Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,44.52351,44.52351,66.31625,66.31625,0,-1,0,66.31625,0,0,1.421085E-14,4.247878,0,69.80658,66.31625,0,0,0.9284467,317.9226,0,69.80658,-69.80658,345.5374,82.27065,0.1086859,72.94788,0,0,317.9226
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,41.97853,41.97853,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,78.49132,248.116,0,72.31579,-72.31579,269.3099,64.12128,0.1086859,83.00803,0,0,248.116
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,39.8864,39.8864,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,158.8422,175.8002,0,68.18685,-68.18685,197.4347,47.00816,0.1086859,71.25526,0,0,175.8002
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,37.84861,37.84861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.6054,107.6134,0,0,0,197.4347,47.00816,0.1086859,0,0,0,107.6134
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,35.73836,35.73836,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,234.6054,107.6134,0,28.05207,-28.05207,167.8652,39.96782,0.1086859,29.31441,0,0,107.6134
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,33.98133,33.98133,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,265.7743,79.56134,0,19.62413,-19.62413,147.1795,35.04268,0.1086859,20.50721,0,0,79.56134
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,32.57751,32.57751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.5789,59.93721,0,0,0,147.1795,35.04268,0.1086859,0,0,0,59.93721
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,31.15559,31.15559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.5789,59.93721,0,0,0,147.1795,35.04268,0.1086859,0,0,0,59.93721
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,30.03254,30.03254,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,287.5789,59.93721,0,12.42131,-12.42131,134.0863,31.92525,0.1086859,12.98026,0,0,59.93721
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,29.00911,29.00911,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,301.3804,47.5159,0,17.44989,-17.44989,115.6925,27.54579,0.1086859,18.23513,0,0,47.5159
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,27.96758,27.96758,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,320.7691,30.06602,0,8.54925,-8.54925,106.6808,25.40015,0.1086859,8.933966,0,0,30.06602
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,26.87169,26.87169,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,330.2683,21.51677,0,15.38687,-15.38687,90.46165,21.53845,0.1086859,16.07928,0,0,21.51677
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,25.99318,25.99318,14.61284,14.61284,81,0,22.761,14.61284,0,0,0,0,0,0,0,66.38716,63.0678,347.3648,6.129904,63.0678,0,63.0678,150.293,35.78398,0.1125977,16.07412,0,81,6.129904
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.2125,30.5823,25.07844,0,0,72.31579,0,20.56389,0,0,0,0,0,20.2125,0,0,72.31579,68.7,284.297,62.89093,88.9125,0,88.9125,234.6428,55.86723,0.1143092,0,16.17,81,83.10342
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,43.26317,38.94197,26.54565,24.16551,24.16551,81,0,22.761,24.16551,179.0286,0,0,0,43.26317,0,0,56.8345,53.99277,195.3845,142.9122,97.25594,0,97.25594,326.9079,77.83506,0.1164382,26.58206,34.61054,81,186.1753
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,63.3382,49.93187,30.46727,15.14915,15.14915,0,-1,0,15.14915,418.0974,0,0,0,63.3382,15.94648,15.14915,0,0,98.12856,230.4425,47.39173,0,47.39173,371.8676,88.53974,0.1144999,16.66407,50.67056,0,293.7807
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,84.41259,62.74799,34.46134,37.98879,37.98879,0,-1,0,37.98879,222.2039,0,0,0,84.41259,39.9882,37.98879,0,0,50.73684,273.0951,44.42439,0,44.42439,414.0123,98.57417,0.1127407,41.78767,67.53008,0,357.5077
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,87.74851,68.50575,37.87578,66.44374,66.44374,0,-1,0,66.44374,132.0644,11.49528,0,4.388116,87.74851,69.94078,66.44374,0,0,6.312444,313.077,6.312444,0,6.312444,420.0009,100,0.1124951,73.08812,70.19881,0,400.8255
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,83.83025,70.94887,41.16341,0,0,0,-1,0,0,0,83.83025,0,0,83.83025,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124951,0,67.0642,0,402.5885
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,74.74444,70.86525,44.32426,35.49161,35.49161,0,-1,0,35.49161,210.5975,37.38485,0,0,74.74444,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.1124951,39.04078,59.79555,0,393.5027
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,69.53731,71.02931,46.30771,20.55333,20.55333,0,-1,0,20.55333,338.3262,47.90222,0,0,69.53731,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.1124951,22.60867,55.62984,0,388.2955
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,57.23462,66.93147,47.17717,35.22364,35.22364,0,-1,0,35.22364,162.4892,20.1571,0,0,57.23462,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.1124951,38.74601,45.7877,0,375.9929
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,44.08184,62.84675,48.06474,0,0,0,-1,0,0,0,44.08184,0,0,44.08184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124951,0,35.26547,0,362.8401
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,25.6678,55.45921,47.27679,26.87126,26.87126,0,-1,0,26.87126,95.52139,0,0,0,25.6678,28.28554,26.87126,0,0,0,318.7582,0,2.617738,-2.617738,417.2415,99.34302,0.1124951,29.55839,20.53424,0,344.426
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,44.65031,44.65031,33.54018,33.54018,0,-1,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,2.908597,316.1405,0,35.30545,-35.30545,380.0263,90.48227,0.1124951,36.89419,0,0,316.1405
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,42.10533,42.10533,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,42.13687,280.8351,0,59.64412,-59.64412,317.1559,75.51315,0.1124951,62.32811,0,0,280.8351
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,39.99508,39.99508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.4081,221.1909,0,0,0,317.1559,75.51315,0.1124951,0,0,0,221.1909
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,37.95729,37.95729,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,108.4081,221.1909,0,56.69502,-56.69502,257.3941,61.28418,0.1124951,59.2463,0,0,221.1909
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,35.83798,35.83798,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,171.4026,164.4959,0,12.17346,-12.17346,244.5621,58.22896,0.1124951,12.72127,0,0,164.4959
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,34.08095,34.08095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.9286,152.3224,0,0,0,244.5621,58.22896,0.1124951,0,0,0,152.3224
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,32.65903,32.65903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.9286,152.3224,0,0,0,244.5621,58.22896,0.1124951,0,0,0,152.3224
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,31.22804,31.22804,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,184.9286,152.3224,0,46.9753,-46.9753,195.0458,46.43938,0.1124951,49.08919,0,0,152.3224
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,30.08688,30.08688,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,237.1234,105.3471,0,32.62514,-32.62514,160.6559,38.25132,0.1124951,34.09327,0,0,105.3471
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,29.06345,29.06345,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,273.3736,72.722,0,11.98892,-11.98892,148.0184,35.24242,0.1124951,12.52842,0,0,72.722
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,28.02192,28.02192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.6946,60.73308,0,0,0,148.0184,35.24242,0.1124951,0,0,0,60.73308
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,26.95321,26.95321,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,286.6946,60.73308,0,38.96448,-38.96448,106.9463,25.46335,0.1124951,40.71788,0,0,60.73308
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,26.04752,26.04752,52.01922,52.01922,31.33905,0,10.19678,52.01922,0,0,7.105427E-15,0,0,21.7686,20.68017,0,0,329.9885,21.7686,0,21.7686,-21.7686,84.00017,20,0.1124951,57.22114,0,81,21.7686
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.597235,26.3536,25.13278,0,0,72.31579,0,20.56389,0,0,0,0,0,4.597235,0,0,72.31579,68.7,354.1758,0,73.29723,0,73.29723,153.536,36.55613,0.1146461,0,3.677788,81,4.597235
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,32.67957,35.77358,26.59093,1.126711,1.126711,73.4425,0,20.84895,1.126711,2900.439,0,0,0,32.67957,0,0,72.31579,68.7,280.8786,65.96751,101.3796,0,101.3796,249.7131,59.45539,0.1157301,1.239382,26.14366,81,98.64708
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,55.30905,47.24249,30.53972,41.91123,41.91123,0,-1,0,41.91123,131.9671,0,0,0,55.30905,44.11708,41.91123,0,0,179.499,157.2091,11.19197,0,11.19197,260.3308,61.98339,0.11531,46.10235,44.24724,0,212.5182
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,56.51595,52.16814,34.54285,0,0,0,-1,0,0,0,0,0,0,56.51595,0,0,0,0,168.307,167.2819,56.51595,0,56.51595,313.9465,74.74902,0.1132346,0,45.21275,0,223.7978
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,68.09641,60.43051,37.9754,24.98058,24.98058,0,-1,0,24.98058,272.5974,0,0,0,68.09641,26.29535,24.98058,0,0,111.7911,218.1462,41.80106,0,41.80106,353.6025,84.1909,0.111747,27.47864,54.47712,0,286.2426
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,68.18716,64.40713,41.29021,7.795409,7.795409,0,-1,0,7.795409,874.7093,0,0,0,68.18716,8.205694,7.795409,0,0,69.99003,255.7672,59.98147,0,59.98147,410.5059,97.7393,0.1096794,8.57495,54.54973,0,323.9544
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,34.9861,55.61571,44.45105,32.05649,32.05649,0,-1,0,32.05649,109.1389,0,0,0,34.9861,33.74367,32.05649,0,0,10.00856,309.7505,1.242433,0,1.242433,411.6846,98.01994,0.1096374,35.26213,27.98888,0,344.7366
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,31.32489,56.51905,46.46168,34.50527,34.50527,0,-1,0,34.50527,90.78293,0,0,0,31.32489,36.32133,34.50527,0,0,8.766125,310.8687,0,4.996443,-4.996443,406.4178,96.76596,0.1096374,37.9558,25.05991,0,342.1936
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,29.06897,56.67398,47.33113,17.50377,17.50377,0,-1,0,17.50377,166.0727,0,0,0,29.06897,18.42502,17.50377,0,0,14.31773,305.8723,10.64396,0,10.64396,416.5156,99.17018,0.1092787,19.25414,23.25518,0,334.9413
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,18.14816,53.94567,48.21871,10.51636,10.51636,0,-1,0,10.51636,172.5708,3.404536,0,0,18.14816,11.06985,10.51636,0,0,3.673773,315.4518,3.673773,0,3.673773,420.0009,100,0.1091555,11.56799,14.51853,0,333.6
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,13.07697,51.49081,47.43076,35.99244,35.99244,0,-1,0,35.99244,36.33253,0,7.105427E-15,0,13.07697,37.88678,35.99244,0,0,0,318.7582,0,24.80981,-24.80981,393.849,93.77338,0.1091555,39.59169,10.46157,0,331.8352
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,44.7771,44.7771,49.10567,49.10567,0,-1,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,27.56646,293.9484,0,51.69018,-51.69018,339.3628,80.8005,0.1091555,54.01624,0,0,293.9484
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,42.23212,42.23212,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,84.99999,242.2582,0,42.81567,-42.81567,294.2311,70.05488,0.1091555,44.74238,0,0,242.2582
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,40.12188,40.12188,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,132.573,199.4426,0,43.92764,-43.92764,247.9273,59.03019,0.1091555,45.90439,0,0,199.4426
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,38.05691,38.05691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.3815,155.5149,0,0,0,247.9273,59.03019,0.1091555,0,0,0,155.5149
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,35.93761,35.93761,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,181.3815,155.5149,0,3.761944,-3.761944,243.9618,58.08604,0.1091555,3.931232,0,0,155.5149
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,34.18058,34.18058,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,185.5614,151.753,0,24.13096,-24.13096,218.5256,52.02979,0.1091555,25.21686,0,0,151.753
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,32.73148,32.73148,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,212.3736,127.622,0,14.61057,-14.61057,203.1247,48.36292,0.1091555,15.26805,0,0,127.622
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,31.30955,31.30955,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,228.6075,113.0114,0,14.29111,-14.29111,188.0605,44.77623,0.1091555,14.93421,0,0,113.0114
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,30.15933,30.15933,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,244.4866,98.72032,0,18.92064,-18.92064,168.1164,40.02764,0.1091555,19.77207,0,0,98.72032
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,29.14496,29.14496,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,265.5095,79.79968,0,12.27832,-12.27832,155.1739,36.9461,0.1091555,12.83084,0,0,79.79968
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,28.12154,28.12154,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,279.1521,67.52136,0,27.14255,-27.14255,126.5632,30.13403,0.1091555,28.36397,0,0,67.52136
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,27.02566,27.02566,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,309.3105,40.37881,0,0,0,126.5632,30.13403,0.1091555,0,0,0,40.37881
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,26.13809,26.13809,33.14891,33.14891,0,0,0,33.14891,0,0,0,0,0,34.8936,33.14891,0,0,309.3105,40.37881,0,34.8936,-34.8936,89.7821,21.37665,0.1091555,36.46381,0,0,40.37881
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.3903,28.29197,25.2324,9.920377,9.920377,81,0,22.761,9.920377,114.8173,0,0,0,11.3903,0,0,71.07962,67.52564,348.0811,5.485217,78.91595,0,78.91595,164.6483,39.2019,0.1116922,10.91241,9.112244,81,16.87552
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,25.51225,33.77236,26.69056,4.086682,4.086682,76.40247,0,21.59783,4.086682,624.2776,0,0,0,25.51225,0,0,72.31579,68.7,269.1652,76.50957,94.21225,0,94.21225,254.0259,60.48224,0.1132262,4.495351,20.4098,81,102.0218
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,58.87917,48.57425,30.63935,38.75773,38.75773,0,-1,0,38.75773,151.9159,0,0,0,58.87917,40.79762,38.75773,0,0,174.9529,161.3006,18.08156,0,18.08156,271.1796,64.56644,0.1126326,42.63351,47.10334,0,220.1798
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,64.39811,55.12542,34.64248,0,0,0,-1,0,0,0,0,0,0,64.39811,0,0,0,0,156.8714,177.574,64.39811,0,64.39811,332.273,79.11246,0.1105678,0,51.51849,0,241.9721
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,49.34517,53.59196,38.05691,31.35531,31.35531,0,-1,0,31.35531,157.3742,0,0,0,49.34517,33.00559,31.35531,0,0,92.47326,235.5323,16.33958,0,16.33958,347.7741,82.80319,0.1100559,34.49084,39.47614,0,284.8775
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,36.77639,52.91603,41.38984,50.74784,50.74784,0,-1,0,50.74784,72.46887,0,0,0,36.77639,53.41878,50.74784,0,0,76.13367,250.2379,0,16.64239,-16.64239,330.2315,78.62638,0.1100559,55.82262,29.42111,0,287.0143
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,50.10551,61.15627,44.55068,81.91495,68.7,0,-1,0,68.7,72.93378,0,13.21495,21.40644,50.10551,72.31579,68.7,0,0,94.62522,233.5955,0,22.21028,-22.21028,306.8198,73.05219,0.1100559,90.10645,40.08441,0,283.701
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,25.01242,54.48277,46.5613,22.94466,22.94466,0,-1,0,22.94466,109.012,0,0,0,25.01242,24.15227,22.94466,0,0,119.3033,211.3853,0.8601496,0,0.8601496,307.6358,73.24648,0.1100291,25.23912,20.00994,0,236.3977
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,18.87196,53.39135,47.45793,48.98577,48.98577,0,-1,0,48.98577,38.52539,0,0,0,18.87196,51.56397,48.98577,0,0,118.4432,212.1594,0,32.69201,-32.69201,273.1754,65.04163,0.1100291,53.88435,15.09757,0,231.0313
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,9.273522,51.19185,48.31833,16.36592,16.36592,0,-1,0,16.36592,56.66362,0,0,0,9.273522,17.22728,16.36592,0,0,154.7676,179.4674,0,7.953761,-7.953761,264.7914,63.04544,0.1100291,18.00251,7.418818,0,188.7409
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,6.619973,49.58738,47.55756,0,0,0,-1,0,0,0,0,0,0,6.619973,0,0,0,0,163.6051,171.5136,6.619973,0,6.619973,271.0717,64.54074,0.1098232,0,5.295979,0,178.1336
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,44.93107,44.93107,22.56239,22.56239,0,-1,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,156.9852,177.4716,0,23.74989,-23.74989,246.0371,58.58014,0.1098232,24.81863,0,0,177.4716
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,42.38609,42.38609,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,183.3739,153.7217,0,66.58626,-66.58626,175.849,41.86872,0.1098232,69.58264,0,0,153.7217
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,40.24867,40.24867,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,257.3586,87.13544,0,47.27749,-47.27749,126.0141,30.00331,0.1098232,49.40498,0,0,87.13544
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,38.18371,38.18371,35.10963,35.10963,0,-1,0,35.10963,0,0,0,0.755532,0,36.9575,35.10963,0,0,309.8892,39.85796,0,36.9575,-36.9575,87.05752,20.72794,0.1098232,38.62059,0,0,39.85796
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,36.06441,36.06441,25.278,2.755431,0,-1,0,2.755431,0,0,22.52257,25.05037,0,2.900453,2.755431,0,0,350.9531,2.900453,0,2.900453,-2.900453,84.00017,20,0.1098232,27.8058,0,0,2.900453
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,34.28926,34.28926,8.415224,0,0,-1,0,0,0,0,8.415224,9.256747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098232,9.256747,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,32.85828,32.85828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098232,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,31.43635,31.43635,7.869241,0,0,-1,0,0,0,0,7.869241,8.656165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098232,8.656165,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,30.28613,30.28613,41.09491,0,0,-1,0,0,0,0,41.09491,45.2044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098232,45.2044,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,29.27176,29.27176,16.09545,0,0,-1,0,0,0,0,16.09545,17.705,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098232,17.705,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,28.22117,28.22117,6.682268,0,0,-1,0,0,0,0,6.682268,7.350494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098232,7.350494,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,27.12529,27.12529,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098232,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,26.23771,26.23771,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,0,27.85283,0,27.85283,110.4237,26.2913,0.1112772,56.84936,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,19.92783,30.76429,25.33203,5.079095,5.079095,77.39488,0,21.84891,5.079095,392.3501,0,0,0,19.92783,0,0,72.31579,68.7,326.323,25.06754,88.62784,0,88.62784,194.5034,46.31025,0.1129748,5.587005,15.94227,81,44.99538
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,38.32747,37.66786,26.77207,36.41148,36.41148,81,0,22.761,36.41148,105.262,0,0,0,38.32747,0,0,44.58852,42.35909,237.6951,104.8326,80.68656,0,80.68656,271.0494,64.53545,0.1151071,40.05263,30.66198,81,143.1601
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,52.83485,46.61171,30.72086,0,0,0,-1,0,0,0,0,0,0,52.83485,0,0,0,0,157.0086,177.4505,52.83485,0,52.83485,321.173,76.4696,0.113501,0,42.26788,0,230.2854
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,67.02866,56.18745,34.71494,23.27289,23.27289,0,-1,0,23.27289,288.0118,0,0,0,67.02866,24.49778,23.27289,0,0,104.1737,225.0019,42.53088,0,42.53088,361.5213,86.07632,0.1122404,25.60018,53.62292,0,292.0305
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,86.48053,68.26431,38.12937,2.777036,2.777036,0,-1,0,2.777036,3114.131,21.91448,0,0,86.48053,2.923196,2.777036,0,0,61.64285,263.2797,61.64285,0,61.64285,420.0009,100,0.1104623,3.05474,69.18443,0,349.7602
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,87.04548,72.8292,41.47135,0,0,0,-1,0,0,0,87.04548,0,0,87.04548,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104623,0,69.63638,0,405.8037
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,84.94335,75.94154,44.62313,0,0,0,-1,0,0,0,84.94335,0,0,84.94335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104623,0,67.95468,0,403.7016
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,71.16087,72.15038,46.64281,19.32979,19.32979,0,-1,0,19.32979,368.141,50.81372,0,0,71.16087,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.1104623,21.26277,56.9287,0,389.9191
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,53.32214,65.75345,47.50322,0,0,0,-1,0,0,0,53.32214,0,0,53.32214,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104623,0,42.65771,0,372.0804
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,25.95635,56.74638,48.39985,0,0,0,-1,0,0,0,25.95635,0,0,25.95635,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104623,0,20.76508,0,344.7146
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,15.10692,52.34689,47.63001,57.54472,57.54472,0,-1,0,57.54472,26.25248,0,0,0,15.10692,60.57339,57.54472,0,0,0,318.7582,0,45.46648,-45.46648,372.075,88.5891,0.1104623,63.2992,12.08553,0,333.8651
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,45.01258,45.01258,23.00049,23.00049,0,-1,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,50.51831,273.2917,0,24.21104,-24.21104,346.5543,82.51276,0.1104623,25.30054,0,0,273.2917
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,42.45855,42.45855,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,77.41946,249.0807,0,48.61485,-48.61485,295.3097,70.3117,0.1104623,50.80252,0,0,249.0807
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,40.3483,40.3483,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,131.436,200.4659,0,30.16608,-30.16608,263.5119,62.7408,0.1104623,31.52355,0,0,200.4659
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,38.28334,38.28334,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,164.9538,170.2998,0,33.43764,-33.43764,228.2655,54.34883,0.1104623,34.94234,0,0,170.2998
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,36.14592,36.14592,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,202.1068,136.8621,0,3.48366,-3.48366,224.5934,53.47452,0.1104623,3.640424,0,0,136.8621
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,34.36172,34.36172,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,205.9775,133.3785,0,30.59468,-30.59468,192.3438,45.79605,0.1104623,31.97144,0,0,133.3785
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,32.91262,32.91262,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,239.9716,102.7838,0,46.51136,-46.51136,143.3165,34.12291,0.1104623,48.60437,0,0,102.7838
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,31.48164,31.48164,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,291.6509,56.27243,0,17.36172,-17.36172,125.0157,29.76558,0.1104623,18.14299,0,0,56.27243
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,30.35859,30.35859,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,310.9417,38.91072,0,15.51451,-15.51451,108.6619,25.87184,0.1104623,16.21266,0,0,38.91072
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,29.34422,29.34422,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,328.18,23.39621,0,8.153095,-8.153095,100.0678,23.82562,0.1104623,8.519984,0,0,23.39621
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,28.30268,28.30268,28.5293,14.48096,0,-1,0,14.48096,0,0,14.04834,16.90127,0,15.24311,14.48096,0,0,337.239,15.24311,0,15.24311,-15.24311,84.00017,20,0.1104623,31.38223,0,0,15.24311
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,27.17963,27.17963,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1122927,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,26.29206,26.29206,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.1140512,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.63761,28.25214,25.39543,42.61051,42.61051,81,0,22.761,42.61051,24.96476,0,0,0,10.63761,0,0,38.38949,36.47002,247.1862,96.29066,47.10763,0,47.10763,230.1897,54.80695,0.1160932,46.87156,8.510089,81,106.9283
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,41.02077,38.5518,26.82641,48.05422,48.05422,81,0,22.761,48.05422,85.36353,0,0,0,41.02077,0,0,32.94578,31.29849,200.0786,138.6875,72.31927,0,72.31927,298.7977,71.14217,0.1182017,52.85964,32.81662,81,179.7083
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,52.6025,46.58433,30.76614,16.63463,16.63463,0,-1,0,16.63463,316.2229,0,0,0,52.6025,17.51013,16.63463,0,0,127.7593,203.7749,35.09237,0,35.09237,332.0893,79.06872,0.1172028,18.29809,42.082,0,256.3774
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,43.00135,47.80231,34.76928,2.724496,2.724496,0,-1,0,2.724496,1578.323,0,0,0,43.00135,2.86789,2.724496,0,0,92.66692,235.358,40.13346,0,40.13346,370.1632,88.13393,0.1160809,2.996945,34.40108,0,278.3593
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,43.899,51.84504,38.18371,0,0,0,-1,0,0,0,0,0,0,43.899,0,0,0,0,52.53345,271.4781,43.899,0,43.899,411.8095,98.04968,0.1148781,0,35.1192,0,315.3771
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,65.11754,63.444,41.51663,0,0,0,-1,0,0,0,56.48309,0,0,65.11754,0,0,0,0,8.63445,310.9872,8.63445,0,8.63445,420.0009,100,0.1146444,0,52.09403,0,376.1048
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,69.0287,68.82929,44.67747,23.34358,23.34358,0,-1,0,23.34358,295.7075,44.45652,0,0,69.0287,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1146444,25.67793,55.22296,0,387.7869
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,59.01366,67.07772,46.6881,20.73357,20.73357,0,-1,0,20.73357,284.6285,37.18885,0,0,59.01366,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1146444,22.80693,47.21093,0,377.7719
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,38.14993,60.13966,47.58473,20.72994,20.72994,0,-1,0,20.72994,184.033,16.32894,0,0,38.14993,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1146444,22.80294,30.51995,0,356.9082
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,27.4601,57.33783,48.4723,0,0,0,-1,0,0,0,27.4601,0,0,27.4601,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146444,0,21.96808,0,346.2183
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,14.15112,52.12345,47.71152,32.06576,32.06576,0,-1,0,32.06576,44.13157,7.105427E-15,0,0,14.15112,33.75343,32.06576,0,0,0,318.7582,0,19.60231,-19.60231,399.3382,95.08033,0.1146444,35.27234,11.3209,0,332.9094
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,45.11221,45.11221,27.96698,27.96698,0,-1,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,21.78034,299.1559,0,29.43893,-29.43893,368.3068,87.69193,0.1146444,30.76368,0,0,299.1559
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,42.56723,42.56723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.49026,269.717,0,0,0,368.3068,87.69193,0.1146444,0,0,0,269.717
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,40.42075,40.42075,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,54.49026,269.717,0,70.55608,-70.55608,293.9342,69.98419,0.1146444,73.73109,0,0,269.717
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,38.36485,38.36485,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,132.8859,199.1609,0,72.31579,-72.31579,217.7067,51.83482,0.1146444,82.61745,0,0,199.1609
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,36.21837,36.21837,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,213.2368,126.8451,0,39.17549,-39.17549,176.4121,42.00279,0.1146444,40.93839,0,0,126.8451
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,34.43417,34.43417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.7651,87.66964,0,0,0,176.4121,42.00279,0.1146444,0,0,0,87.66964
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,32.98507,32.98507,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,256.7651,87.66964,0,5.321333,-5.321333,170.8029,40.66727,0.1146444,5.560793,0,0,87.66964
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,31.53598,31.53598,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,262.6777,82.3483,0,40.34058,-40.34058,128.2802,30.54284,0.1146444,42.15591,0,0,82.3483
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,30.41293,30.41293,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,307.5005,42.00772,0,12.6631,-12.6631,114.9321,27.36473,0.1146444,13.23294,0,0,42.00772
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,29.39856,29.39856,28.81097,27.87739,0,-1,0,27.87739,0,0,0.9335755,3.814672,0,29.34462,27.87739,0,0,321.5707,29.34462,0,29.34462,-29.34462,84.00017,20,0.1146444,31.69206,0,0,29.34462
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,28.34796,28.34796,38.17869,0,0,-1,0,0,0,0,38.17869,41.99656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146444,41.99656,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,27.23397,27.23397,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.1170706,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,26.33734,26.33734,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.1192515,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,22.35099,31.55337,25.43166,0,0,72.31579,0,20.56389,0,0,0,0,0,22.35099,0,0,72.31579,68.7,243.1571,99.91685,91.05099,0,91.05099,275.7003,65.64281,0.1201011,0,17.88079,81,122.2678
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,51.42091,41.87842,26.87169,46.40419,46.40419,81,0,22.761,46.40419,110.8109,0,0,0,51.42091,0,0,34.59581,32.86602,152.1061,181.8627,84.28693,0,84.28693,355.6619,84.68124,0.1216358,51.04461,41.13673,81,233.2837
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,67.81326,51.93668,30.82048,5.887805,5.887805,0,-1,0,5.887805,1151.758,0,0,0,67.81326,6.19769,5.887805,0,0,67.81917,257.721,61.61557,0,61.61557,414.1156,98.59875,0.1200041,6.476585,54.25061,0,325.5342
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,75.73184,59.66538,34.82362,44.7733,44.7733,0,-1,0,44.7733,169.1451,22.39846,0,0,75.73184,47.12978,44.7733,0,0,6.203594,313.175,6.203594,0,6.203594,420.0009,100,0.1198422,49.25063,60.58547,0,388.9068
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,86.90453,68.65033,38.28334,4.258728,4.258728,0,-1,0,4.258728,2040.622,82.42166,0,0,86.90453,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.1198422,4.684601,69.52362,0,405.6628
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,78.60001,69.16569,41.59814,28.72452,28.72452,0,-1,0,28.72452,273.6339,48.36368,0,0,78.60001,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.1198422,31.59697,62.88001,0,397.3582
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,82.47395,74.96273,44.7771,0,0,0,-1,0,0,0,82.47395,0,0,82.47395,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1198422,0,65.97916,0,401.2322
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,74.0638,73.63825,46.79678,17.35292,17.35292,0,-1,0,17.35292,426.8088,55.79757,0,0,74.0638,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.1198422,19.08822,59.25104,0,392.822
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,50.7656,64.96255,47.68435,42.95703,42.95703,0,-1,0,42.95703,118.1776,5.547673,0,0,50.7656,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.1198422,47.25273,40.61248,0,369.5238
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,44.47799,63.56158,48.57193,8.189986,8.189986,0,-1,0,8.189986,543.0777,35.85695,0,0,44.47799,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.1198422,9.008985,35.58239,0,363.2362
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,23.50441,55.3243,47.83832,50.671,50.671,0,-1,0,50.671,46.38632,0,0,0,23.50441,53.33789,50.671,0,0,0,318.7582,0,29.83348,-29.83348,388.5536,92.51257,0.1198422,55.7381,18.80353,0,342.2626
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,45.21183,45.21183,31.24545,31.24545,0,-1,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,33.14831,288.9247,0,32.88995,-32.88995,353.8845,84.25806,0.1198422,34.37,0,0,288.9247
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,42.66685,42.66685,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,69.6927,256.0348,0,67.20874,-67.20874,283.0403,67.39041,0.1198422,70.23313,0,0,256.0348
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,40.52943,40.52943,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,144.3691,188.826,0,48.44301,-48.44301,231.9769,55.23248,0.1198422,50.62295,0,0,188.826
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,38.46447,38.46447,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,198.1947,140.383,0,19.46174,-19.46174,211.4624,50.34809,0.1198422,20.33752,0,0,140.383
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,36.29988,36.29988,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,219.8188,120.9213,0,10.86212,-10.86212,200.0127,47.62198,0.1198422,11.35091,0,0,120.9213
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,34.51568,34.51568,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,231.8878,110.0592,0,24.18346,-24.18346,174.5211,41.55256,0.1198422,25.27172,0,0,110.0592
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,33.06659,33.06659,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,258.7584,85.87571,0,19.24599,-19.24599,154.2341,36.72232,0.1198422,20.11205,0,0,85.87571
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,31.56315,31.56315,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,280.1428,66.62973,0,22.62114,-22.62114,130.3893,31.04501,0.1198422,23.63909,0,0,66.62973
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,30.4401,30.4401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.2774,44.00859,0,0,0,130.3893,31.04501,0.1198422,0,0,0,44.00859
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,29.41667,29.41667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.2774,44.00859,0,0,0,130.3893,31.04501,0.1198422,0,0,0,44.00859
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,28.34796,28.34796,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0,0,39.39826,37.42834,0,0,305.2774,44.00859,0,39.39826,-39.39826,88.85988,21.15707,0.1198422,41.17118,0,0,44.00859
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,27.25208,27.25208,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,349.0532,4.610328,65.62485,0,65.62485,151.1171,35.98018,0.1218171,13.11334,0,81,4.610328
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,26.36451,26.36451,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,283.4284,63.67269,68.7,0,68.7,216.2916,51.4979,0.1231412,0,0,81,63.67269
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.23176,29.58173,25.45883,24.73234,24.73234,81,0,22.761,24.73234,61.58641,0,0,0,15.23176,0,0,56.26766,53.45427,214.7284,125.5027,68.68604,0,68.68604,281.4529,67.01247,0.124936,27.20558,12.18541,81,140.7345
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,37.29405,37.48919,26.89886,0,0,72.31579,0,20.56389,0,0,0,0,0,37.29405,0,0,72.31579,68.7,146.0423,187.3201,105.994,0,105.994,382.0077,90.95403,0.12522,0,29.83524,81,224.6142
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,36.62812,41.51268,30.84765,16.32857,16.32857,0,-1,0,16.32857,224.3192,0,0,0,36.62812,17.18797,16.32857,0,0,40.04829,282.7148,19.44015,0,19.44015,400.4502,95.34511,0.124726,17.96142,29.30249,0,319.3429
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,34.1253,45.02897,34.8689,13.76447,13.76447,0,-1,0,13.76447,247.9232,0,0,0,34.1253,14.48891,13.76447,0,0,20.60814,300.2109,19.63639,0,19.63639,419.0789,99.7805,0.1242309,15.14091,27.30024,0,334.3362
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,61.11164,58.14973,38.3105,0,0,0,-1,0,0,0,60.13989,0,0,61.11164,0,0,0,0,0.9717534,317.8836,0.9717534,0,0.9717534,420.0009,100,0.1242065,0,48.88932,0,378.9953
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,63.75361,63.05281,41.64343,16.38846,16.38846,0,-1,0,16.38846,389.0153,46.50261,0,0,63.75361,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.1242065,18.0273,51.00289,0,382.5118
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,21.15629,51.39579,44.83144,0,0,0,-1,0,0,0,21.15629,0,0,21.15629,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242065,0,16.92503,0,339.9145
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,12.69501,50.79263,46.86924,9.351663,9.351663,0,-1,0,9.351663,135.7514,2.851158,0,0,12.69501,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.1242065,10.28683,10.15601,0,331.4532
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,17.36167,53.20876,47.75681,0,0,0,-1,0,0,0,17.36167,0,0,17.36167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242065,0,13.88933,0,336.1199
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,18.68232,54.57375,48.65343,0,0,0,-1,0,0,0,18.68232,0,0,18.68232,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242065,0,14.94585,0,337.4406
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,8.049196,50.39185,47.91077,23.98429,23.98429,0,-1,0,23.98429,33.56029,0,0,0,8.049196,25.24662,23.98429,0,0,0,318.7582,0,17.19742,-17.19742,401.8732,95.6839,0.1242065,26.38272,6.439357,0,326.8074
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,45.33863,45.33863,23.02263,23.02263,0,-1,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,19.10825,301.5608,0,24.23434,-24.23434,376.3279,89.60171,0.1242065,25.32489,0,0,301.5608
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,42.79365,42.79365,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,46.0353,277.3264,0,38.13757,-38.13757,336.1274,80.03017,0.1242065,39.85376,0,0,277.3264
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,40.65623,40.65623,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,88.41038,239.1889,0,22.90687,-22.90687,311.9814,74.28114,0.1242065,23.93768,0,0,239.1889
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,38.5641,38.5641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.8625,216.282,0,0,0,311.9814,74.28114,0.1242065,0,0,0,216.282
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,36.39951,36.39951,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,113.8625,216.282,0,6.901225,-6.901225,304.7069,72.54912,0.1242065,7.21178,0,0,216.282
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,34.61531,34.61531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.5305,209.3808,0,0,0,304.7069,72.54912,0.1242065,0,0,0,209.3808
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,33.16621,33.16621,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,121.5305,209.3808,0,13.63477,-13.63477,290.3346,69.12714,0.1242065,14.24834,0,0,209.3808
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,31.68994,31.68994,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,136.6802,195.746,0,18.9912,-18.9912,270.3161,64.36085,0.1242065,19.8458,0,0,195.746
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,30.53972,30.53972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.7816,176.7548,0,0,0,270.3161,64.36085,0.1242065,0,0,0,176.7548
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,29.49818,29.49818,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,157.7816,176.7548,0,8.145005,-8.145005,261.7305,62.31667,0.1242065,8.51153,0,0,176.7548
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,28.45664,28.45664,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,166.8316,168.6098,0,15.02045,-15.02045,245.8976,58.54692,0.1242065,15.69637,0,0,168.6098
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,27.36076,27.36076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.521,153.5894,0,0,0,245.8976,58.54692,0.1242065,0,0,0,153.5894
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,26.43697,26.43697,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,183.521,153.5894,0,12.4465,-12.4465,232.7778,55.42318,0.1242065,13.0066,0,0,153.5894
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,19.99578,30.99878,25.54034,2.705118,2.705118,0,0,0,2.705118,739.1833,0,0,0,19.99578,2.847493,2.705118,0,0,197.3504,141.1429,17.14829,0,17.14829,249.0461,59.29657,0.1237776,2.97563,15.99662,0,161.1386
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,46.70152,40.48185,26.97132,47.3663,47.3663,0,0,0,47.3663,98.59651,0,0,0,46.70152,49.85927,47.3663,0,0,180.2021,156.5763,0,3.157743,-3.157743,245.7176,58.50406,0.1237776,52.10293,37.36122,0,203.2778
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,69.60078,52.7031,30.92011,44.83023,44.83023,0,-1,0,44.83023,155.2542,0,0,0,69.60078,47.18971,44.83023,0,0,183.7107,153.4186,22.41108,0,22.41108,266.9786,63.5662,0.1232215,49.31325,55.68063,0,223.0194
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,80.83205,61.87257,34.95041,0,0,0,-1,0,0,0,0,0,0,80.83205,0,0,0,0,161.2996,173.5885,80.83205,0,80.83205,343.6626,81.82426,0.1212564,0,64.66564,0,254.4206
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,90.38449,70.39487,38.41013,36.35304,36.35304,0,-1,0,36.35304,248.6298,0,0,0,90.38449,38.26636,36.35304,0,0,80.46759,246.3374,52.11813,0,52.11813,393.1062,93.59652,0.1200223,39.98835,72.30759,0,336.7219
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,87.18373,73.25993,41.75211,0,0,0,-1,0,0,0,58.83427,0,0,87.18373,0,0,0,0,28.34946,293.2437,28.34946,0,28.34946,420.0009,100,0.1193615,0,69.74699,0,380.4274
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,78.40693,73.26887,44.93107,17.85148,17.85148,0,-1,0,17.85148,439.2181,59.6159,0,0,78.40693,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.1193615,19.63663,62.72554,0,397.1652
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,83.73763,78.46593,46.99603,3.483628,3.483628,0,-1,0,3.483628,2403.748,80.07066,0,0,83.73763,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.1193615,3.83199,66.9901,0,402.4958
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,67.95669,72.27383,47.89266,38.02377,38.02377,0,-1,0,38.02377,178.7216,27.93167,0,0,67.95669,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.1193615,41.82615,54.36535,0,386.7149
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,52.7272,67.01712,48.8074,9.628983,9.628983,0,-1,0,9.628983,547.5884,42.59143,0,0,52.7272,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.1193615,10.59188,42.18176,0,371.4854
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,27.00794,56.74961,48.06474,55.20184,55.20184,0,-1,0,55.20184,48.9258,0,7.105427E-15,0,27.00794,58.1072,55.20184,0,0,0,318.7582,0,31.09926,-31.09926,387.2193,92.1949,0.1193615,60.72203,21.60636,0,345.7662
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,45.49259,45.49259,28.36549,28.36549,0,-1,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,34.55473,287.659,0,29.85841,-29.85841,355.7458,84.70122,0.1193615,31.20204,0,0,287.659
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,42.94762,42.94762,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,67.73074,257.8006,0,34.88963,-34.88963,318.9689,75.94483,0.1193615,36.45966,0,0,257.8006
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,40.78303,40.78303,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,106.497,222.9109,0,32.05719,-32.05719,285.1777,67.89931,0.1193615,33.49976,0,0,222.9109
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,38.71806,38.71806,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,142.1161,190.8537,0,1.471473,-1.471473,283.6266,67.53001,0.1193615,1.53769,0,0,190.8537
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,36.55347,36.55347,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,143.7511,189.3823,0,14.51447,-14.51447,268.327,63.88726,0.1193615,15.16762,0,0,189.3823
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,34.7421,34.7421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.8783,174.8678,0,0,0,268.327,63.88726,0.1193615,0,0,0,174.8678
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,33.29301,33.29301,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,159.8783,174.8678,0,31.48899,-31.48899,235.1347,55.98434,0.1193615,32.90599,0,0,174.8678
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,31.78957,31.78957,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,194.866,143.3788,0,30.05943,-30.05943,203.4493,48.44021,0.1193615,31.4121,0,0,143.3788
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,30.63935,30.63935,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,228.2654,113.3194,0,36.22797,-36.22797,165.2617,39.34793,0.1193615,37.85823,0,0,113.3194
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,29.62498,29.62498,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,268.5187,77.09142,0,7.713449,-7.713449,157.131,37.41206,0.1193615,8.060555,0,0,77.09142
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,28.55627,28.55627,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,277.0892,69.37798,0,33.53469,-33.53469,121.7823,28.99573,0.1193615,35.04376,0,0,69.37798
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,27.46039,27.46039,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,314.3499,35.84328,0,4.167061,-4.167061,117.3898,27.9499,0.1193615,4.354578,0,0,35.84328
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,26.54565,26.54565,37.26917,37.26917,81,0,22.761,37.26917,0,0,0,0,0,0,0,43.73083,41.54429,318.98,31.67622,41.54429,0,41.54429,156.8022,37.33379,0.1207745,40.99608,0,81,31.67622
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.273,30.33649,25.63996,40.54736,40.54736,81,0,22.761,40.54736,42.59958,0,0,0,17.273,0,0,40.45264,38.43,277.4357,69.06608,55.70301,0,55.70301,209.6467,49.91579,0.1225389,44.6021,13.8184,81,86.33909
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,49.18927,41.36172,27.05283,26.54111,26.54111,81,0,22.761,26.54111,185.3324,0,0,0,49.18927,0,0,54.45889,51.73595,221.7327,119.1988,100.9252,0,100.9252,305.3928,72.71243,0.1234198,29.19522,39.35141,81,168.3881
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,72.60337,53.939,31.02879,12.38742,12.38742,0,-1,0,12.38742,586.1057,0,0,0,72.60337,13.03939,12.38742,0,0,120.8075,210.0315,59.56398,0,59.56398,361.9001,86.16653,0.1220602,13.62616,58.0827,0,282.6349
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,86.13052,64.24373,35.07721,37.63765,37.63765,0,-1,0,37.63765,228.8414,0,0,0,86.13052,39.61858,37.63765,0,0,61.24351,263.6391,46.51194,0,46.51194,406.0252,96.67249,0.1210191,41.40141,68.90441,0,349.7696
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,92.39347,71.4968,38.53693,41.52339,41.52339,0,-1,0,41.52339,222.5094,33.95307,0,0,92.39347,43.70883,41.52339,0,0,14.73157,305.4998,14.73157,0,14.73157,420.0009,100,0.1206931,45.67573,73.91478,0,397.8933
