Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,54.55261,65.21606,46.61564,25.498,25.498,0,-1,0,25.498,213.9486,0,0,0,54.55261,26.84,25.498,0,0,247.8144,95.72523,27.71261,0,27.71261,211.1939,50.28416,0.1089565,28.0478,43.64209,0,150.2778
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,54.39582,68.80523,49.77649,12.90143,12.90143,0,-1,0,12.90143,421.6264,0,0,0,54.39582,13.58045,12.90143,0,0,220.1018,120.6666,40.81537,0,40.81537,249.9148,59.5034,0.108614,14.19157,43.51665,0,175.0624
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,48.45405,68.7588,51.81428,0,0,0,-1,0,0,0,0,0,0,48.45405,0,0,0,0,179.2865,157.4004,48.45405,0,48.45405,295.8823,70.44803,0.1082103,0,38.76324,0,205.8545
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,43.42219,67.74971,52.67468,5.7591,5.7591,0,-1,0,5.7591,753.9752,0,0,0,43.42219,6.06221,5.7591,0,0,130.8324,201.0091,37.35998,0,37.35998,331.3251,78.88677,0.107901,6.33501,34.73775,0,244.4312
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,19.34719,59.90073,53.54414,30.17512,30.17512,0,-1,0,30.17512,64.11639,0,3.552714E-15,0,19.34719,31.76328,30.17512,0,0,93.47243,234.633,0,12.41609,-12.41609,318.2374,75.77066,0.107901,33.19263,15.47776,0,253.9802
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,7.584034,55.29802,52.88299,0,0,0,-1,0,0,0,0,0,0,7.584034,0,0,0,0,107.2681,222.2169,7.584034,0,7.584034,325.4323,77.48371,0.1078385,0,6.067227,0,229.801
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,4.754132,51.89039,50.41047,68.30992,68.30992,0,-1,0,68.30992,6.959651,0,0,6.440912,4.754132,71.90518,68.30992,0,0,99.68404,229.0426,0,67.15105,-67.15105,254.6488,60.63055,0.1078385,75.14091,3.803306,0,233.7967
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,47.93795,47.93795,42.94485,42.94485,0,-1,0,42.94485,0,0,0,0,0,45.2051,42.94485,0,0,174.2963,161.8915,0,45.2051,-45.2051,206.9985,49.28525,0.1078385,47.23933,0,0,161.8915
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,45.7009,45.7009,11.10241,11.10241,0,-1,0,11.10241,0,0,0,0,0,11.68674,11.10241,0,0,224.5242,116.6864,0,11.68674,-11.68674,194.6796,46.35218,0.1078385,12.21265,0,0,116.6864
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,43.40952,43.40952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.5095,104.9997,0,0,0,194.6796,46.35218,0.1078385,0,0,0,104.9997
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,41.03662,41.03662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.5095,104.9997,0,0,0,194.6796,46.35218,0.1078385,0,0,0,104.9997
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,39.12562,39.12562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.5095,104.9997,0,0,0,194.6796,46.35218,0.1078385,0,0,0,104.9997
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,37.62218,37.62218,18.84219,18.84219,0,-1,0,18.84219,0,0,0,0,0,19.83389,18.84219,0,0,237.5095,104.9997,0,19.83389,-19.83389,173.7728,41.3744,0.1078385,20.72641,0,0,104.9997
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,36.06441,36.06441,13.88212,13.88212,0,-1,0,13.88212,0,0,0,0,0,14.61275,13.88212,0,0,259.5471,85.1658,0,14.61275,-14.61275,158.3696,37.70698,0.1078385,15.27033,0,0,85.1658
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,34.66965,34.66965,27.55485,27.55485,0,-1,0,27.55485,0,0,3.552714E-15,0,0,29.0051,27.55485,0,0,275.7835,70.55305,0,29.0051,-29.0051,127.7956,30.42745,0.1078385,30.31033,0,0,70.55305
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,33.51943,33.51943,23.39868,23.39868,0,-1,0,23.39868,0,0,3.552714E-15,0,0,24.63019,23.39868,0,0,308.0114,41.54795,0,24.63019,-24.63019,101.833,24.24592,0.1078385,25.73855,0,0,41.54795
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,32.37826,32.37826,41.81698,16.07187,0,-1,0,16.07187,0,0,25.74511,29.92681,0,16.91776,16.07187,0,0,335.3783,16.91776,0,16.91776,-16.91776,84.00017,20,0.1078385,45.99868,0,0,16.91776
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,31.30955,31.30955,18.45915,18.45915,81,0,22.761,18.45915,0,0,0,0,0,0,0,62.54085,59.41381,354.1758,0,59.41381,0,59.41381,140.3651,33.42019,0.1086506,20.30507,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,30.41293,30.41293,21.50131,21.50131,81,0,22.761,21.50131,0,0,0,0,0,0,0,59.4987,56.52376,294.762,53.47242,56.52376,0,56.52376,193.9882,46.18757,0.1094527,23.65144,0,81,53.47242
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.14302,32.8224,29.47101,31.35288,31.35288,81,0,22.761,31.35288,38.73016,0,0,0,12.14302,0,0,49.64712,47.16477,238.2382,104.3438,59.30779,0,59.30779,250.2525,59.58381,0.1102514,34.48816,9.714417,81,116.4868
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,29.87229,39.78728,31.18276,33.83476,33.83476,81,0,22.761,33.83476,88.28873,0,0,0,29.87229,0,0,47.16524,44.80698,178.9305,157.7208,74.67926,0,74.67926,321.0995,76.4521,0.1109148,37.21824,23.89783,81,187.5931
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,57.98055,53.61436,35.35797,29.59907,29.59907,0,-1,0,29.59907,195.8864,0,0,0,57.98055,31.15691,29.59907,0,0,104.2512,224.9321,26.82364,0,26.82364,346.5466,82.51093,0.1106921,32.55897,46.38444,0,282.9127
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,67.46064,62.24053,39.71432,40.13023,40.13023,0,-1,0,40.13023,168.1043,0,0,0,67.46064,42.24234,40.13023,0,0,77.42756,249.0734,25.21829,0,25.21829,370.4708,88.20715,0.1104835,44.14325,53.96851,0,316.5341
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,85.20557,74.64866,43.53631,15.54171,15.54171,0,-1,0,15.54171,548.238,16.63661,0,0,85.20557,16.3597,15.54171,0,0,52.20926,271.7699,52.20926,0,52.20926,420.0009,100,0.1100541,17.09588,68.16445,0,356.9755
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,89.36499,81.19356,46.8964,38.49836,38.49836,0,-1,0,38.49836,232.1268,48.84041,0,0,89.36499,40.52459,38.49836,0,0,0,318.7582,0,0,0,420.0009,100,0.1100541,42.34819,71.492,0,408.1232
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,83.61597,82.46826,50.05725,42.85201,42.85201,0,-1,0,42.85201,195.1273,38.5086,0,0,83.61597,45.10738,42.85201,0,0,0,318.7582,0,0,0,420.0009,100,0.1100541,47.13721,66.89278,0,402.3742
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,79.06229,82.82722,52.09504,20.65604,20.65604,0,-1,0,20.65604,382.7563,57.31909,0,0,79.06229,21.7432,20.65604,0,0,0,318.7582,0,0,0,420.0009,100,0.1100541,22.72165,63.24984,0,397.8205
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,64.0467,76.73876,52.98261,0,0,0,-1,0,0,0,64.0467,0,0,64.0467,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1100541,0,51.23736,0,382.8049
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,40.90615,68.08815,53.85207,0,0,0,-1,0,0,0,40.90615,0,0,40.90615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1100541,0,32.72492,0,359.6644
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,14.68987,57.89729,53.13658,0,0,0,-1,0,0,0,14.68987,0,0,14.68987,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1100541,0,11.75189,0,333.4481
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,1.913137,51.25712,50.66406,31.08407,31.08407,0,-1,0,31.08407,6.154718,0,3.552714E-15,0,1.913137,32.72008,31.08407,0,0,0,318.7582,0,30.80694,-30.80694,387.5275,92.26826,0.1100541,34.19248,1.53051,0,320.6714
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,48.21871,48.21871,25.58114,25.58114,0,-1,0,25.58114,0,0,3.552714E-15,0,0,26.92752,25.58114,0,0,34.22993,287.9513,0,26.92752,-26.92752,359.1434,85.51015,0.1100541,28.13925,0,0,287.9513
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,45.95449,45.95449,28.68263,28.68263,0,-1,0,28.68263,0,0,3.552714E-15,0,0,30.19224,28.68263,0,0,64.1494,261.0238,0,30.19224,-30.19224,327.318,77.93269,0.1100541,31.55089,0,0,261.0238
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,43.66311,43.66311,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.01749,22.81662,0,0,97.69633,230.8315,0,24.01749,-24.01749,302.0013,71.90493,0.1100541,25.09828,0,0,230.8315
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,41.26304,41.26304,18.17935,18.17935,0,-1,0,18.17935,0,0,3.552714E-15,0,0,19.13616,18.17935,0,0,124.3824,206.814,0,19.13616,-19.13616,281.83,67.10225,0.1100541,19.99729,0,0,206.814
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,39.35204,39.35204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.6448,187.6779,0,0,0,281.83,67.10225,0.1100541,0,0,0,187.6779
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,37.84861,37.84861,26.90444,26.90444,0,-1,0,26.90444,0,0,3.552714E-15,0,0,28.32046,26.90444,0,0,145.6448,187.6779,0,28.32046,-28.32046,251.9776,59.99456,0.1100541,29.59488,0,0,187.6779
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,36.32705,36.32705,22.69593,22.69593,0,-1,0,22.69593,0,0,3.552714E-15,0,0,23.89045,22.69593,0,0,177.112,159.3574,0,23.89045,-23.89045,226.7949,53.99868,0.1100541,24.96552,0,0,159.3574
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,34.92324,34.92324,12.07848,12.07848,0,-1,0,12.07848,0,0,0,0,0,12.71419,12.07848,0,0,203.657,135.467,0,12.71419,-12.71419,213.393,50.80775,0.1100541,13.28632,0,0,135.467
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,33.75491,33.75491,8.569737,8.569737,0,-1,0,8.569737,0,0,0,0,0,9.020776,8.569737,0,0,217.7838,122.7528,0,9.020776,-9.020776,203.8842,48.54377,0.1100541,9.426711,0,0,122.7528
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,32.63186,32.63186,19.18697,19.18697,0,-1,0,19.18697,0,0,3.552714E-15,0,0,20.19681,19.18697,0,0,227.8069,113.732,0,20.19681,-20.19681,182.5949,43.4749,0.1100541,21.10567,0,0,113.732
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,31.59032,31.59032,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,0,61.25527,58.19251,0,0,250.2478,93.53519,0,61.25527,-61.25527,118.0262,28.10142,0.1100541,64.01176,0,0,93.53519
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,30.66652,30.66652,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,0,21.15106,20.09351,0,0,318.3092,32.27992,0,21.15106,-21.15106,95.73102,22.79305,0.1100541,22.10286,0,0,32.27992
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,19.59584,35.21198,29.72461,2.142611,2.142611,0,0,0,2.142611,914.5773,0,0,0,19.59584,2.25538,2.142611,0,0,341.8104,11.12886,17.34046,0,17.34046,112.1816,26.70986,0.1099122,2.356872,15.67667,0,30.7247
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,40.87361,43.45732,31.40918,3.354033,3.354033,0,0,0,3.354033,1218.641,0,0,0,40.87361,3.53056,3.354033,0,0,324.4699,26.73527,37.34305,0,37.34305,147.6084,35.14478,0.1096079,3.689436,32.69889,0,67.60888
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,63.0501,55.71869,35.58439,0,0,0,-1,0,0,0,0,0,0,63.0501,0,0,0,0,287.1269,60.34402,63.0501,0,63.0501,207.4229,49.38631,0.109098,0,50.44008,0,123.3941
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,73.01478,64.78807,39.96791,0,0,0,-1,0,0,0,0,0,0,73.01478,0,0,0,0,224.0768,117.0891,73.01478,0,73.01478,276.6908,65.87864,0.1085133,0,58.41182,0,190.1039
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,72.60358,69.27432,43.7899,29.66265,29.66265,0,-1,0,29.66265,244.7643,0,0,0,72.60358,31.22385,29.66265,0,0,151.062,182.8024,41.37973,0,41.37973,315.9471,75.22534,0.1081847,32.62892,58.08286,0,255.406
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,84.66896,79.09653,47.12283,48.12863,48.12863,0,-1,0,48.12863,175.9222,0,0,0,84.66896,50.66172,48.12863,0,0,109.6823,220.0442,34.00724,0,34.00724,348.2092,82.90678,0.1079162,52.9415,67.73517,0,304.7131
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,85.07109,83.57303,50.31084,38.84891,38.84891,0,-1,0,38.84891,218.9794,0,0,0,85.07109,40.89359,38.84891,0,0,75.67506,250.6507,44.17751,0,44.17751,390.1196,92.88544,0.1075693,42.7338,68.05688,0,335.7218
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,75.05013,81.10497,52.32146,94.15651,68.7,0,-1,0,68.7,109.2433,0,25.45651,34.87216,75.05013,72.31579,68.7,0,0,31.49755,290.4104,2.734337,0,2.734337,392.7137,93.50307,0.1075479,103.5722,60.0401,0,365.4606
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,64.49112,77.18346,53.18187,0,0,0,-1,0,0,0,35.72791,0,0,64.49112,0,0,0,0,28.76321,292.8713,28.76321,0,28.76321,420.0009,100,0.1073234,0,51.59289,0,357.3625
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,44.16643,69.58951,54.05132,15.49601,15.49601,0,-1,0,15.49601,285.0182,27.85485,0,0,44.16643,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.1073234,17.04561,35.33315,0,362.9247
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,26.49988,62.1809,53.33583,0,0,0,-1,0,0,0,26.49988,0,0,26.49988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073234,0,21.19991,0,345.2581
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.138772,52.20873,50.91765,8.961478,8.961478,0,-1,0,8.961478,46.18402,0,1.776357E-15,0,4.138772,9.433135,8.961478,0,0,0,318.7582,0,5.294363,-5.294363,414.4201,98.67125,0.1073234,9.857626,3.311017,0,322.897
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,48.44513,48.44513,35.9203,35.9203,0,-1,0,35.9203,0,0,7.105427E-15,0,0,37.81084,35.9203,0,0,5.882626,313.4639,0,37.81084,-37.81084,374.564,89.18172,0.1073234,39.51233,0,0,313.4639
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,46.20808,46.20808,13.42383,13.42383,0,-1,0,13.42383,0,0,1.776357E-15,0,0,14.13035,13.42383,0,0,47.89468,275.653,0,14.13035,-14.13035,359.6693,85.63537,0.1073234,14.76622,0,0,275.653
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,43.9167,43.9167,20.41393,20.41393,0,-1,0,20.41393,0,0,0,0,0,21.48835,20.41393,0,0,63.59506,261.5227,0,21.48835,-21.48835,337.0186,80.24236,0.1073234,22.45532,0,0,261.5227
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,41.51663,41.51663,30.82402,30.82402,0,-1,0,30.82402,0,0,0,0,0,32.44633,30.82402,0,0,87.471,240.0343,0,32.44633,-32.44633,302.8171,72.09917,0.1073234,33.90642,0,0,240.0343
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,39.60564,39.60564,9.990492,9.990492,0,-1,0,9.990492,0,0,1.776357E-15,0,0,10.51631,9.990492,0,0,123.5225,207.588,0,10.51631,-10.51631,291.732,69.45985,0.1073234,10.98954,0,0,207.588
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,38.1022,38.1022,21.92848,21.92848,0,-1,0,21.92848,0,0,3.552714E-15,0,0,23.08261,21.92848,0,0,135.2073,197.0717,0,23.08261,-23.08261,267.4008,63.66672,0.1073234,24.12132,0,0,197.0717
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,36.58065,36.58065,2.262478,2.262478,0,-1,0,2.262478,0,0,4.440892E-16,0,0,2.381556,2.262478,0,0,160.8546,173.9891,0,2.381556,-2.381556,264.8904,63.06901,0.1073234,2.488726,0,0,173.9891
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,35.14966,35.14966,24.76996,24.76996,0,-1,0,24.76996,0,0,3.552714E-15,0,0,26.07364,24.76996,0,0,163.5008,171.6075,0,26.07364,-26.07364,237.4063,56.52521,0.1073234,27.24696,0,0,171.6075
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,33.98133,33.98133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.4715,145.5339,0,0,0,237.4063,56.52521,0.1073234,0,0,0,145.5339
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,32.85828,32.85828,28.12852,28.12852,0,-1,0,28.12852,0,0,3.552714E-15,0,0,29.60896,28.12852,0,0,192.4715,145.5339,0,29.60896,-29.60896,206.1958,49.09413,0.1073234,30.94137,0,0,145.5339
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,31.81674,31.81674,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,0,26.727,25.39065,0,0,225.3703,115.9249,0,26.727,-26.727,178.023,42.38635,0.1073234,27.92971,0,0,115.9249
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,30.92011,30.92011,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,0,42.66523,40.53197,0,0,255.067,89.19791,0,42.66523,-42.66523,133.0499,31.67849,0.1073234,44.58516,0,0,89.19791
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.03839,34.9956,29.95103,2.158647,2.158647,0,0,0,2.158647,835.634,0,0,0,18.03839,2.27226,2.158647,0,0,302.4728,46.53269,15.76613,0,15.76613,148.007,35.23969,0.1072007,2.374512,14.43071,0,64.57108
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,46.21854,45.46144,31.66277,41.36656,41.36656,0,0,0,41.36656,111.7292,0,0,0,46.21854,43.54374,41.36656,0,0,286.7067,60.7222,2.674793,0,2.674793,150.5445,35.84386,0.1071799,45.50321,36.97483,0,106.9407
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,67.20784,57.57043,35.83798,26.22635,26.22635,0,-1,0,26.22635,256.2607,0,0,0,67.20784,27.60668,26.22635,0,0,284.0319,63.12952,39.60115,0,39.60115,188.1135,44.78883,0.1068731,28.84898,53.76627,0,130.3374
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,79.32504,67.72997,40.19433,37.45744,37.45744,0,-1,0,37.45744,211.7737,0,0,0,79.32504,39.42889,37.45744,0,0,244.4307,98.77055,39.89614,0,39.89614,225.9623,53.80043,0.1065657,41.20319,63.46003,0,178.0956
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,89.11971,77.18406,44.01633,96.94049,68.7,0,-1,0,68.7,129.723,0,28.24049,37.93454,89.11971,72.31579,68.7,0,0,204.5346,134.6771,16.80392,0,16.80392,241.9039,57.59605,0.1064368,106.6345,71.29576,0,223.7968
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,91.19025,82.78354,47.34925,29.75346,29.75346,0,-1,0,29.75346,306.4862,0,0,0,91.19025,31.31943,29.75346,0,0,187.7307,149.8006,59.87082,0,59.87082,298.7023,71.11946,0.10598,32.72881,72.95221,0,240.9909
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,78.79551,80.65118,50.53726,92.16343,68.7,0,-1,0,68.7,114.6951,0,23.46343,32.67977,78.79551,72.31579,68.7,0,0,127.8599,203.6844,6.479721,0,6.479721,304.8495,72.58308,0.1059308,101.3798,63.03641,0,282.4799
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,74.63439,81.15614,52.52071,20.58933,20.58933,0,-1,0,20.58933,362.4906,0,0,0,74.63439,21.67298,20.58933,0,0,121.3801,209.5161,52.96141,0,52.96141,355.0931,84.54581,0.1055303,22.64826,59.70751,0,284.1505
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,65.4393,77.8723,53.39017,8.045315,8.045315,0,-1,0,8.045315,813.3839,0,0,0,65.4393,8.468753,8.045315,0,0,68.41873,257.1814,56.97055,0,56.97055,409.1401,97.41412,0.1051029,8.849847,52.35144,0,322.6207
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,44.89955,70.11625,54.25963,14.98214,14.98214,0,-1,0,14.98214,299.6871,17.68069,0,0,44.89955,15.77068,14.98214,0,0,11.44818,308.4549,11.44818,0,11.44818,420.0009,100,0.1050175,16.48036,35.91964,0,353.3544
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,21.21875,60.60383,53.59848,16.05855,16.05855,0,-1,0,16.05855,132.1337,4.315014,0,0,21.21875,16.90374,16.05855,0,0,0,318.7582,0,0,0,420.0009,100,0.1050175,17.66441,16.975,0,339.977
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,2.618716,51.94142,51.12596,38.57401,38.57401,0,-1,0,38.57401,6.788809,0,7.105427E-15,0,2.618716,40.60422,38.57401,0,0,0,318.7582,0,37.9855,-37.9855,379.9606,90.46663,0.1050175,42.43141,2.094973,0,321.377
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,48.68061,48.68061,24.54262,24.54262,0,-1,0,24.54262,0,0,0,0,0,25.83434,24.54262,0,0,42.20612,280.7727,0,25.83434,-25.83434,352.7288,83.98289,0.1050175,26.99688,0,0,280.7727
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,46.40734,46.40734,39.56077,39.56077,0,-1,0,39.56077,0,0,0,0,0,41.64292,39.56077,0,0,70.91093,254.9384,0,41.64292,-41.64292,308.8333,73.5316,0.1050175,43.51685,0,0,254.9384
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,44.14312,44.14312,21.02353,21.02353,0,-1,0,21.02353,0,0,3.552714E-15,0,0,22.13003,21.02353,0,0,117.1808,213.2955,0,22.13003,-22.13003,285.5062,67.97754,0.1050175,23.12588,0,0,213.2955
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,41.75211,41.75211,10.17688,10.17688,0,-1,0,10.17688,0,0,0,0,0,10.7125,10.17688,0,0,141.7698,191.1654,0,10.7125,-10.7125,274.2143,65.28898,0.1050175,11.19457,0,0,191.1654
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,39.81394,39.81394,48.93454,48.93454,0,-1,0,48.93454,0,0,0,0,0,51.51004,48.93454,0,0,153.6725,180.4529,0,51.51004,-51.51004,219.9179,52.36131,0.1050175,53.82799,0,0,180.4529
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,38.3105,38.3105,17.71472,17.71472,0,-1,0,17.71472,0,0,3.552714E-15,0,0,18.64707,17.71472,0,0,210.9059,128.9429,0,18.64707,-18.64707,200.2622,47.68137,0.1050175,19.48619,0,0,128.9429
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,36.7799,36.7799,18.81148,18.81148,0,-1,0,18.81148,0,0,3.552714E-15,0,0,19.80156,18.81148,0,0,231.6249,110.2958,0,19.80156,-19.80156,179.3895,42.7117,0.1050175,20.69263,0,0,110.2958
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,35.35797,35.35797,33.15578,33.15578,0,-1,0,33.15578,0,0,7.105427E-15,0,0,34.90082,33.15578,0,0,253.6266,90.49426,0,34.90082,-34.90082,142.6008,33.9525,0.1050175,36.47135,0,0,90.49426
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,34.20775,34.20775,11.59322,11.59322,0,-1,0,11.59322,0,0,1.776357E-15,0,0,12.20339,11.59322,0,0,292.4053,55.59344,0,12.20339,-12.20339,129.7373,30.88977,0.1050175,12.75254,0,0,55.59344
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,33.06659,33.06659,31.59211,31.59211,0,-1,0,31.59211,0,0,3.552714E-15,0,0,33.25485,31.59211,0,0,305.9646,43.39005,0,33.25485,-33.25485,94.68361,22.54367,0.1050175,34.75132,0,0,43.39005
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,32.04316,32.04316,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,0,6.201208,5.891148,0,0,342.9145,10.1352,0,6.201208,-6.201208,88.14697,20.98733,0.1050175,6.480262,0,0,10.1352
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,31.12842,31.12842,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,0,62.47382,59.35014,349.8047,3.933994,59.35014,0,59.35014,144.4514,34.39313,0.1057846,20.37879,0,81,3.933994
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,18.89285,35.51396,30.21367,45.71534,45.71534,81,0,22.761,45.71534,41.32716,0,0,0,18.89285,0,0,35.28466,33.52042,290.4546,57.34911,52.41328,0,52.41328,194.175,46.23206,0.1064484,50.28688,15.11428,81,76.24197
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,40.83793,43.96573,31.88919,0,0,72.31579,0,20.56389,0,0,0,0,0,40.83793,0,0,72.31579,68.7,238.0413,104.5211,109.5379,0,109.5379,298.0919,70.97411,0.1066565,0,32.67035,81,145.359
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,65.40995,57.15609,36.06441,25.97758,25.97758,0,-1,0,25.97758,251.7938,0,0,0,65.40995,27.34482,25.97758,0,0,128.5034,203.1052,38.06513,0,38.06513,334.2036,79.57213,0.1063734,28.57534,52.32796,0,268.5152
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,79.5127,68.12764,40.44793,19.86494,19.86494,0,-1,0,19.86494,400.2666,0,0,0,79.5127,20.91046,19.86494,0,0,90.43823,237.3638,58.60224,0,58.60224,389.7986,92.809,0.1059404,21.85143,63.61016,0,316.8765
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,89.7001,77.77702,44.24275,11.7678,11.7678,0,-1,0,11.7678,762.2507,45.47696,0,0,89.7001,12.38715,11.7678,0,0,31.83599,290.1058,31.83599,0,31.83599,420.0009,100,0.1057066,12.94457,71.76008,0,379.8059
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,89.05372,81.96925,47.58473,30.66166,30.66166,0,-1,0,30.66166,290.44,56.77829,0,0,89.05372,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.1057066,33.72782,71.24297,0,407.812
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,82.50186,82.79845,50.73652,43.13042,43.13042,0,-1,0,43.13042,191.2846,37.10142,0,0,82.50186,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.1057066,47.44346,66.00149,0,401.2601
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,76.15154,82.18036,52.72902,18.80114,18.80114,0,-1,0,18.80114,405.0369,56.36087,0,0,76.15154,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.1057066,20.68125,60.92123,0,394.9098
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,63.27115,77.13792,53.59848,15.56849,15.56849,0,-1,0,15.56849,406.4051,46.88326,0,0,63.27115,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.1057066,17.12534,50.61692,0,382.0294
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,47.61414,71.43702,54.45888,31.42751,31.42751,0,-1,0,31.42751,151.5046,14.53255,0,0,47.61414,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.1057066,34.57026,38.09131,0,366.3724
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,29.55094,63.71302,53.74339,0,0,0,-1,0,0,0,29.55094,0,0,29.55094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1057066,0,23.64075,0,348.3092
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,6.401237,53.33706,51.32521,31.75209,31.75209,0,-1,0,31.75209,20.16005,0,0,0,6.401237,33.42325,31.75209,0,0,0,318.7582,0,27.02202,-27.02202,391.5171,93.21818,0.1057066,34.9273,5.120989,0,325.1595
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,48.87986,48.87986,36.67129,36.67129,0,-1,0,36.67129,0,0,7.105427E-15,0,0,38.60135,36.67129,0,0,30.02446,291.7362,0,38.60135,-38.60135,350.8277,83.53024,0.1057066,40.33841,0,0,291.7362
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,46.61564,46.61564,27.58159,27.58159,0,-1,0,27.58159,0,0,3.552714E-15,0,0,29.03326,27.58159,0,0,72.91486,253.1349,0,29.03326,-29.03326,320.224,76.24365,0.1057066,30.33975,0,0,253.1349
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,44.35143,44.35143,39.13437,39.13437,0,-1,0,39.13437,0,0,7.105427E-15,0,0,41.19407,39.13437,0,0,105.174,224.1016,0,41.19407,-41.19407,276.8016,65.90501,0.1057066,43.04781,0,0,224.1016
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,41.95136,41.95136,25.85043,25.85043,0,-1,0,25.85043,0,0,3.552714E-15,0,0,27.21098,25.85043,0,0,150.9452,182.9075,0,27.21098,-27.21098,248.1187,59.07577,0.1057066,28.43547,0,0,182.9075
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,40.0132,40.0132,10.19777,10.19777,0,-1,0,10.19777,0,0,0,0,0,10.7345,10.19777,0,0,181.1796,155.6965,0,10.7345,-10.7345,236.8036,56.38169,0.1057066,11.21755,0,0,155.6965
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,38.50976,38.50976,15.9899,15.9899,0,-1,0,15.9899,0,0,1.776357E-15,0,0,16.83148,15.9899,0,0,193.1069,144.9621,0,16.83148,-16.83148,219.0616,52.15743,0.1057066,17.58889,0,0,144.9621
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,36.96103,36.96103,11.45951,11.45951,0,-1,0,11.45951,0,0,0,0,0,12.06264,11.45951,0,0,211.8085,128.1306,0,12.06264,-12.06264,206.3465,49.13002,0.1057066,12.60546,0,0,128.1306
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,35.53005,35.53005,11.05923,11.05923,0,-1,0,11.05923,0,0,1.776357E-15,0,0,11.6413,11.05923,0,0,225.2114,116.0679,0,11.6413,-11.6413,194.0755,46.20836,0.1057066,12.16515,0,0,116.0679
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,34.38889,34.38889,39.08489,39.08489,0,-1,0,39.08489,0,0,7.105427E-15,0,0,41.14199,39.08489,0,0,238.1462,104.4266,0,41.14199,-41.14199,150.708,35.88279,0.1057066,42.99338,0,0,104.4266
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,33.23867,33.23867,0.8671849,0.8671849,0,-1,0,0.8671849,0,0,1.110223E-16,0,0,0.9128262,0.8671849,0,0,283.8595,63.28464,0,0.9128262,-0.9128262,149.7458,35.6537,0.1057066,0.9539034,0,0,63.28464
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,32.2243,32.2243,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,0,4.522146,4.296039,0,0,284.8738,62.37181,0,4.522146,-4.522146,144.9791,34.51876,0.1057066,4.725642,0,0,62.37181
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,31.32767,31.32767,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,0,20.93372,19.88703,0,0,289.8984,57.84967,0,20.93372,-20.93372,122.913,29.26494,0.1057066,21.87573,0,0,57.84967
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.29536,33.79931,30.38576,4.011865,4.011865,0,0,0,4.011865,306.4749,0,0,0,12.29536,4.223015,4.011865,0,0,313.1581,36.91595,8.072341,0,8.072341,130.5711,31.08829,0.1056475,4.413051,9.836285,0,49.21131
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,38.17392,43.34162,32.0975,23.32439,23.32439,0,0,0,23.32439,163.6653,0,0,0,38.17392,24.55198,23.32439,0,0,305.0858,44.18106,13.62193,0,13.62193,143.494,34.16517,0.1055479,25.65682,30.53913,0,82.35497
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,61.59336,56.00726,36.29988,0,0,0,-1,0,0,0,0,0,0,61.59336,0,0,0,0,291.4638,56.4408,61.59336,0,61.59336,201.9266,48.07766,0.1050999,0,49.27469,0,118.0342
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,64.80069,62.33577,40.6834,23.97112,23.97112,0,-1,0,23.97112,270.3282,0,0,0,64.80069,25.23275,23.97112,0,0,229.8704,111.8748,39.56794,0,39.56794,239.464,57.01513,0.1048141,26.36823,51.84055,0,176.6755
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,84.9577,75.75897,44.47823,8.761766,8.761766,0,-1,0,8.761766,969.6412,0,0,0,84.9577,9.222912,8.761766,0,0,190.3025,147.486,75.73479,0,75.73479,311.3123,74.12184,0.1042714,9.637943,67.96616,0,232.4437
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,84.42992,79.88929,47.81115,14.92828,14.92828,0,-1,0,14.92828,565.5703,0,0,0,84.42992,15.71398,14.92828,0,0,114.5677,215.6473,68.71594,0,68.71594,376.502,89.64316,0.1037838,16.42111,67.54394,0,300.0772
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,82.20663,82.95958,50.97199,0,0,0,-1,0,0,0,36.35485,0,0,82.20663,0,0,0,0,45.85178,277.4916,45.85178,0,45.85178,420.0009,100,0.103461,0,65.7653,0,359.6982
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,75.4012,82.13297,52.98261,25.2222,25.2222,0,-1,0,25.2222,298.9477,48.85151,0,0,75.4012,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.103461,27.74442,60.32096,0,394.1594
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,60.39294,76.1545,53.85207,52.46973,52.46973,0,-1,0,52.46973,115.1005,5.161645,0,0,60.39294,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.103461,57.7167,48.31435,0,379.1512
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,37.3964,67.64001,54.66719,6.840831,6.840831,0,-1,0,6.840831,546.6646,30.19552,0,0,37.3964,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.103461,7.524914,29.91712,0,356.1546
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,25.27218,62.4576,54.00604,18.20399,18.20399,0,-1,0,18.20399,138.8277,6.110085,0,0,25.27218,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.103461,20.02439,20.21774,0,344.0304
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,3.588263,52.68356,51.56069,33.01727,33.01727,0,-1,0,33.01727,10.86784,0,7.105427E-15,0,3.588263,34.75502,33.01727,0,0,0,318.7582,0,31.16676,-31.16676,387.1482,92.17796,0.103461,36.319,2.87061,0,322.3465
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,49.08817,49.08817,21.03462,21.03462,0,-1,0,21.03462,0,0,3.552714E-15,0,0,22.1417,21.03462,0,0,34.62973,287.5915,0,22.1417,-22.1417,363.8088,86.62096,0.103461,23.13808,0,0,287.5915
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,46.84206,46.84206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.23163,265.4498,0,0,0,363.8088,86.62096,0.103461,0,0,0,265.4498
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,44.55068,44.55068,37.66119,37.66119,0,-1,0,37.66119,0,0,7.105427E-15,0,0,39.64336,37.66119,0,0,59.23163,265.4498,0,39.64336,-39.64336,322.021,76.67152,0.103461,41.42731,0,0,265.4498
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,42.1325,42.1325,0.5672345,0.5672345,0,-1,0,0.5672345,0,0,0,0,0,0.5970889,0.5672345,0,0,103.2798,225.8064,0,0.5970889,-0.5970889,321.3916,76.52166,0.103461,0.6239579,0,0,225.8064
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,40.19433,40.19433,6.0768,6.0768,0,-1,0,6.0768,0,0,8.881784E-16,0,0,6.396631,6.0768,0,0,103.9432,225.2093,0,6.396631,-6.396631,314.649,74.91628,0.103461,6.68448,0,0,225.2093
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,38.6909,38.6909,11.52422,11.52422,0,-1,0,11.52422,0,0,1.776357E-15,0,0,12.13075,11.52422,0,0,111.0506,218.8127,0,12.13075,-12.13075,301.8621,71.87177,0.103461,12.67664,0,0,218.8127
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,37.16029,37.16029,33.37192,33.37192,0,-1,0,33.37192,0,0,7.105427E-15,0,0,35.12834,33.37192,0,0,124.5292,206.6819,0,35.12834,-35.12834,264.8335,63.05548,0.103461,36.70911,0,0,206.6819
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,35.73836,35.73836,26.35553,26.35553,0,-1,0,26.35553,0,0,3.552714E-15,0,0,27.74267,26.35553,0,0,163.5607,171.5536,0,27.74267,-27.74267,235.5902,56.09279,0.103461,28.99109,0,0,171.5536
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,34.57002,34.57002,60.7548,60.7548,0,-1,0,60.7548,0,0,7.105427E-15,0,0,63.95243,60.7548,0,0,194.3859,143.8109,0,63.95243,-63.95243,168.1784,40.0424,0.103461,66.83028,0,0,143.8109
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,33.4198,33.4198,33.51291,33.51291,0,-1,0,33.51291,0,0,7.105427E-15,0,0,35.27674,33.51291,0,0,265.4442,79.8585,0,35.27674,-35.27674,130.9935,31.18886,0.103461,36.8642,0,0,79.8585
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,32.42355,32.42355,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.6405,44.58176,0,0,0,130.9935,31.18886,0.103461,0,0,0,44.58176
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,31.50881,31.50881,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,0,38.94225,36.99514,0,0,304.6405,44.58176,0,38.94225,-38.94225,89.94473,21.41537,0.103461,40.69465,0,0,44.58176
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,19.97219,36.22148,30.59406,27.23488,27.23488,81,0,22.761,27.23488,73.33311,0,0,0,19.97219,0,0,53.76511,51.07686,347.9097,5.639506,71.04905,0,71.04905,157.3478,37.46368,0.1041176,29.95837,15.97775,81,25.61169
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,47.23822,46.49355,32.29675,28.14216,28.14216,81,0,22.761,28.14216,167.8557,0,0,0,47.23822,0,0,52.85784,50.21495,276.8607,69.58365,97.45317,0,97.45317,249.8,59.47606,0.1045825,30.95638,37.79058,81,116.8219
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,63.85864,57.11155,36.52631,33.50497,33.50497,0,-1,0,33.50497,190.5945,0,0,0,63.85864,35.26839,33.50497,0,0,179.4075,157.2915,28.59026,0,28.59026,276.9231,65.93393,0.1043823,36.85546,51.08691,0,221.1501
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,81.22099,69.45669,40.90982,32.7251,32.7251,0,-1,0,32.7251,248.1917,0,0,0,81.22099,34.44747,32.7251,0,0,150.8172,183.0227,46.77353,0,46.77353,321.2963,76.49897,0.1040565,35.99761,64.9768,0,264.2437
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,87.6487,77.40733,44.73182,35.07397,35.07397,0,-1,0,35.07397,249.8968,0,0,0,87.6487,36.91996,35.07397,0,0,104.0437,225.1189,50.72874,0,50.72874,369.4218,87.95741,0.1037054,38.58136,70.11897,0,312.7676
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,81.27862,78.65453,48.06474,0,0,0,-1,0,0,0,27.96367,0,0,81.27862,0,0,0,0,53.31495,270.7748,53.31495,0,53.31495,420.0009,100,0.103339,0,65.0229,0,352.0534
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,72.99678,78.71011,51.22558,21.00859,21.00859,0,-1,0,21.00859,347.4615,50.88247,0,0,72.99678,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.103339,23.10945,58.39743,0,391.755
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,67.49006,78.63224,53.23621,18.14015,18.14015,0,-1,0,18.14015,372.048,48.39517,0,0,67.49006,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.103339,19.95416,53.99205,0,386.2483
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,59.80235,76.19707,54.10566,22.40223,22.40223,0,-1,0,22.40223,266.9482,36.22105,0,0,59.80235,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.103339,24.64245,47.84188,0,378.5606
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,44.30587,70.6259,54.92078,56.29065,56.29065,0,-1,0,56.29065,78.70911,0,0,0,44.30587,59.25331,56.29065,0,0,0,318.7582,0,14.94744,-14.94744,404.2448,96.24858,0.103339,61.91972,35.4447,0,363.0641
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,23.01099,61.86922,54.20529,0,0,0,-1,0,0,0,6.402723,0,0,23.01099,0,0,0,0,16.60827,303.8108,16.60827,0,16.60827,420.0009,100,0.1032254,0,18.40879,0,326.8218
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,4.579485,53.22533,51.78711,24.32262,24.32262,0,-1,0,24.32262,18.82809,3.552714E-15,0,0,4.579485,25.60275,24.32262,0,0,0,318.7582,0,21.02327,-21.02327,397.8404,94.72371,0.1032254,26.75488,3.663588,0,323.3377
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,49.34176,49.34176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.35919,297.735,0,0,0,397.8404,94.72371,0.1032254,0,0,0,297.735
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,47.05037,47.05037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.35919,297.735,0,0,0,397.8404,94.72371,0.1032254,0,0,0,297.735
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,44.75899,44.75899,21.69766,21.69766,0,-1,0,21.69766,0,0,0,0,0,22.83965,21.69766,0,0,23.35919,297.735,0,22.83965,-22.83965,373.7653,88.99155,0.1032254,23.86743,0,0,297.735
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,42.35892,42.35892,3.240961,3.240961,0,-1,0,3.240961,0,0,4.440892E-16,0,0,3.411538,3.240961,0,0,48.73657,274.8953,0,3.411538,-3.411538,370.1692,88.13535,0.1032254,3.565057,0,0,274.8953
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,40.42075,40.42075,50.76492,50.76492,0,-1,0,50.76492,0,0,7.105427E-15,0,0,53.43676,50.76492,0,0,52.52717,271.4838,0,53.43676,-53.43676,313.8419,74.72411,0.1032254,55.84141,0,0,271.4838
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,38.8992,38.8992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.9013,218.047,0,0,0,313.8419,74.72411,0.1032254,0,0,0,218.047
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,37.36859,37.36859,9.540603,9.540603,0,-1,0,9.540603,0,0,0,0,0,10.04274,9.540603,0,0,111.9013,218.047,0,10.04274,-10.04274,303.2559,72.20365,0.1032254,10.49466,0,0,218.047
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,35.91949,35.91949,15.7809,15.7809,0,-1,0,15.7809,0,0,1.776357E-15,0,0,16.61147,15.7809,0,0,123.0599,208.0043,0,16.61147,-16.61147,285.7459,68.0346,0.1032254,17.35899,0,0,208.0043
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,34.7421,34.7421,8.57619,8.57619,0,-1,0,8.57619,0,0,0,0,0,9.027568,8.57619,0,0,141.5171,191.3928,0,9.027568,-9.027568,276.23,65.76892,0.1032254,9.433808,0,0,191.3928
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,33.60094,33.60094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.5478,182.3652,0,0,0,276.23,65.76892,0.1032254,0,0,0,182.3652
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,32.57751,32.57751,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,0,35.33175,33.56516,0,0,151.5478,182.3652,0,35.33175,-35.33175,238.9871,56.90157,0.1032254,36.92167,0,0,182.3652
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,31.68994,31.68994,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,0,26.07395,24.77026,0,0,190.8053,147.0335,0,26.07395,-26.07395,211.5027,50.35769,0.1032254,27.24728,0,0,147.0335
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,12.96133,34.37725,30.76614,34.59631,34.59631,0,0,0,34.59631,37.46448,0,7.105427E-15,0,12.96133,36.41717,34.59631,0,0,219.7763,120.9595,0,23.45584,-23.45584,186.7781,44.47088,0.1032254,38.05594,10.36906,0,133.9209
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,36.04543,43.10643,32.50506,27.60493,27.60493,0,0,0,27.60493,130.5761,0,0,0,36.04543,29.05782,27.60493,0,0,245.8384,97.50369,6.987611,0,6.987611,193.4071,46.04922,0.1031777,30.36542,28.83634,0,133.5491
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,54.73646,54.01571,36.73461,53.16515,53.16515,0,-1,0,53.16515,102.9555,7.105427E-15,0,0,54.73646,55.96332,53.16515,0,0,238.8508,103.7925,0,1.226862,-1.226862,192.1139,45.74131,0.1031777,58.48167,43.78917,0,158.529
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,66.22505,63.46737,41.16341,0,0,0,-1,0,0,0,0,0,0,66.22505,0,0,0,0,240.2139,102.5657,66.22505,0,66.22505,254.9405,60.7,0.1027275,0,52.98004,0,168.7907
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,78.83539,73.56857,45.01258,17.07331,17.07331,0,-1,0,17.07331,461.7463,0,0,0,78.83539,17.97191,17.07331,0,0,173.9889,162.1682,60.86348,0,60.86348,312.6807,74.44762,0.1023172,18.78065,63.06831,0,241.0036
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,86.45565,81.64188,48.3455,13.2904,13.2904,0,-1,0,13.2904,650.5121,0,0,0,86.45565,13.98989,13.2904,0,0,113.1254,216.9454,72.46576,0,72.46576,381.4277,90.81594,0.101833,14.61944,69.16452,0,303.401
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,81.41961,83.22716,51.47918,35.11805,35.11805,0,-1,0,35.11805,231.8455,3.793596,0,0,81.41961,36.96637,35.11805,0,0,40.65965,282.1646,40.65965,0,40.65965,420.0009,100,0.1015633,38.62985,65.13569,0,363.5842
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,74.4613,82.31853,53.4898,30.61435,30.61435,0,-1,0,30.61435,243.2235,42.23566,0,0,74.4613,32.22563,30.61435,0,0,0,318.7582,0,0,0,420.0009,100,0.1015633,33.67578,59.56903,0,393.2195
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,51.91206,73.09753,54.35926,49.91667,49.91667,0,-1,0,49.91667,103.9975,0,0,0,51.91206,52.54386,49.91667,0,0,0,318.7582,0,0.6317972,-0.6317972,419.3349,99.84144,0.1015633,54.90833,41.52965,0,370.6703
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,40.85921,69.54434,55.17437,28.7001,28.7001,0,-1,0,28.7001,142.3661,9.946583,0,0,40.85921,30.21063,28.7001,0,0,0.7019969,318.1264,0.7019969,0,0.7019969,420.0009,100,0.1015587,31.57011,32.68737,0,358.9856
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,16.36752,59.83403,54.45888,26.93833,26.93833,0,-1,0,26.93833,60.75924,0,0,0,16.36752,28.35614,26.93833,0,0,0,318.7582,0,11.98861,-11.98861,407.3637,96.99117,0.1015587,29.63216,13.09402,0,335.1258
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.329219,53.08529,52.0407,46.87721,46.87721,0,-1,0,46.87721,7.102,0,7.105427E-15,0,3.329219,49.34443,46.87721,0,0,13.32068,306.7696,0,46.01521,-46.01521,358.8594,85.44255,0.1015587,51.56493,2.663375,0,310.0988
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,49.59535,49.59535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.44869,260.7544,0,0,0,358.8594,85.44255,0.1015587,0,0,0,260.7544
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,47.27679,47.27679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.44869,260.7544,0,0,0,358.8594,85.44255,0.1015587,0,0,0,260.7544
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,44.98541,44.98541,2.117542,2.117542,0,-1,0,2.117542,0,0,0,0,0,2.228992,2.117542,0,0,64.44869,260.7544,0,2.228992,-2.228992,356.5099,84.88313,0.1015587,2.329296,0,0,260.7544
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,42.58534,42.58534,7.950231,7.950231,0,-1,0,7.950231,0,0,8.881784E-16,0,0,8.368664,7.950231,0,0,66.92535,258.5254,0,8.368664,-8.368664,347.6885,82.78282,0.1015587,8.745254,0,0,258.5254
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,40.62906,40.62906,9.246695,9.246695,0,-1,0,9.246695,0,0,0,0,0,9.733363,9.246695,0,0,76.22386,250.1568,0,9.733363,-9.733363,337.4287,80.34,0.1015587,10.17136,0,0,250.1568
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,39.12562,39.12562,4.821651,4.821651,0,-1,0,4.821651,0,0,8.881784E-16,0,0,5.075422,4.821651,0,0,87.03871,240.4234,0,5.075422,-5.075422,332.0787,79.0662,0.1015587,5.303816,0,0,240.4234
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,37.56784,37.56784,29.70308,29.70308,0,-1,0,29.70308,0,0,3.552714E-15,0,0,31.26641,29.70308,0,0,92.67807,235.348,0,31.26641,-31.26641,299.121,71.21915,0.1015587,32.67339,0,0,235.348
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,36.09158,36.09158,3.619876,3.619876,0,-1,0,3.619876,0,0,4.440892E-16,0,0,3.810396,3.619876,0,0,127.4185,204.0816,0,3.810396,-3.810396,295.1045,70.26284,0.1015587,3.981864,0,0,204.0816
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,34.92324,34.92324,28.39991,28.39991,0,-1,0,28.39991,0,0,3.552714E-15,0,0,29.89464,28.39991,0,0,131.6523,200.2712,0,29.89464,-29.89464,263.5928,62.76006,0.1015587,31.2399,0,0,200.2712
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,33.77302,33.77302,21.26117,21.26117,0,-1,0,21.26117,0,0,0,0,0,22.38018,21.26117,0,0,164.8686,170.3765,0,22.38018,-22.38018,240.002,57.14322,0.1015587,23.38729,0,0,170.3765
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,32.75865,32.75865,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,0,18.48279,17.55865,0,0,189.7354,147.9963,0,18.48279,-18.48279,220.5194,52.50452,0.1015587,19.31451,0,0,147.9963
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,31.86202,31.86202,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,0,12.49419,11.86948,0,0,210.2719,129.5136,0,12.49419,-12.49419,207.3494,49.36881,0.1015587,13.05643,0,0,129.5136
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.425069,33.27896,30.94728,68.26341,68.26341,20.25,0,7.39125,68.26341,12.342,0,0,0,8.425069,50.54043,48.01341,0,0,224.1543,117.0194,0,42.11536,-42.11536,162.9559,38.79895,0.1015587,75.08975,6.740055,81,125.4444
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,35.91134,43.24859,32.67714,24.38037,24.38037,81,0,22.761,24.38037,147.2961,0,0,0,35.91134,0,0,56.61963,53.78865,270.9491,74.90401,89.69999,0,89.69999,248.0528,59.06007,0.1020746,26.81841,28.72907,81,110.8153
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,40.74376,49.4421,36.96103,18.12036,18.12036,0,-1,0,18.12036,224.8507,0,0,0,40.74376,19.07406,18.12036,0,0,181.2491,155.634,21.6697,0,21.6697,268.6105,63.95475,0.1019316,19.93239,32.59501,0,196.3777
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,73.62132,66.83717,41.44418,70.43658,68.7,0,-1,0,68.7,107.1635,0,1.73658,8.780238,73.62132,72.31579,68.7,0,0,159.5795,175.1367,1.305526,0,1.305526,269.849,64.24963,0.101923,77.48024,58.89705,0,248.758
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,68.15645,69.22665,45.31146,52.25711,52.25711,0,-1,0,52.25711,130.4252,0,0,0,68.15645,55.00748,52.25711,0,0,158.2739,176.3117,13.14897,0,13.14897,282.3232,67.21968,0.1018364,57.48281,54.52516,0,244.4681
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,56.96106,68.54173,48.65343,23.50529,23.50529,0,-1,0,23.50529,242.3329,0,0,0,56.96106,24.74241,23.50529,0,0,145.125,188.1458,32.21865,0,32.21865,312.8885,74.49712,0.1016249,25.85582,45.56885,0,245.1068
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,58.70696,72.9559,51.78711,19.41775,19.41775,0,-1,0,19.41775,302.3365,0,0,0,58.70696,20.43974,19.41775,0,0,112.9063,217.1425,38.26722,0,38.26722,349.192,83.14079,0.1013748,21.35953,46.96557,0,275.8495
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,65.04719,78.19256,53.79773,1.757887,1.757887,0,-1,0,1.757887,3700.306,0,0,0,65.04719,1.850407,1.757887,0,0,74.63908,251.5831,63.19678,0,63.19678,409.1457,97.41545,0.1009644,1.933675,52.03775,0,316.6302
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,22.70731,62.25003,54.66719,4.922008,4.922008,0,-1,0,4.922008,461.3424,6.083942,0,0,22.70731,5.181061,4.922008,0,0,11.44231,308.4601,11.44231,0,11.44231,420.0009,100,0.1008905,5.414208,18.16585,0,331.1674
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,16.72964,61.02155,55.48231,17.37638,17.37638,0,-1,0,17.37638,96.27809,0,0,0,16.72964,18.29092,17.37638,0,0,0,318.7582,0,1.561279,-1.561279,418.3551,99.60816,0.1008905,19.11402,13.38372,0,335.4879
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,19.88449,61.36637,54.76682,16.70316,16.70316,0,-1,0,16.70316,119.0462,0.567456,0,0,19.88449,17.58228,16.70316,0,0,1.734754,317.197,1.734754,0,1.734754,420.0009,100,0.1008793,18.37348,15.90759,0,337.0814
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,4.939444,53.8795,52.32146,28.20313,28.20313,0,-1,0,28.20313,17.51381,0,3.552714E-15,0,4.939444,29.68751,28.20313,0,0,0,318.7582,0,24.74807,-24.74807,393.9141,93.78888,0.1008793,31.02345,3.951555,0,323.6977
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,49.87611,49.87611,35.56521,35.56521,0,-1,0,35.56521,0,0,0,0,0,37.43707,35.56521,0,0,27.49785,294.0102,0,37.43707,-37.43707,354.452,84.39315,0.1008793,39.12173,0,0,294.0102
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,47.53039,47.53039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.09459,256.5731,0,0,0,354.452,84.39315,0.1008793,0,0,0,256.5731
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,45.239,45.239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.09459,256.5731,0,0,0,354.452,84.39315,0.1008793,0,0,0,256.5731
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,42.82082,42.82082,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,69.09459,256.5731,0,12.99317,-12.99317,340.756,81.13221,0.1008793,13.57786,0,0,256.5731
