Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,40.85548,40.85548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.53145,243.5799,0,0,0,340.756,81.13221,0.1008793,0,0,0,243.5799
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,39.35204,39.35204,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,83.53145,243.5799,0,37.16169,-37.16169,301.5841,71.8056,0.1008793,38.83397,0,0,243.5799
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,37.80332,37.80332,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,124.8222,206.4182,0,13.01714,-13.01714,287.8628,68.53863,0.1008793,13.60291,0,0,206.4182
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,36.32705,36.32705,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,139.2857,193.4011,0,29.87685,-29.87685,256.3698,61.04032,0.1008793,31.22131,0,0,193.4011
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,35.14966,35.14966,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,172.4822,163.5242,0,33.09462,-33.09462,221.4851,52.73443,0.1008793,34.58388,0,0,163.5242
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,33.98133,33.98133,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,209.254,130.4296,0,27.82124,-27.82124,192.1589,45.75203,0.1008793,29.0732,0,0,130.4296
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,32.9579,32.9579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,240.1665,102.6084,0,0,0,192.1589,45.75203,0.1008793,0,0,0,102.6084
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,32.0975,32.0975,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,240.1665,102.6084,0,34.58177,-34.58177,155.7065,37.0729,0.1008793,36.13795,0,0,102.6084
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,13.72106,34.99272,31.15559,36.75923,36.75923,0,0,0,36.75923,37.32685,0,0,0,13.72106,38.69393,36.75923,0,0,278.5907,68.02661,0,24.97286,-24.97286,129.3828,30.80537,0.1008793,40.43515,10.97685,0,81.74767
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,30.89702,41.93271,32.91262,0,0,0,0,0,0,0,0,0,0,30.89702,0,0,0,0,306.3383,43.05375,30.89702,0,30.89702,158.6943,37.78428,0.1006802,0,24.71762,0,73.95077
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,55.72541,54.91395,37.21463,24.75861,24.75861,0,-1,0,24.75861,225.0749,0,0,0,55.72541,26.06169,24.75861,0,0,275.4413,70.86107,29.66372,0,29.66372,186.8358,44.48462,0.1004898,27.23447,44.58033,0,126.5865
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,75.66463,68.05048,41.72494,0,0,0,-1,0,0,0,0,0,0,75.66463,0,0,0,0,245.7776,97.55841,75.66463,0,75.66463,258.6175,61.57548,0.1000075,0,60.53171,0,173.223
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,78.18948,74.00646,45.59222,0,0,0,-1,0,0,0,0,0,0,78.18948,0,0,0,0,170.1129,165.6566,78.18948,0,78.18948,332.7946,79.23665,0.09951381,0,62.55159,0,243.8461
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,64.63899,72.09448,48.9342,0,0,0,-1,0,0,0,0,0,0,64.63899,0,0,0,0,91.92345,236.0271,64.63899,0,64.63899,394.1165,93.83708,0.09910939,0,51.71119,0,300.6661
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,62.06509,74.78,52.09504,25.71545,25.71545,0,-1,0,25.71545,241.3533,7.711722,0,0,62.06509,27.0689,25.71545,0,0,27.28446,294.2022,27.28446,0,27.28446,420.0009,100,0.09893966,28.287,49.65207,0,356.2673
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,60.96793,76.71594,54.10566,62.15739,62.15739,0,-1,0,62.15739,98.08638,0,0,0,60.96793,65.42883,62.15739,0,0,0,318.7582,0,4.460899,-4.460899,415.2986,98.88043,0.09893966,68.37312,48.77434,0,379.7262
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,59.86094,77.20235,54.92078,0,0,0,-1,0,0,0,54.90439,0,0,59.86094,0,0,0,0,4.956555,314.2973,4.956555,0,4.956555,420.0009,100,0.09890889,0,47.88875,0,374.1583
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,41.56298,70.44985,55.7359,0,0,0,-1,0,0,0,41.56298,0,0,41.56298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09890889,0,33.25039,0,360.3212
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,17.59,60.83709,55.02041,19.13786,19.13786,0,-1,0,19.13786,91.91207,0,0,0,17.59,20.14511,19.13786,0,0,0,318.7582,0,2.555112,-2.555112,417.3075,99.35873,0.09890889,21.05164,14.072,0,336.3482
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,4.727667,54.12306,52.62939,10.55952,10.55952,0,-1,0,10.55952,44.7716,0,1.776357E-15,0,4.727667,11.11529,10.55952,0,0,2.839013,316.2031,0,6.387621,-6.387621,410.5744,97.75561,0.09890889,11.61548,3.782134,0,320.9308
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,50.18404,50.18404,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,9.93637,309.8155,0,49.00482,-49.00482,358.9188,85.45667,0.09890889,51.21004,0,0,309.8155
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,47.83832,47.83832,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,64.38617,260.8107,0,42.37075,-42.37075,314.2561,74.82272,0.09890889,44.27744,0,0,260.8107
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,45.51976,45.51976,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,111.4648,218.4399,0,23.87445,-23.87445,289.0902,68.83086,0.09890889,24.9488,0,0,218.4399
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,43.10158,43.10158,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,137.992,194.5655,0,8.733425,-8.733425,279.8843,66.63899,0.09890889,9.126429,0,0,194.5655
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,41.13625,41.13625,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,147.6958,185.832,0,39.87104,-39.87104,237.8566,56.6324,0.09890889,41.66524,0,0,185.832
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,39.60564,39.60564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.9969,145.961,0,0,0,237.8566,56.6324,0.09890889,0,0,0,145.961
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,38.08408,38.08408,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,191.9969,145.961,0,51.96994,-51.96994,183.0754,43.58931,0.09890889,54.30859,0,0,145.961
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,36.58065,36.58065,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,249.7413,93.99106,0,21.60918,-21.60918,160.2974,38.16596,0.09890889,22.5816,0,0,93.99106
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,35.40326,35.40326,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,273.7515,72.38187,0,10.50338,-10.50338,149.2258,35.52989,0.09890889,10.97604,0,0,72.38187
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,34.26209,34.26209,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,285.4219,61.87849,0,11.13041,-11.13041,137.4933,32.73645,0.09890889,11.63128,0,0,61.87849
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,33.23867,33.23867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.789,50.74809,0,0,0,137.4933,32.73645,0.09890889,0,0,0,50.74809
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,32.35109,32.35109,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,297.789,50.74809,0,28.26491,-28.26491,107.6995,25.64269,0.09890889,29.53683,0,0,50.74809
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,18.85104,36.76565,31.43635,0,0,0,0,0,0,0,0,0,0,18.85104,0,0,0,0,329.1945,22.48317,18.85104,0,18.85104,125.5832,29.9007,0.09879204,0,15.08083,0,41.33421
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,42.05821,45.80479,33.22055,36.72281,36.72281,0,0,0,36.72281,114.5288,0,0,0,42.05821,38.65559,36.72281,0,0,310.3435,39.4491,3.402622,0,3.402622,128.8112,30.66927,0.09877098,40.39509,33.64657,0,81.50732
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,59.58297,56.6725,37.52256,21.13021,21.13021,0,-1,0,21.13021,281.98,0,0,0,59.58297,22.24232,21.13021,0,0,306.9409,42.51147,37.34064,0,37.34064,164.2356,39.10365,0.09854043,23.24323,47.66637,0,102.0944
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,61.42674,62.56329,42.0057,9.022799,9.022799,0,-1,0,9.022799,680.7948,0,0,0,61.42674,9.497683,9.022799,0,0,269.6002,76.11804,51.92906,0,51.92906,213.4999,50.8332,0.09822158,9.925078,49.1414,0,137.5448
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,69.74295,70.58795,45.87298,0,0,0,-1,0,0,0,0,0,0,69.74295,0,0,0,0,217.6711,122.8542,69.74295,0,69.74295,279.6638,66.58649,0.09779659,0,55.79436,0,192.5972
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,61.90918,71.26215,49.21496,23.89514,23.89514,0,-1,0,23.89514,259.0869,0,0,0,61.90918,25.15278,23.89514,0,0,147.9282,185.6229,36.75639,0,36.75639,314.534,74.8889,0.09757408,26.28466,49.52734,0,247.532
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,55.08708,72.10628,52.36675,0,0,0,-1,0,0,0,0,0,0,55.08708,0,0,0,0,111.1718,218.7036,55.08708,0,55.08708,366.7942,87.33178,0.0972425,0,44.06966,0,273.7907
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,67.25784,79.91889,54.35926,27.44081,27.44081,0,-1,0,27.44081,245.1015,0,0,0,67.25784,28.88506,27.44081,0,0,56.08471,268.282,38.37277,0,38.37277,403.1978,95.99929,0.09701286,30.18489,53.80627,0,335.5398
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,46.21232,71.73383,55.21966,0,0,0,-1,0,0,0,28.50038,0,0,46.21232,0,0,0,0,17.71194,302.8175,17.71194,0,17.71194,420.0009,100,0.09690723,0,36.96985,0,349.0298
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,44.65593,72.03744,56.04383,38.94154,38.94154,0,-1,0,38.94154,114.6743,3.664833,0,0,44.65593,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.09690723,42.83569,35.72474,0,363.4142
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,21.29302,62.44875,55.32834,63.03308,63.03308,0,-1,0,63.03308,33.7807,0,0,0.6363861,21.29302,66.35061,63.03308,0,0,0,318.7582,0,45.05759,-45.05759,372.506,88.69172,0.09690723,69.33639,17.03441,0,340.0512
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,2.860547,53.78471,52.88299,21.64252,21.64252,0,-1,0,21.64252,13.21726,0,0,0,2.860547,22.7816,21.64252,0,0,50.06399,273.7006,0,19.92105,-19.92105,351.5074,83.69205,0.09690723,23.80677,2.288438,0,276.5612
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,50.46481,50.46481,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,72.19849,253.7796,0,5.976753,-5.976753,345.2073,82.19205,0.09690723,6.245707,0,0,253.7796
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,48.11908,48.11908,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,78.83932,247.8028,0,21.79551,-21.79551,322.2328,76.72194,0.09690723,22.77631,0,0,247.8028
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,45.77336,45.77336,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,103.0566,226.0073,0,21.59475,-21.59475,299.4699,71.30222,0.09690723,22.56652,0,0,226.0073
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,43.38234,43.38234,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,127.0507,204.4126,0,28.9798,-28.9798,268.9225,64.02905,0.09690723,30.2839,0,0,204.4126
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,41.38984,41.38984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.2505,175.4328,0,0,0,268.9225,64.02905,0.09690723,0,0,0,175.4328
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,39.8864,39.8864,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,159.2505,175.4328,0,15.24516,-15.24516,252.8527,60.20291,0.09690723,15.93119,0,0,175.4328
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,38.36485,38.36485,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,176.1896,160.1876,0,22.14462,-22.14462,229.5102,54.64519,0.09690723,23.14113,0,0,160.1876
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,36.86141,36.86141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.7947,138.043,0,0,0,229.5102,54.64519,0.09690723,0,0,0,138.043
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,35.68402,35.68402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.7947,138.043,0,0,0,229.5102,54.64519,0.09690723,0,0,0,138.043
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,34.54285,34.54285,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,200.7947,138.043,0,22.93998,-22.93998,205.3294,48.88785,0.09690723,23.97227,0,0,138.043
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,33.51943,33.51943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.2836,115.103,0,0,0,205.3294,48.88785,0.09690723,0,0,0,115.103
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,32.63186,32.63186,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,226.2836,115.103,0,27.68463,-27.68463,176.1472,41.93973,0.09690723,28.93044,0,0,115.103
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,16.97896,36.48162,31.68994,4.064929,4.064929,0,0,0,4.064929,417.6939,0,0,0,16.97896,4.278872,4.064929,0,0,257.0443,87.41837,12.70008,0,12.70008,188.1956,44.80838,0.09683163,4.471421,13.58317,0,104.3973
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,34.52238,43.68285,33.49226,45.96897,45.96897,0,0,0,45.96897,75.09931,0,0,0,34.52238,48.38839,45.96897,0,0,244.3442,98.84845,0,13.86601,-13.86601,173.5795,41.32838,0.09683163,50.56586,27.6179,0,133.3708
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,49.40036,53.3285,37.80332,30.27058,30.27058,0,-1,0,30.27058,163.196,0,0,0,49.40036,31.86377,30.27058,0,0,259.7509,84.98244,17.5366,0,17.5366,190.2162,45.28948,0.09672743,33.29764,39.52029,0,134.3828
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,68.4782,65.7508,42.31364,19.91041,19.91041,0,-1,0,19.91041,343.9317,0,0,0,68.4782,20.95832,19.91041,0,0,242.2143,100.7654,47.51988,0,47.51988,235.2975,56.02311,0.0964462,21.90145,54.78256,0,169.2436
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,83.42951,77.24535,46.18092,27.46932,27.46932,0,-1,0,27.46932,303.7189,0,0,0,83.42951,28.91507,27.46932,0,0,194.6944,143.5333,54.51444,0,54.51444,287.0145,68.33664,0.09612559,30.21625,66.74361,0,226.9628
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,68.61537,74.56106,49.52289,0,0,0,-1,0,0,0,0,0,0,68.61537,0,0,0,0,140.18,192.5963,68.61537,0,68.61537,352.1087,83.83524,0.09572506,0,54.8923,0,261.2116
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,71.47259,79.81413,52.67468,42.31205,42.31205,0,-1,0,42.31205,168.9178,0,0,0,71.47259,44.539,42.31205,0,0,71.56459,254.3501,26.93359,0,26.93359,377.6602,89.91891,0.09556875,46.54325,57.17807,0,325.8227
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,75.41782,84.33228,54.66719,0,0,0,-1,0,0,0,30.78683,0,0,75.41782,0,0,0,0,44.631,278.5903,44.631,0,44.631,420.0009,100,0.09531086,0,60.33426,0,354.0081
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,52.11989,74.54404,55.52759,32.21818,32.21818,0,-1,0,32.21818,161.7717,18.20601,0,0,52.11989,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.09531086,35.44,41.69592,0,370.8781
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,33.73827,68.03442,56.29742,29.9187,29.9187,0,-1,0,29.9187,112.7665,2.2449,0,0,33.73827,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.09531086,32.91058,26.99062,0,352.4965
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,23.39406,63.46044,55.58193,51.27442,51.27442,0,-1,0,51.27442,45.6252,0,7.105427E-15,0,23.39406,53.97308,51.27442,0,0,0,318.7582,0,30.57902,-30.57902,387.7677,92.32546,0.09531086,56.40186,18.71524,0,342.1523
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,5.746574,55.00823,53.18187,6.276815,6.276815,0,-1,0,6.276815,91.55239,0,0,0,5.746574,6.607173,6.276815,0,0,33.97669,288.1792,0,0.8605996,-0.8605996,386.8606,92.10947,0.09531086,6.904496,4.597259,0,293.9258
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,50.76368,50.76368,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,34.93291,287.3186,0,72.31579,-72.31579,310.633,73.9601,0.09531086,78.32562,0,0,287.3186
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,48.42701,48.42701,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,115.2838,215.0028,0,56.11621,-56.11621,251.4814,59.87639,0.09531086,58.64144,0,0,215.0028
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,46.08129,46.08129,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,177.6351,158.8866,0,38.37803,-38.37803,211.0274,50.24451,0.09531086,40.10503,0,0,158.8866
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,43.66311,43.66311,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,220.2774,120.5086,0,21.81521,-21.81521,188.0321,44.76946,0.09531086,22.79689,0,0,120.5086
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,41.69777,41.69777,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,244.5165,98.69337,0,46.30581,-46.30581,139.2215,33.14791,0.09531086,48.38957,0,0,98.69337
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,40.19433,40.19433,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,295.9674,52.38756,0,16.55871,-16.55871,121.7671,28.99211,0.09531086,17.30385,0,0,52.38756
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,38.64561,38.64561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.366,35.82885,0,0,0,121.7671,28.99211,0.09531086,0,0,0,35.82885
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,37.14217,37.14217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.366,35.82885,0,0,0,121.7671,28.99211,0.09531086,0,0,0,35.82885
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,35.96478,35.96478,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,314.366,35.82885,0,18.07973,-18.07973,102.7094,24.45457,0.09531086,18.89332,0,0,35.82885
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,34.82362,34.82362,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,334.4546,17.74912,0,6.40588,-6.40588,95.95699,22.84686,0.09531086,6.694145,0,0,17.74912
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,33.80019,33.80019,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,341.5722,11.34324,0,3.288061,-3.288061,92.49107,22.02164,0.09531086,25.71102,0,81,11.34324
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,32.91262,32.91262,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,345.2256,8.05518,65.08266,0,65.08266,154.2339,36.72229,0.09596578,13.74112,0,81,8.05518
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,10.65694,34.96863,31.98882,20.23413,20.23413,81,0,22.761,20.23413,52.66814,0,0,0,10.65694,0,0,60.76587,57.72758,280.1429,66.62958,68.38451,0,68.38451,219.1092,52.16874,0.09659646,22.25754,8.525554,81,77.28652
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,33.07142,43.52557,33.77302,0,0,72.31579,0,20.56389,0,0,0,0,0,33.07142,0,0,72.31579,68.7,211.7584,128.1756,101.7714,0,101.7714,315.658,75.15652,0.09688294,0,26.45714,81,161.2471
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,36.99434,49.43412,38.1022,0,0,0,-1,0,0,0,0,0,0,36.99434,0,0,0,0,109.987,219.7699,36.99434,0,36.99434,350.7539,83.51267,0.09666974,0,29.59547,0,256.7643
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,50.7271,59.19901,42.61251,0.4038438,0.4038438,0,-1,0,0.4038438,12561.07,0,0,0,50.7271,0.4250987,0.4038438,0,0,72.99265,253.0648,50.30201,0,50.30201,398.4746,94.87472,0.09638135,0.4442282,40.58168,0,303.7919
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,41.42552,60.1199,46.48885,5.122343,5.122343,0,-1,0,5.122343,808.722,13.34293,0,0,41.42552,5.39194,5.122343,0,0,22.69065,298.3366,22.69065,0,22.69065,420.0009,100,0.09625182,5.634578,33.14042,0,339.7621
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,72.38029,76.65128,49.82177,64.18416,64.18416,0,-1,0,64.18416,112.7697,4.818023,0,1.902575,72.38029,67.56227,64.18416,0,0,0,318.7582,0,0,0,420.0009,100,0.09625182,70.60258,57.90424,0,391.1385
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,69.14187,79.09186,52.98261,0,0,0,-1,0,0,0,69.14187,0,0,69.14187,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09625182,0,55.3135,0,387.9001
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,74.55541,84.27975,54.96607,20.70954,20.70954,0,-1,0,20.70954,360.0051,52.75589,0,0,74.55541,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.09625182,22.7805,59.64433,0,393.3136
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,66.9052,81.52468,55.78119,0,0,0,-1,0,0,0,66.9052,0,0,66.9052,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09625182,0,53.52416,0,385.6634
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,31.92487,67.62453,56.55101,49.77631,49.77631,0,-1,0,49.77631,64.13667,0,0,0,31.92487,52.39612,49.77631,0,0,0,318.7582,0,20.47125,-20.47125,398.4222,94.86225,0.09625182,54.75394,25.5399,0,350.6831
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,14.78706,60.72142,55.83553,21.54257,21.54257,0,-1,0,21.54257,68.64109,0,0,0,14.78706,22.67639,21.54257,0,0,22.74583,298.287,0,7.889334,-7.889334,390.1062,92.88223,0.09625182,23.69683,11.82965,0,313.074
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,4.430067,54.85098,53.44451,0,0,0,-1,0,0,0,0,0,0,4.430067,0,0,0,0,31.51176,290.3976,4.430067,0,4.430067,394.3089,93.88288,0.09622658,0,3.544054,0,294.8277
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,51.04445,51.04445,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,27.08169,294.3847,0,46.76273,-46.76273,345.0166,82.14666,0.09622658,48.86705,0,0,294.3847
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,48.69872,48.69872,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,79.04028,247.622,0,33.30869,-33.30869,309.9062,73.78704,0.09622658,34.80758,0,0,247.622
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,46.36205,46.36205,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,116.0499,214.3133,0,51.80721,-51.80721,255.2966,60.78479,0.09622658,54.13853,0,0,214.3133
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,43.94387,43.94387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.6135,162.5061,0,0,0,255.2966,60.78479,0.09622658,0,0,0,162.5061
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,41.97853,41.97853,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,173.6135,162.5061,0,28.58907,-28.58907,225.1611,53.60968,0.09622658,29.87557,0,0,162.5061
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,40.47509,40.47509,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,205.3791,133.917,0,2.806756,-2.806756,222.2025,52.90525,0.09622658,2.93306,0,0,133.917
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,38.91732,38.91732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.4978,131.1102,0,0,0,222.2025,52.90525,0.09622658,0,0,0,131.1102
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,37.42293,37.42293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.4978,131.1102,0,0,0,222.2025,52.90525,0.09622658,0,0,0,131.1102
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,36.24554,36.24554,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,208.4978,131.1102,0,13.76699,-13.76699,207.6908,49.4501,0.09622658,14.3865,0,0,131.1102
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,35.10438,35.10438,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,223.7944,117.3433,0,50.33158,-50.33158,154.6367,36.81818,0.09622658,52.5965,0,0,117.3433
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,34.08095,34.08095,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,279.7184,67.01168,0,12.8208,-12.8208,141.1224,33.6005,0.09622658,13.39773,0,0,67.01168
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,33.22055,33.22055,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,293.9637,54.19088,0,27.07689,-27.07689,112.5808,26.8049,0.09622658,28.29535,0,0,54.19088
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,16.66795,36.98816,32.26958,28.05221,28.05221,81,0,22.761,28.05221,59.41759,0,0,0,16.66795,0,0,52.94779,50.3004,324.0492,27.11399,66.96835,0,66.96835,176.1126,41.93148,0.0968537,30.85743,13.33436,81,43.78193
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,45.23135,47.75884,34.05378,31.03915,31.03915,81,0,22.761,31.03915,145.7235,0,0,0,45.23135,0,0,49.96085,47.46281,257.0808,87.3855,92.69416,0,92.69416,264.05,62.86892,0.0973288,34.14306,36.18508,81,132.6169
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,63.05267,58.96686,38.38296,37.23483,37.23483,0,-1,0,37.23483,169.3378,0,0,0,63.05267,39.19456,37.23483,0,0,164.3867,170.8102,23.8581,0,23.8581,286.6837,68.2579,0.09719279,40.95832,50.44213,0,233.8629
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,77.22125,70.1765,42.89328,30.39581,30.39581,0,-1,0,30.39581,254.0523,0,0,0,77.22125,31.99559,30.39581,0,0,140.5285,192.2825,45.22567,0,45.22567,329.5886,78.47332,0.096936,33.43539,61.777,0,269.5038
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,83.83551,78.21638,46.76961,45.23574,45.23574,0,-1,0,45.23574,185.3302,0,0,0,83.83551,47.61657,45.23574,0,0,95.30288,232.9856,36.21894,0,36.21894,363.9489,86.65433,0.09673133,49.75932,67.06841,0,316.8211
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,89.55419,85.71823,50.10254,7.633071,7.633071,0,-1,0,7.633071,1173.239,22.43544,0,0,89.55419,8.034811,7.633071,0,0,59.08394,265.5827,59.08394,0,59.08394,420.0009,100,0.09639929,8.396378,71.64336,0,355.1369
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,75.92673,82.72621,53.23621,0,0,0,-1,0,0,0,75.92673,0,0,75.92673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09639929,0,60.74138,0,394.685
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,69.11291,81.88792,55.21966,0,0,0,-1,0,0,0,69.11291,0,0,69.11291,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09639929,0,55.29033,0,387.8711
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,60.84861,79.00634,56.04383,6.29834,6.29834,0,-1,0,6.29834,966.1055,54.21877,0,0,60.84861,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.09639929,6.928174,48.67888,0,379.6068
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,51.79989,75.89665,56.80461,24.25107,24.25107,0,-1,0,24.25107,213.5984,26.27245,0,0,51.79989,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.09639929,26.67618,41.43991,0,370.5581
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,28.34759,65.79428,56.08912,42.45942,42.45942,0,-1,0,42.45942,66.76396,0,0,0,28.34759,44.69412,42.45942,0,0,0,318.7582,0,16.34654,-16.34654,402.7701,95.89745,0.09639929,46.70536,22.67807,0,347.1058
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,7.164117,55.99007,53.6981,32.12306,32.12306,0,-1,0,32.12306,22.3021,0,0,0,7.164117,33.81375,32.12306,0,0,18.16282,302.4117,0,26.64963,-26.64963,374.6789,89.20908,0.09639929,35.33537,5.731293,0,309.5758
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,51.32521,51.32521,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,47.77352,275.7621,0,18.61033,-18.61033,355.0619,84.53838,0.09639929,19.4478,0,0,275.7621
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,48.96137,48.96137,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,68.45166,257.1517,0,68.43935,-68.43935,282.9205,67.36189,0.09639929,71.51913,0,0,257.1517
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,46.64281,46.64281,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,144.4954,188.7124,0,19.65472,-19.65472,262.2026,62.42906,0.09639929,20.53919,0,0,188.7124
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,44.24275,44.24275,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,166.334,169.0576,0,6.138096,-6.138096,255.7325,60.88856,0.09639929,6.41431,0,0,169.0576
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,42.2593,42.2593,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,173.1541,162.9196,0,22.11847,-22.11847,232.4175,55.3374,0.09639929,23.1138,0,0,162.9196
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,40.75586,40.75586,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,197.7302,140.8011,0,32.77163,-32.77163,197.8732,47.11258,0.09639929,34.24636,0,0,140.8011
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,39.19808,39.19808,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,234.1431,108.0294,0,42.54488,-42.54488,153.027,36.43492,0.09639929,44.4594,0,0,108.0294
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,37.67653,37.67653,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,281.4152,65.48457,0,21.41435,-21.41435,130.4543,31.06048,0.09639929,22.37799,0,0,65.48457
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,36.52631,36.52631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.2089,44.07022,0,0,0,130.4543,31.06048,0.09639929,0,0,0,44.07022
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,35.35797,35.35797,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,305.2089,44.07022,0,29.35664,-29.35664,99.50964,23.69272,0.09639929,30.67769,0,0,44.07022
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,34.36172,34.36172,37.33261,37.33261,23.35471,0,8.176743,37.33261,0,0,0,0,0,14.71358,13.9779,0,0,337.8274,14.71358,0,14.71358,-14.71358,84.00017,20,0.09639929,41.06588,0,81,14.71358
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,33.47414,33.47414,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.096863,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,16.38966,37.19609,32.55035,0,0,72.31579,0,20.56389,0,0,0,0,0,16.38966,0,0,72.31579,68.7,285.4758,61.83,85.08966,0,85.08966,229.8978,54.73747,0.09723119,0,13.11173,81,78.21966
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,23.52305,41.169,34.33455,0,0,72.31579,0,20.56389,0,0,0,0,0,23.52305,0,0,72.31579,68.7,200.3862,138.4107,92.22305,0,92.22305,317.3883,75.5685,0.09755592,0,18.81844,81,161.9337
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,56.29699,56.80038,38.6909,58.57639,58.57639,0,-1,0,58.57639,96.10867,0,0,0,56.29699,61.65936,58.57639,0,0,108.1631,221.4114,0,5.362373,-5.362373,311.7359,74.22268,0.09755592,64.43403,45.03759,0,277.7084
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,59.83049,63.33251,43.20121,0,0,0,-1,0,0,0,0,0,0,59.83049,0,0,0,0,114.1213,216.0491,59.83049,0,59.83049,368.4961,87.73698,0.09722275,0,47.86439,0,275.8795
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,64.19058,69.66348,47.06849,17.04552,17.04552,0,-1,0,17.04552,376.5834,0,0,0,64.19058,17.94265,17.04552,0,0,54.2908,269.8965,46.24793,0,46.24793,412.3707,98.1833,0.09696676,18.75007,51.35246,0,334.0871
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,56.07888,70.2318,50.41047,35.24242,35.24242,0,-1,0,35.24242,159.1233,10.93873,0,0,56.07888,37.09728,35.24242,0,0,8.042871,311.5197,8.042871,0,8.042871,420.0009,100,0.09692238,38.76665,44.8631,0,367.5985
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,68.99521,79.72491,53.54414,18.69645,18.69645,0,-1,0,18.69645,369.0284,49.31474,0,0,68.99521,19.68048,18.69645,0,0,0,318.7582,0,0,0,420.0009,100,0.09692238,20.5661,55.19617,0,387.7534
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,65.16363,80.37947,55.52759,25.37568,25.37568,0,-1,0,25.37568,256.7956,38.45239,0,0,65.16363,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.09692238,27.91324,52.1309,0,383.9218
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,60.15772,79.05253,56.34271,0,0,0,-1,0,0,0,60.15772,0,0,60.15772,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09692238,0,48.12617,0,378.916
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,41.06026,71.73095,57.0582,21.38463,21.38463,0,-1,0,21.38463,192.0083,18.55013,0,0,41.06026,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.09692238,23.5231,32.84821,0,359.8185
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,30.56391,66.88848,56.34271,64.53387,64.53387,0,-1,0,64.53387,47.36104,0,0,2.287257,30.56391,67.93039,64.53387,0,0,0,318.7582,0,37.36648,-37.36648,380.6131,90.62199,0.09692238,70.98726,24.45113,0,349.3221
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,8.517159,56.74479,54.00604,7.980343,7.980343,0,-1,0,7.980343,106.7267,0,0,0,8.517159,8.400361,7.980343,0,0,41.51831,281.3918,0.1167978,0,0.1167978,380.7239,90.64837,0.09692173,8.778378,6.813727,0,289.9089
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,51.60597,51.60597,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,41.40151,281.4969,0,53.14578,-53.14578,324.7033,77.31017,0.09692173,55.53735,0,0,281.4969
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,49.26025,49.26025,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,100.4524,228.3511,0,2.536224,-2.536224,322.0299,76.67364,0.09692173,2.650354,0,0,228.3511
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,46.94169,46.94169,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,103.2704,225.8148,0,31.65159,-31.65159,288.6662,68.72992,0.09692173,33.07591,0,0,225.8148
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,44.55068,44.55068,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,138.4388,194.1633,0,36.50505,-36.50505,250.1865,59.5681,0.09692173,38.14777,0,0,194.1633
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,42.56723,42.56723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179,157.6582,0,0,0,250.1865,59.5681,0.09692173,0,0,0,157.6582
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,41.06379,41.06379,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,179,157.6582,0,21.05199,-21.05199,227.9958,54.2846,0.09692173,21.99933,0,0,157.6582
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,39.47884,39.47884,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,202.3911,136.6062,0,9.16713,-9.16713,218.3328,51.98389,0.09692173,9.579651,0,0,136.6062
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,37.9754,37.9754,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,212.5768,127.4391,0,29.03239,-29.03239,187.7299,44.69752,0.09692173,30.33885,0,0,127.4391
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,36.83424,36.83424,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,244.835,98.40671,0,3.74846,-3.74846,183.7787,43.75675,0.09692173,3.917141,0,0,98.40671
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,35.6659,35.6659,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,249,94.65825,0,30.62653,-30.62653,151.4955,36.07029,0.09692173,32.00473,0,0,94.65825
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,34.66965,34.66965,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,283.0294,64.03172,0,42.65162,-42.65162,106.5368,25.36584,0.09692173,44.57095,0,0,64.03172
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,33.80019,33.80019,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,330.4202,21.38009,0,8.698646,-8.698646,97.36758,23.18271,0.09692173,9.090085,0,0,21.38009
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.37401,35.77327,32.85828,2.152988,2.152988,0,0,0,2.152988,481.8422,0,0,0,10.37401,2.266303,2.152988,0,0,340.0853,12.68144,8.107702,0,8.107702,105.0592,25.01405,0.09687704,2.368287,8.299205,0,23.05545
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,16.0523,39.25082,34.64248,43.22212,43.22212,20.25,0,7.39125,43.22212,37.13908,0,7.105427E-15,0,16.0523,24.18118,22.97212,0,0,331.9776,19.97838,0,8.12888,-8.12888,96.49063,22.97392,0.09687704,47.54433,12.84184,81,36.03067
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,28.74743,47.70631,38.99883,0,0,0,-1,0,0,0,0,0,0,28.74743,0,0,0,0,341.0097,11.8495,28.74743,0,28.74743,123.7628,29.46729,0.09671889,0,22.99795,0,40.59693
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,50.45628,60.11071,43.50914,0,0,0,-1,0,0,0,0,0,0,50.45628,0,0,0,0,312.2623,37.72218,50.45628,0,50.45628,171.6299,40.86417,0.09644256,0,40.36502,0,88.17846
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,38.40766,60.03416,47.40359,22.53132,22.53132,0,-1,0,22.53132,170.4634,0,0,0,38.40766,23.71718,22.53132,0,0,261.806,83.13284,14.69048,0,14.69048,185.5665,44.18241,0.0963624,24.78445,30.72613,0,121.5405
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,40.71193,64.50275,50.69123,25.17956,25.17956,0,-1,0,25.17956,161.6864,0,0,0,40.71193,26.5048,25.17956,0,0,247.1155,96.35427,14.20713,0,14.20713,199.0446,47.39146,0.09628501,27.69751,32.56954,0,137.0662
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,38.48366,67.09582,53.79773,50.66779,50.66779,0,-1,0,50.66779,75.95291,0,7.105427E-15,0,38.48366,53.33452,50.66779,0,0,232.9084,109.1407,0,14.85086,-14.85086,183.3904,43.66429,0.09628501,55.73457,30.78693,0,147.6243
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,51.44265,74.55159,55.78119,0,0,0,-1,0,0,0,0,0,0,51.44265,0,0,0,0,249.4093,94.28983,51.44265,0,51.44265,232.1932,55.28397,0.09600581,0,41.15412,0,145.7325
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,39.52496,70.60455,56.5963,30.55989,30.55989,0,-1,0,30.55989,129.336,0,0,0,39.52496,32.16831,30.55989,0,0,197.9667,140.5882,7.35665,0,7.35665,239.1723,56.94567,0.09596601,33.61588,31.61997,0,180.1132
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,19.74175,64.04182,57.36613,32.5966,32.5966,0,-1,0,32.5966,60.56384,0,0,0,19.74175,34.31221,32.5966,0,0,190.61,147.2092,0,14.57046,-14.57046,223.8137,53.28886,0.09596601,35.85626,15.7934,0,166.951
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,12.07715,60.58299,56.5963,43.11954,43.11954,0,-1,0,43.11954,28.00852,0,7.105427E-15,0,12.07715,45.389,43.11954,0,0,206.7994,132.6387,0,33.31185,-33.31185,188.6999,44.92846,0.09596601,47.4315,9.661718,0,144.7159
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,5.295773,55.95345,54.25963,46.9255,46.9255,0,-1,0,46.9255,11.28549,0,0,0,5.295773,49.39526,46.9255,0,0,243.8126,99.3269,0,44.09949,-44.09949,142.215,33.86064,0.09596601,51.61805,4.236618,0,104.6227
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,51.91391,51.91391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.812,55.2274,0,0,0,142.215,33.86064,0.09596601,0,0,0,55.2274
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,49.56818,49.56818,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,292.812,55.2274,0,18.99571,-18.99571,122.1917,29.09321,0.09596601,19.85052,0,0,55.2274
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,47.24962,47.24962,25.25033,25.25033,0,-1,0,25.25033,0,0,3.552714E-15,0,0,26.57929,25.25033,0,0,313.9184,36.23169,0,26.57929,-26.57929,94.17469,22.4225,0.09596601,27.77536,0,0,36.23169
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,44.83144,44.83144,30.67355,9.169778,0,-1,0,9.169778,0,0,21.50377,24.57113,0,9.652398,9.169778,0,0,343.4509,9.652398,0,9.652398,-9.652398,84.00017,20,0.09596601,33.74091,0,0,9.652398
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,42.8661,42.8661,19.28255,0,0,-1,0,0,0,0,19.28255,21.21081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09596601,21.21081,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,41.37172,41.37172,3.07949,0,0,-1,0,0,0,0,3.07949,3.387439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09596601,3.387439,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,39.78677,39.78677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09596601,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,38.28334,38.28334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09596601,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,37.14217,37.14217,44.05517,0,0,-1,0,0,0,0,44.05517,48.46069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09596601,48.46069,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,35.96478,35.96478,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09596601,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,34.97758,34.97758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09596601,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,34.10812,34.10812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09596601,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.122657,35.18762,33.19338,31.7406,31.7406,81,0,22.761,31.7406,22.44021,0,0,0,7.122657,0,0,49.2594,46.79643,354.1758,0,53.91909,0,53.91909,135.1523,32.17905,0.09656005,34.91466,5.698125,81,7.122657
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,16.12269,39.61668,34.97758,9.435065,9.435065,81,0,22.761,9.435065,170.8805,0,0,0,16.12269,0,0,71.56493,67.98669,300.2567,48.52718,84.10938,0,84.10938,214.9455,51.17739,0.09706078,10.37857,12.89815,81,64.64986
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,47.30605,54.29724,39.33393,10.43379,10.43379,0,-1,0,10.43379,453.3926,0,0,0,47.30605,10.98294,10.43379,0,0,216.1473,124.2256,36.32311,0,36.32311,249.4046,59.38193,0.09686407,11.47717,37.84484,0,171.5317
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,54.72314,62.08887,43.83519,25.70495,25.70495,0,-1,0,25.70495,212.8895,0,0,0,54.72314,27.05784,25.70495,0,0,179.8242,156.9164,27.6653,0,27.6653,275.6502,65.63087,0.09671477,28.27544,43.77851,0,211.6396
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,69.44497,72.70614,47.71152,10.78636,10.78636,0,-1,0,10.78636,643.8223,0,0,0,69.44497,11.35406,10.78636,0,0,152.1589,181.8152,58.09091,0,58.09091,330.7601,78.75224,0.09640279,11.86499,55.55598,0,251.2601
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,70.9323,77.47434,51.01728,16.63502,16.63502,0,-1,0,16.63502,426.4035,0,0,0,70.9323,17.51055,16.63502,0,0,94.06802,234.097,53.42175,0,53.42175,381.4404,90.81896,0.09611765,18.29852,56.74583,0,305.0293
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,71.9545,81.86557,54.10566,0,0,0,-1,0,0,0,31.30822,0,0,71.9545,0,0,0,0,40.64628,282.1766,40.64628,0,40.64628,420.0009,100,0.09590183,0,57.5636,0,354.1311
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,68.88082,82.87336,56.08912,26.5654,26.5654,0,-1,0,26.5654,259.2878,40.91725,0,0,68.88082,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.09590183,29.22194,55.10466,0,387.639
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,55.41063,77.59003,56.90423,5.182188,5.182188,0,-1,0,5.182188,1069.252,49.9557,0,0,55.41063,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.09590183,5.700407,44.32851,0,374.1689
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,39.81694,71.86185,57.61972,49.6623,49.6623,0,-1,0,49.6623,80.17539,0,0,0,39.81694,52.2761,49.6623,0,0,0,318.7582,0,12.45916,-12.45916,406.8677,96.87308,0.09590183,54.62852,31.85355,0,358.5752
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,24.67012,65.32215,56.90423,25.11086,25.11086,0,-1,0,25.11086,98.24485,0,0,0,24.67012,26.43248,25.11086,0,0,13.84351,306.2991,0,1.762356,-1.762356,405.01,96.43077,0.09590183,27.62194,19.7361,0,330.9692
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,5.414029,56.29413,54.55851,28.41893,28.41893,0,-1,0,28.41893,19.05079,0,3.552714E-15,0,5.414029,29.91466,28.41893,0,0,15.80169,304.5367,0,24.50063,-24.50063,379.1841,90.28175,0.09590183,31.26082,4.331223,0,309.9507
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,52.22184,52.22184,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,43.02461,280.0361,0,59.1298,-59.1298,316.8558,75.44171,0.09590183,61.79064,0,0,280.0361
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,49.87611,49.87611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.7244,220.9063,0,0,0,316.8558,75.44171,0.09590183,0,0,0,220.9063
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,47.55756,47.55756,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,108.7244,220.9063,0,50.0167,-50.0167,264.1336,62.88883,0.09590183,52.26746,0,0,220.9063
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,45.16655,45.16655,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,164.2985,170.8896,0,11.04998,-11.04998,252.4859,60.11557,0.09590183,11.54722,0,0,170.8896
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,43.17404,43.17404,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,176.5762,159.8396,0,26.03633,-26.03633,225.0412,53.58113,0.09590183,27.20797,0,0,159.8396
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,41.6706,41.6706,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,205.5055,133.8033,0,15.45112,-15.45112,208.7543,49.7033,0.09590183,16.14642,0,0,133.8033
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,40.09471,40.09471,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,222.6734,118.3522,0,21.14042,-21.14042,186.4703,44.39761,0.09590183,22.09174,0,0,118.3522
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,38.59127,38.59127,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,246.1628,97.21174,0,15.87203,-15.87203,169.7397,40.41414,0.09590183,16.58627,0,0,97.21174
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,37.44105,37.44105,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,263.7984,81.33971,0,50.31022,-50.31022,116.7081,27.78759,0.09590183,52.57418,0,0,81.33971
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,36.27271,36.27271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.6986,31.02948,0,0,0,116.7081,27.78759,0.09590183,0,0,0,31.02948
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,35.30363,35.30363,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,319.6986,31.02948,0,20.70815,-20.70815,94.87981,22.59039,0.09590183,21.64001,0,0,31.02948
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,34.43417,34.43417,11.8969,11.8969,81,0,22.761,11.8969,0,1.421085E-14,0,0,0,0,0,69.1031,65.64795,342.7076,10.32134,65.64795,0,65.64795,157.1589,37.41872,0.09649529,13.08659,0,81,10.32134
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,7.901547,35.73922,33.51943,3.509478,3.509478,75.82526,0,21.45179,3.509478,225.1488,0,0,0,7.901547,0,0,72.31579,68.7,277.0597,69.40449,76.60155,0,76.60155,229.8295,54.72121,0.09694644,3.860425,6.321238,81,77.30604
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,17.57985,40.3583,35.27646,50.66037,50.66037,81,0,22.761,50.66037,34.70139,-3.552714E-15,0,0,17.57985,0,0,30.33964,28.82265,200.4582,138.3459,46.4025,0,46.4025,273.8508,65.20245,0.09742346,55.7264,14.06388,81,155.9257
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,41.76757,52.73473,39.65998,41.19913,41.19913,0,-1,0,41.19913,101.3797,7.105427E-15,0,0,41.76757,43.36751,41.19913,0,0,154.0557,180.1081,0,1.599934,-1.599934,272.1643,64.8009,0.09742346,45.31905,33.41406,0,221.8757
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,50.75652,60.96996,44.17029,18.05057,18.05057,0,-1,0,18.05057,281.1906,0,0,0,50.75652,19.0006,18.05057,0,0,155.8334,178.5082,31.75591,0,31.75591,302.2906,71.97382,0.09725461,19.85563,40.60521,0,229.2647
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,28.87379,57.34164,48.01945,0,0,0,-1,0,0,0,0,0,0,28.87379,0,0,0,0,124.0774,207.0885,28.87379,0,28.87379,329.6827,78.49573,0.09710159,0,23.09903,0,235.9623
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,44.35611,66.56769,51.29804,9.885468,9.885468,0,-1,0,9.885468,448.7002,0,0,0,44.35611,10.40576,9.885468,0,0,95.20366,233.0749,33.95035,0,33.95035,361.8908,86.16431,0.09692229,10.87401,35.48489,0,277.431
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,33.64938,65.93648,54.40454,45.79872,45.79872,0,-1,0,45.79872,73.47231,0,0,0,33.64938,48.20918,45.79872,0,0,61.2533,263.6302,0,14.5598,-14.5598,346.5435,82.51019,0.09692229,50.37859,26.9195,0,297.2796
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,18.36028,62.54068,56.39705,0,0,0,-1,0,0,0,0,0,0,18.36028,0,0,0,0,77.43086,249.0704,18.36028,0,18.36028,363.9616,86.65734,0.09682559,0,14.68822,0,267.4307
