Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,39.44315,79.14027,64.24029,0,0,0,-1,0,0,0,39.44315,0,0,39.44315,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1039937,0,31.55452,0,358.2014
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,19.35716,70.21171,63.37083,44.56184,44.56184,0,-1,0,44.56184,43.43887,0,0,0,19.35716,46.9072,44.56184,0,0,0,318.7582,0,27.55004,-27.55004,390.9605,93.08566,0.1039937,49.01803,15.48573,0,338.1154
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.374434,62.41591,61.28775,10.69714,10.69714,0,-1,0,10.69714,31.54521,0,1.776357E-15,0,3.374434,11.26014,10.69714,0,0,30.61116,291.2082,0,7.885711,-7.885711,382.6483,91.10655,0.1039937,11.76685,2.699547,0,294.5826
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,59.29525,59.29525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.37306,283.3225,0,0,0,382.6483,91.10655,0.1039937,0,0,0,283.3225
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,57.00386,57.00386,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,39.37306,283.3225,0,50.52385,-50.52385,329.3915,78.42638,0.1039937,52.79742,0,0,283.3225
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,54.51322,54.51322,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,95.51067,232.7986,0,45.20229,-45.20229,281.7441,67.08179,0.1039937,47.23639,0,0,232.7986
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,51.98636,51.98636,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,145.7354,187.5963,0,5.236073,-5.236073,276.2248,65.76767,0.1039937,5.471696,0,0,187.5963
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,49.97574,49.97574,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,151.5533,182.3603,0,24.77758,-24.77758,250.1069,59.54914,0.1039937,25.89257,0,0,182.3603
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,48.52664,48.52664,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,179.0839,157.5827,0,6.40161,-6.40161,243.359,57.94251,0.1039937,6.689683,0,0,157.5827
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,46.99603,46.99603,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,186.1968,151.1811,0,54.9394,-54.9394,185.4478,44.15415,0.1039937,57.41167,0,0,151.1811
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,45.64656,45.64656,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,247.2406,96.24168,0,33.70421,-33.70421,149.9205,35.69527,0.1039937,35.2209,0,0,96.24168
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,44.55068,44.55068,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,284.6897,62.53747,0,18.23295,-18.23295,130.7012,31.11928,0.1039937,19.05343,0,0,62.53747
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,43.35518,43.35518,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,304.9485,44.30452,0,23.73042,-23.73042,105.6872,25.16356,0.1039937,24.79829,0,0,44.30452
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,42.38609,42.38609,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,0,2.648849,2.516406,0,0,331.3157,20.5741,0,2.648849,-2.648849,102.895,24.49877,0.1039937,25.04305,0,81,20.5741
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,41.72494,41.72494,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,0,54.91685,52.17101,334.2589,17.92525,52.17101,0,52.17101,152.3888,36.28298,0.104339,28.69147,0,81,17.92525
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,19.82964,46.98798,41.00945,49.20417,49.20417,81,0,22.761,49.20417,40.30073,-3.552714E-15,0,0,19.82964,0,0,31.79583,30.20604,282.0879,64.87917,50.03568,0,50.03568,199.8568,47.58486,0.1046493,54.12459,15.86371,81,84.7088
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,35.85152,54.28698,42.94762,18.06412,18.06412,81,0,22.761,18.06412,198.4681,0,0,0,35.85152,0,0,62.93588,59.78909,232.0522,109.9113,95.64061,0,95.64061,290.5895,69.18783,0.1048919,19.87053,28.68122,81,145.7628
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,47.30465,63.8082,47.83832,17.89273,17.89273,0,-1,0,17.89273,264.3791,0,0,0,47.30465,18.83446,17.89273,0,0,136.4116,195.9878,28.4702,0,28.4702,317.5987,75.61858,0.1047895,19.68201,37.84372,0,243.2925
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,38.39164,65.71118,52.57505,0.6468325,0.6468325,0,-1,0,0.6468325,5935.329,0,0,0,38.39164,0.6808763,0.6468325,0,0,107.9414,221.611,37.71076,0,37.71076,353.3742,84.13655,0.1046542,0.7115157,30.71331,0,260.0026
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,32.8887,67.82097,56.39705,15.23109,15.23109,0,-1,0,15.23109,215.9313,0,0,0,32.8887,16.03273,15.23109,0,0,70.23061,255.5507,16.85597,0,16.85597,369.3652,87.94392,0.1045938,16.7542,26.31096,0,288.4394
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,28.18355,69.13246,59.24996,13.12316,13.12316,0,-1,0,13.12316,214.762,0,0,0,28.18355,13.81385,13.12316,0,0,53.37464,270.721,14.3697,0,14.3697,382.9975,91.1897,0.1045424,14.43547,22.54684,0,298.9046
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,32.76373,73.84066,61.9489,59.44197,59.44197,0,-1,0,59.44197,55.11884,0,0,0,32.76373,62.5705,59.44197,0,0,39.00493,283.6538,0,29.80677,-29.80677,351.5784,83.70898,0.1045424,65.38617,26.21098,0,316.4175
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,25.63125,72.7046,63.47951,7.537347,7.537347,0,-1,0,7.537347,340.0566,0,0,0,25.63125,7.93405,7.537347,0,0,72.12357,253.847,17.6972,0,17.6972,368.3675,87.70636,0.1044792,8.291081,20.505,0,279.4783
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,45.17377,81.28129,63.93235,0,0,0,-1,0,0,0,0,0,0,45.17377,0,0,0,0,54.42637,269.7745,45.17377,0,45.17377,411.2231,97.91006,0.1043181,0,36.13902,0,314.9483
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,31.83465,76.15003,64.39426,40.30883,40.30883,0,-1,0,40.30883,78.97685,0,0,0,31.83465,42.43035,40.30883,0,0,9.252601,310.4309,0,10.5957,-10.5957,400.0542,95.25081,0.1043181,44.33972,25.46772,0,342.2655
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,13.13575,68.15274,63.57914,20.42887,20.42887,0,-1,0,20.42887,64.29991,0,0,0,13.13575,21.50407,20.42887,0,0,21.02561,299.8352,0,8.368329,-8.368329,391.2332,93.15057,0.1043181,22.47176,10.5086,0,312.9709
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.251377,62.23877,61.487,28.39291,28.39291,0,-1,0,28.39291,7.929363,0,3.552714E-15,0,2.251377,29.88727,28.39291,0,0,30.32375,291.4669,0,27.63589,-27.63589,362.1024,86.21469,0.1043181,31.2322,1.801101,0,293.7182
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,59.44921,59.44921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.0303,263.831,0,0,0,362.1024,86.21469,0.1043181,0,0,0,263.831
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,57.21217,57.21217,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,61.0303,263.831,0,42.07679,-42.07679,317.7496,75.65451,0.1043181,43.97025,0,0,263.831
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,54.71247,54.71247,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,107.7823,221.7542,0,56.6267,-56.6267,258.0598,61.44269,0.1043181,59.1749,0,0,221.7542
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,52.14033,52.14033,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,170.7009,165.1275,0,36.87334,-36.87334,219.1919,52.18844,0.1043181,38.53264,0,0,165.1275
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,50.1297,50.1297,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,211.6712,128.2541,0,43.68339,-43.68339,173.1456,41.22505,0.1043181,45.64914,0,0,128.2541
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,48.68061,48.68061,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,260.2083,84.57074,0,22.43726,-22.43726,149.4946,35.59388,0.1043181,23.44693,0,0,84.57074
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,47.15,47.15,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,285.1386,62.13348,0,29.94608,-29.94608,117.9287,28.0782,0.1043181,31.29365,0,0,62.13348
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,45.80053,45.80053,13.15509,13.15509,0,-1,0,13.15509,0,0,1.776357E-15,0,0,13.84746,13.15509,0,0,318.412,32.1874,0,13.84746,-13.84746,103.3322,24.60285,0.1043181,14.4706,0,0,32.1874
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,44.73182,44.73182,26.62569,17.42294,0,-1,0,17.42294,0,0,9.202747,11.86532,0,18.33994,17.42294,0,0,333.7981,18.33994,0,18.33994,-18.33994,84.00017,20,0.1043181,29.28826,0,0,18.33994
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,43.53631,43.53631,36.43407,0,0,-1,0,0,0,0,36.43407,40.07748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043181,40.07748,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,42.56723,42.56723,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.1046236,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,41.92419,41.92419,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.1049681,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,13.93696,45.39502,41.23587,39.00824,39.00824,81,0,22.761,39.00824,35.72823,0,0,0,13.93696,0,0,41.99176,39.89217,241.0298,101.8314,53.82912,0,53.82912,242.4067,57.71576,0.1053033,42.90907,11.14957,81,115.7683
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,41.02268,56.32806,43.17404,60.91779,60.91779,81,0,22.761,60.91779,67.34106,0,0,0,41.02268,0,0,20.08221,19.0781,187.2007,150.2776,60.10078,0,60.10078,299.4233,71.29111,0.1056511,67.00957,32.81815,81,191.3003
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,47.58703,64.14033,48.03757,10.45809,10.45809,0,-1,0,10.45809,455.0258,0,0,0,47.58703,11.00852,10.45809,0,0,127.0999,204.3683,36.57851,0,36.57851,334.1247,79.55334,0.1055204,11.5039,38.06962,0,251.9553
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,64.82861,76.83864,52.77431,60.38369,60.38369,0,-1,0,60.38369,107.3611,0,0,0,64.82861,63.56178,60.38369,0,0,90.5214,237.289,1.266832,0,1.266832,335.3265,79.83949,0.1055159,66.42206,51.86289,0,302.1176
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,64.59111,81.43137,56.5963,30.84286,30.84286,0,-1,0,30.84286,209.42,0,0,0,64.59111,32.46617,30.84286,0,0,89.25457,238.4291,32.12494,0,32.12494,365.8029,87.09576,0.1054014,33.92715,51.67289,0,303.0202
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,48.34338,77.4294,59.40393,31.09645,31.09645,0,-1,0,31.09645,155.4627,0,0,0,48.34338,32.7331,31.09645,0,0,57.12963,267.3416,15.61028,0,15.61028,380.6121,90.62176,0.1053458,34.2061,38.67471,0,315.6849
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,50.89268,81.714,62.10287,36.20537,36.20537,0,-1,0,36.20537,140.5667,0,0,0,50.89268,38.11091,36.20537,0,0,41.51935,281.3908,12.78177,0,12.78177,392.738,93.50886,0.1053004,39.8259,40.71414,0,332.2835
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,50.33719,83.26774,63.63348,18.65257,18.65257,0,-1,0,18.65257,269.8673,1.965326,0,0,50.33719,19.63428,18.65257,0,0,28.73758,292.8944,28.73758,0,28.73758,420.0009,100,0.1051983,20.51782,40.26975,0,343.2316
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,51.42751,84.31169,64.08632,17.2476,17.2476,0,-1,0,17.2476,298.1719,33.27214,0,0,51.42751,18.15537,17.2476,0,0,0,318.7582,0,0,0,420.0009,100,0.1051983,18.97236,41.142,0,370.1857
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,28.04314,74.79956,64.54822,41.60712,41.60712,0,-1,0,41.60712,67.39984,0,0,0,28.04314,43.79697,41.60712,0,0,0,318.7582,0,15.75384,-15.75384,403.3948,96.0462,0.1051983,45.76784,22.43451,0,346.8014
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,13.68305,68.50951,63.7331,7.101553,7.101553,0,-1,0,7.101553,192.6768,0,0,0,13.68305,7.475319,7.101553,0,0,17.50426,303.0044,6.207727,0,6.207727,409.284,97.44838,0.1051763,7.811709,10.94644,0,316.6874
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.083968,62.67387,61.64097,64.16657,64.16657,0,-1,0,64.16657,4.80619,0,1.421085E-14,1.883231,3.083968,67.54376,64.16657,0,0,11.29654,308.5913,0,64.45979,-64.45979,341.3374,81.27065,0.1051763,70.58323,2.467174,0,311.6753
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,59.65752,59.65752,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,82.91853,244.1315,0,57.67841,-57.67841,280.539,66.79488,0.1051763,60.27394,0,0,244.1315
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,57.36613,57.36613,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,147.0056,186.4531,0,21.96346,-21.96346,257.3875,61.28262,0.1051763,22.95181,0,0,186.4531
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,54.86644,54.86644,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,171.4095,164.4897,0,15.25607,-15.25607,241.3062,57.45374,0.1051763,15.9426,0,0,164.4897
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,52.32146,52.32146,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,188.3607,149.2336,0,18.29064,-18.29064,222.0262,52.86327,0.1051763,19.11372,0,0,149.2336
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,50.31084,50.31084,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,208.6836,130.943,0,21.91994,-21.91994,198.9205,47.36193,0.1051763,22.90634,0,0,130.943
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,48.85269,48.85269,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,233.0391,109.023,0,8.385863,-8.385863,190.0811,45.2573,0.1051763,8.763227,0,0,109.023
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,47.30396,47.30396,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,242.3567,100.6372,0,8.805243,-8.805243,180.7995,43.04742,0.1051763,9.201479,0,0,100.6372
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,45.98166,45.98166,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,252.1403,91.83192,0,10.64241,-10.64241,169.5814,40.37645,0.1051763,11.12132,0,0,91.83192
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,44.88578,44.88578,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,263.9652,81.18951,0,20.35917,-20.35917,148.121,35.26683,0.1051763,21.27533,0,0,81.18951
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,43.73556,43.73556,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,286.5865,60.83034,0,22.80752,-22.80752,124.0797,29.54274,0.1051763,23.83386,0,0,60.83034
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,42.76648,42.76648,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,311.9282,38.02282,0,7.418446,-7.418446,116.26,27.6809,0.1051763,7.752276,0,0,38.02282
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,42.1325,42.1325,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,320.1709,30.60438,0,0,0,116.26,27.6809,0.1051763,0,0,0,30.60438
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,6.634716,43.39914,41.44418,6.100032,6.100032,0,0,0,6.100032,108.7653,0,0,0,6.634716,6.421087,6.100032,0,0,320.1709,30.60438,0.2136292,0,0.2136292,116.4627,27.72915,0.1051755,6.710036,5.307773,0,37.23909
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.065777,45.16267,43.35518,0,0,0,0,0,0,0,0,0,0,6.065777,0,0,0,0,319.9573,30.79664,6.065777,0,6.065777,122.2172,29.09927,0.105154,0,4.852622,0,36.86242
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,5.66393,49.95962,48.21871,26.21457,26.21457,0,-1,0,26.21457,21.60604,0,3.552714E-15,0,5.66393,27.59429,26.21457,0,0,313.8915,36.25584,0,21.93036,-21.93036,99.10056,23.59532,0.105154,28.83603,4.531144,0,41.91977
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,22.14067,60.21861,52.92827,0,0,0,-1,0,0,0,0,0,0,22.14067,0,0,0,0,338.2586,14.32548,22.14067,0,22.14067,120.105,28.59638,0.1050756,0,17.71253,0,36.46615
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,7.074688,59.06133,56.75027,27.94675,27.94675,0,-1,0,27.94675,25.31489,0,3.552714E-15,0,7.074688,29.41763,27.94675,0,0,316.118,34.25208,0,22.34295,-22.34295,96.5535,22.98888,0.1050756,30.74143,5.65975,0,41.32677
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,9.616421,62.7811,59.55789,63.67324,20.44928,0,-1,0,20.44928,47.02572,0,43.22396,56.89977,9.616421,21.52556,20.44928,0,0,340.9434,11.90914,0,11.90914,-11.90914,84.00017,20,0.1050756,70.04057,7.693136,0,21.52556
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,28.02214,72.31341,62.25684,63.87533,26.62103,0,-1,0,26.62103,105.2632,0,37.2543,64.93866,28.02214,28.02214,26.62103,0,0,354.1758,0,0,0,0,84.00017,20,0.1050756,70.26286,22.41771,0,28.02214
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,50.82885,83.66679,63.77839,14.30314,14.30314,0,-1,0,14.30314,355.3685,0,0,6.075971,50.82885,15.05594,14.30314,0,0,354.1758,0,35.77291,0,35.77291,117.9373,28.08026,0.1049492,15.73345,40.66308,0,50.82885
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,34.28196,76.97926,64.24029,0,0,0,-1,0,0,0,0,0,0,34.28196,0,0,0,0,318.4029,32.19563,34.28196,0,34.28196,150.4601,35.82375,0.1048283,0,27.42557,0,66.47758
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,7.302208,67.22786,64.70219,42.46936,42.46936,0,-1,0,42.46936,17.19406,0,0,0,7.302208,44.70459,42.46936,0,0,284.1209,63.04939,0,37.40238,-37.40238,111.0345,26.43673,0.1048283,46.7163,5.841767,0,70.3516
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,7.439859,66.44603,63.88707,27.17026,27.17026,0,-1,0,27.17026,27.38237,0,0,4.109051,7.439859,28.60027,27.17026,0,0,325.6791,25.64701,0,21.16041,-21.16041,88.72945,21.12602,0.1048283,29.88728,5.951887,0,33.08686
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,2.883617,62.76133,61.79494,54.37571,7.001703,0,-1,0,7.001703,41.18451,0,47.374,55.00312,2.883617,7.370214,7.001703,0,0,349.1907,4.486597,0,4.486597,-4.486597,84.00017,20,0.1048283,59.81328,2.306894,0,7.370214
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,59.75714,59.75714,11.94998,0,0,-1,0,0,0,0,11.94998,13.14497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048283,13.14497,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,57.5201,57.5201,50.53778,0,0,-1,0,0,0,0,50.53778,55.59156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048283,55.59156,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,55.02041,55.02041,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048283,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,52.47543,52.47543,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048283,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,50.43764,50.43764,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048283,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,48.97948,48.97948,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048283,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,47.45793,47.45793,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048283,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,46.10846,46.10846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048283,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,45.03069,45.03069,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048283,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,43.88953,43.88953,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048283,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,42.92044,42.92044,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1050846,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,42.33175,42.33175,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.1054288,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,18.00789,47.05701,41.62531,0,0,72.31579,0,20.56389,0,0,0,0,0,18.00789,0,0,72.31579,68.7,220.8811,119.9652,86.70789,0,86.70789,292.7129,69.69341,0.1056121,0,14.40631,81,137.9731
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,31.23575,53.35455,43.53631,21.70672,21.70672,81,0,22.761,21.70672,143.899,0,0,0,31.23575,0,0,59.29329,56.32862,134.1733,198.0023,87.56438,0,87.56438,375.7838,89.47215,0.1058725,23.87739,24.9886,81,229.2381
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,38.80118,61.26908,48.39985,39.39238,39.39238,0,-1,0,39.39238,98.49918,0,0,0,38.80118,41.46567,39.39238,0,0,46.60889,276.8102,0,2.664489,-2.664489,372.9752,88.80343,0.1058725,43.33162,31.04094,0,315.6114
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,45.86608,69.16937,53.08224,49.36931,49.36931,0,-1,0,49.36931,92.90403,0,0,0,45.86608,51.96769,49.36931,0,0,49.56943,274.1458,0,6.101617,-6.101617,366.5435,87.27208,0.1058725,54.30624,36.69286,0,320.0118
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,64.32512,81.68607,56.90423,15.38398,15.38398,0,-1,0,15.38398,418.1305,0,0,0,64.32512,16.19367,15.38398,0,0,56.349,268.0441,48.13145,0,48.13145,412.205,98.14385,0.1057033,16.92238,51.4601,0,332.3692
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,68.88095,87.48895,59.7028,9.100821,9.100821,0,-1,0,9.100821,756.8652,51.08359,0,0,68.88095,9.579812,9.100821,0,0,8.217549,311.3624,8.217549,0,8.217549,420.0009,100,0.1056744,10.0109,55.10476,0,380.2434
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,60.14355,86.47521,62.4108,33.87363,33.87363,0,-1,0,33.87363,177.5527,24.48711,0,0,60.14355,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.1056744,37.26099,48.11485,0,378.9018
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,41.8238,79.81355,63.93235,20.05565,20.05565,0,-1,0,20.05565,208.5388,20.71259,0,0,41.8238,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.1056744,22.06122,33.45904,0,360.582
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,45.62433,82.01679,64.39426,9.004746,9.004746,0,-1,0,9.004746,506.6698,36.14565,0,0,45.62433,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.1056744,9.905221,36.49947,0,364.3826
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,40.62196,80.3442,64.85616,12.45939,12.45939,0,-1,0,12.45939,326.0349,27.50681,0,0,40.62196,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.1056744,13.70533,32.49757,0,359.3802
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,9.61136,67.36874,64.04104,76.53357,68.7,0,-1,0,68.7,13.99033,0,7.833571,15.48693,9.61136,72.31579,68.7,0,0,0,318.7582,0,62.70443,-62.70443,353.9046,84.26283,0.1056744,84.18693,7.689088,0,328.3696
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,2.890275,62.91859,61.9489,24.77912,24.77912,0,-1,0,24.77912,11.66415,0,3.552714E-15,0,2.890275,26.08329,24.77912,0,0,69.67159,256.0538,0,23.19301,-23.19301,329.457,78.44199,0.1056744,27.25703,2.31222,0,258.9441
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,59.96545,59.96545,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,95.4416,232.8608,0,48.95073,-48.95073,277.8584,66.15662,0.1056744,51.15351,0,0,232.8608
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,57.67406,57.67406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.8313,183.91,0,0,0,277.8584,66.15662,0.1056744,0,0,0,183.91
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,55.17437,55.17437,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,149.8313,183.91,0,32.1333,-32.1333,243.9869,58.09201,0.1056744,33.5793,0,0,183.91
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,52.62939,52.62939,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,185.535,151.7767,0,42.88111,-42.88111,198.7863,47.32997,0.1056744,44.81076,0,0,151.7767
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,50.60972,50.60972,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,233.1806,108.8956,0,2.360147,-2.360147,196.2984,46.73763,0.1056744,2.466354,0,0,108.8956
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,49.16062,49.16062,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,235.803,106.5355,0,46.48609,-46.48609,147.2978,35.07084,0.1056744,48.57796,0,0,106.5355
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,47.63001,47.63001,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,287.4543,60.04941,0,9.773915,-9.773915,136.9952,32.61784,0.1056744,10.21374,0,0,60.04941
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,46.28054,46.28054,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,298.3141,50.27549,0,27.73209,-27.73209,107.763,25.65781,0.1056744,28.98003,0,0,50.27549
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,45.239,45.239,49.94868,21.41623,0,-1,0,21.41623,0,0,28.53245,33.52731,0,22.5434,21.41623,0,0,329.1276,22.5434,0,22.5434,-22.5434,84.00017,20,0.1056744,54.94355,0,0,22.5434
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,44.08878,44.08878,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056744,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,43.12875,43.12875,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.1060204,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,42.54006,42.54006,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.106378,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,21.51566,48.39802,41.85174,27.39109,27.39109,81,0,22.761,27.39109,78.54983,0,0,0,21.51566,0,0,53.60891,50.92846,240.2085,102.5706,72.44412,0,72.44412,260.8456,62.10596,0.1066872,30.1302,17.21252,81,124.0862
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,24.72981,51.438,43.76273,0,0,72.31579,0,20.56389,0,0,0,0,0,24.72981,0,0,72.31579,68.7,167.7644,167.7703,93.42981,0,93.42981,349.4809,83.20956,0.1068407,0,19.78385,81,192.5001
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,20.69939,55.21399,48.62627,0,0,0,-1,0,0,0,0,0,0,20.69939,0,0,0,0,74.33458,251.8571,20.69939,0,20.69939,369.118,87.88507,0.106768,0,16.55951,0,272.5565
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,64.50106,77.32084,53.29055,40.36449,40.36449,0,-1,0,40.36449,159.7965,0,0,0,64.50106,42.48894,40.36449,0,0,53.63519,270.4866,22.01212,0,22.01212,390.0006,92.85709,0.1066909,44.40094,51.60085,0,334.9876
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,64.45177,81.93752,57.0582,30.00041,30.00041,0,-1,0,30.00041,214.8363,1.249339,0,0,64.45177,31.57937,30.00041,0,0,31.62306,290.2975,31.62306,0,31.62306,420.0009,100,0.1065802,33.00045,51.56142,0,354.7492
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,71.56373,89.1067,59.85677,49.3325,49.3325,0,-1,0,49.3325,145.0641,19.63478,0,0,71.56373,51.92895,49.3325,0,0,0,318.7582,0,0,0,420.0009,100,0.1065802,54.26575,57.25098,0,390.322
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,48.62353,81.16779,62.51043,27.52125,27.52125,0,-1,0,27.52125,176.6763,19.65379,0,0,48.62353,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1065802,30.27337,38.89882,0,367.3817
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,25.31588,73.18501,64.04104,55.88915,55.88915,0,-1,0,55.88915,45.2966,0,0,0,25.31588,58.83068,55.88915,0,0,0,318.7582,0,33.5148,-33.5148,384.6731,91.58866,0.1065802,61.47806,20.25271,0,344.0741
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,13.57335,69.25766,64.49388,28.17087,28.17087,0,-1,0,28.17087,48.18223,0,0,0,13.57335,29.65355,28.17087,0,0,37.23866,285.2434,0,16.08019,-16.08019,367.7231,87.55295,0.1065802,30.98796,10.85868,0,298.8168
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,33.62154,77.4986,64.95578,51.52063,51.52063,0,-1,0,51.52063,65.25841,0,0,0,33.62154,54.23224,51.52063,0,0,55.10555,269.1632,0,20.6107,-20.6107,345.9976,82.3802,0.1065802,56.67269,26.89723,0,302.7848
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,16.39902,69.92402,64.14066,13.79667,13.79667,0,-1,0,13.79667,118.8622,0,0,0,16.39902,14.52281,13.79667,0,0,78.00632,248.5525,1.87621,0,1.87621,347.7775,82.80399,0.1065736,15.17633,13.11921,0,264.9515
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,2.924077,63.08504,62.10287,72.62193,68.7,0,-1,0,68.7,4.256298,0,3.921932,11.18413,2.924077,72.31579,68.7,0,0,76.13011,250.2411,0,69.39172,-69.39172,274.6322,65.38848,0.1065736,79.88412,2.339261,0,253.1652
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,60.11942,60.11942,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,153.232,180.8494,0,70.36864,-70.36864,200.4571,47.72779,0.1065736,73.53523,0,0,180.8494
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,57.87332,57.87332,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,231.4194,110.4808,0,43.35991,-43.35991,154.7518,36.84558,0.1065736,45.3111,0,0,110.4808
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,55.37363,55.37363,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,279.5971,67.12086,0,28.76063,-28.76063,124.4354,29.62742,0.1065736,30.05486,0,0,67.12086
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,52.82865,52.82865,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,311.5533,38.36023,0,29.76879,-29.76879,93.05634,22.15623,0.1065736,31.10839,0,0,38.36023
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,50.81802,50.81802,29.4179,8.161867,0,-1,0,8.161867,0,0,21.25603,24.19782,0,8.591439,8.161867,0,0,344.6298,8.591439,0,8.591439,-8.591439,84.00017,20,0.1065736,32.35969,0,0,8.591439
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,49.36893,49.36893,12.80434,0,0,-1,0,0,0,0,12.80434,14.08477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065736,14.08477,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,47.83832,47.83832,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065736,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,46.51602,46.51602,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065736,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,45.44731,45.44731,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065736,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,44.29709,44.29709,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065736,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,43.35518,43.35518,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.1068975,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,42.79365,42.79365,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.1072025,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,19.10121,47.8982,42.10533,2.296305,2.296305,74.61209,0,21.14486,2.296305,831.8235,0,0,0,19.10121,0,0,72.31579,68.7,252.5999,91.41831,87.80121,0,87.80121,263.6591,62.77584,0.1073938,2.525936,15.28096,81,110.5195
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,39.45266,56.69864,44.01633,57.1777,57.1777,81,0,22.761,57.1777,69.00008,0,0,0,39.45266,0,0,23.8223,22.63119,164.7987,170.4394,62.08384,0,62.08384,322.557,76.79913,0.1077326,62.89547,31.56213,81,209.8921
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,60.23291,70.12589,48.85269,3.015249,3.015249,0,-1,0,3.015249,1997.61,0,0,0,60.23291,3.173947,3.015249,0,0,102.7149,226.3149,57.05896,0,57.05896,376.6879,89.68741,0.1075329,3.316774,48.18633,0,286.5478
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,72.45,81.26542,53.44451,20.09188,20.09188,0,-1,0,20.09188,360.5934,5.64477,0,0,72.45,21.14935,20.09188,0,0,45.65588,277.6679,45.65588,0,45.65588,420.0009,100,0.1073737,22.10107,57.96001,0,350.118
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,71.62161,85.68956,57.21217,40.84513,40.84513,0,-1,0,40.84513,175.3492,28.62674,0,0,71.62161,42.99488,40.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.1073737,44.92965,57.29729,0,390.3799
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,71.46429,89.25552,60.01073,1.95573,1.95573,0,-1,0,1.95573,3654.097,69.40562,0,0,71.46429,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.1073737,2.151303,57.17143,0,390.2225
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,70.22118,92.07665,62.66439,18.33441,18.33441,0,-1,0,18.33441,383.0021,50.92179,0,0,70.22118,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.1073737,20.16785,56.17694,0,388.9794
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,60.70969,88.98373,64.195,9.238627,9.238627,0,-1,0,9.238627,657.1289,50.98483,0,0,60.70969,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.1073737,10.16249,48.56776,0,379.4679
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,55.08527,86.73424,64.64784,2.403305,2.403305,0,-1,0,2.403305,2292.063,52.55547,0,0,55.08527,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.1073737,2.643636,44.06821,0,373.8435
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,43.38355,81.84425,65.10974,2.551857,2.551857,0,-1,0,2.551857,1700.078,40.69738,0,0,43.38355,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.1073737,2.807043,34.70684,0,362.1418
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,24.27574,73.05445,64.29462,4.822476,4.822476,0,-1,0,4.822476,503.3875,19.19945,0,0,24.27574,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.1073737,5.304724,19.42059,0,343.034
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,2.992703,63.20858,62.2025,20.97206,20.97206,0,-1,0,20.97206,14.26995,0,3.552714E-15,0,2.992703,22.07585,20.97206,0,0,0,318.7582,0,19.08315,-19.08315,399.8854,95.21062,0.1073737,23.06927,2.394163,0,321.7509
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,60.26433,60.26433,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,21.2035,299.6751,0,56.41743,-56.41743,340.4162,81.05132,0.1073737,58.95621,0,0,299.6751
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,58.02728,58.02728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.88953,243.2576,0,0,0,340.4162,81.05132,0.1073737,0,0,0,243.2576
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,55.52759,55.52759,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,83.88953,243.2576,0,72.31579,-72.31579,264.1887,62.90195,0.1073737,106.3603,0,0,243.2576
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,52.98261,52.98261,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,164.2404,170.9418,0,7.742862,-7.742862,256.027,60.95869,0.1073737,8.091291,0,0,170.9418
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,50.99916,50.99916,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,172.8436,163.199,0,9.3879,-9.3879,246.1313,58.60257,0.1073737,9.810356,0,0,163.199
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,49.54101,49.54101,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,183.2746,153.8111,0,47.42966,-47.42966,196.136,46.69896,0.1073737,49.56399,0,0,153.8111
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,48.01945,48.01945,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,235.9742,106.3814,0,11.08501,-11.08501,184.4514,43.91692,0.1073737,11.58383,0,0,106.3814
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,46.71527,46.71527,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,248.2909,95.29642,0,36.98756,-36.98756,145.4631,34.634,0.1073737,38.652,0,0,95.29642
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,45.64656,45.64656,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,289.3882,58.30886,0,38.89299,-38.89299,104.4663,24.87288,0.1073737,40.64318,0,0,58.30886
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,44.49634,44.49634,36.20308,18.44507,0,-1,0,18.44507,0,0,17.75801,21.37831,0,19.41586,18.44507,0,0,332.6026,19.41586,0,19.41586,-19.41586,84.00017,20,0.1073737,39.82338,0,0,19.41586
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,43.55443,43.55443,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.1076764,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,42.9929,42.9929,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.1080038,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,20.32544,48.52084,42.33175,9.370376,9.370376,81,0,22.761,9.370376,216.9117,0,0,0,20.32544,0,0,71.62962,68.04814,240.054,102.7096,88.37358,0,88.37358,276.1042,65.73895,0.1082465,10.30741,16.26035,81,123.035
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,36.05111,55.75831,44.24275,20.60391,20.60391,81,0,22.761,20.60391,174.9722,0,0,0,36.05111,0,0,60.39609,57.37629,151.6804,182.2458,93.42739,0,93.42739,364.7372,86.842,0.1084702,22.6643,28.84089,81,218.2969
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,47.03732,65.08401,49.06099,56.29942,56.29942,0,-1,0,56.29942,83.54851,0,7.105427E-15,0,47.03732,59.26254,56.29942,0,0,58.25304,266.3305,0,12.22522,-12.22522,351.8506,83.7738,0.1084702,61.92936,37.62986,0,313.3678
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,56.60863,74.25328,53.64376,55.31866,55.31866,0,-1,0,55.31866,102.3319,0,0,0,56.60863,58.23017,55.31866,0,0,71.83662,254.1053,0,1.621531,-1.621531,350.1414,83.36683,0.1084702,60.85052,45.28691,0,310.7139
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,68.51694,84.31262,57.36613,89.00588,68.7,0,-1,0,68.7,99.73354,0,20.30588,29.20647,68.51694,72.31579,68.7,0,0,73.63832,252.4837,0,3.798845,-3.798845,346.1371,82.41342,0.1084702,97.90647,54.81356,0,321.0007
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,70.33422,88.85261,60.1647,0.3429602,0.3429602,0,-1,0,0.3429602,20507.99,0,0,0,70.33422,0.3610107,0.3429602,0,0,77.85926,248.6849,69.97321,0,69.97321,412.5195,98.21873,0.1082269,0.3772562,56.26738,0,319.0191
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,62.75672,88.301,62.81836,8.10878,8.10878,0,-1,0,8.10878,773.9354,46.33511,0,0,62.75672,8.535558,8.10878,0,0,7.886047,311.6608,7.886047,0,7.886047,420.0009,100,0.1081996,8.919659,50.20538,0,374.4175
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,49.67853,83.79839,64.33991,22.87656,22.87656,0,-1,0,22.87656,217.1591,25.59795,0,0,49.67853,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.1081996,25.16421,39.74282,0,368.4368
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,49.47616,84.25031,64.80181,39.29289,39.29289,0,-1,0,39.29289,125.9163,8.115218,0,0,49.47616,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.1081996,43.22218,39.58093,0,368.2344
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,36.99629,79.25127,65.26371,26.77021,26.77021,0,-1,0,26.77021,138.1994,8.817117,0,0,36.99629,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.1081996,29.44723,29.59703,0,355.7545
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,19.81174,71.45985,64.39426,2.295873,2.295873,0,-1,0,2.295873,862.928,17.39503,0,0,19.81174,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.1081996,2.52546,15.84939,0,338.5699
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,2.744431,63.27954,62.35646,35.29028,35.29028,0,-1,0,35.29028,7.776735,0,0,0,2.744431,37.14766,35.29028,0,0,0,318.7582,0,34.40323,-34.40323,383.7367,91.36568,0.1081996,38.81931,2.195545,0,321.5027
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,60.41829,60.41829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.22581,284.355,0,0,0,383.7367,91.36568,0.1081996,0,0,0,284.355
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,58.12691,58.12691,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,38.22581,284.355,0,51.13392,-51.13392,329.8368,78.53241,0.1081996,53.43494,0,0,284.355
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,55.68156,55.68156,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,95.04128,233.2211,0,56.4776,-56.4776,270.3041,64.358,0.1081996,59.01909,0,0,233.2211
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,53.13658,53.13658,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.7942,176.7435,0,22.54258,-22.54258,246.5422,58.7004,0.1081996,23.557,0,0,176.7435
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,51.14407,51.14407,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,182.8415,154.2009,0,41.96172,-41.96172,202.3107,48.16911,0.1081996,43.85,0,0,154.2009
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,49.72215,49.72215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.4656,112.2392,0,0,0,202.3107,48.16911,0.1081996,0,0,0,112.2392
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,48.19154,48.19154,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,229.4656,112.2392,0,25.26191,-25.26191,175.6823,41.82903,0.1081996,26.39869,0,0,112.2392
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,46.86924,46.86924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.5344,86.97727,0,0,0,175.6823,41.82903,0.1081996,0,0,0,86.97727
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,45.80053,45.80053,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,257.5344,86.97727,0,5.725059,-5.725059,169.6475,40.39219,0.1081996,5.982686,0,0,86.97727
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,44.67747,44.67747,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,263.8956,81.25221,0,7.550038,-7.550038,161.6891,38.49732,0.1081996,7.88979,0,0,81.25221
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,43.73556,43.73556,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,272.2845,73.70217,0,7.601384,-7.601384,153.6765,36.58957,0.1081996,7.943447,0,0,73.70217
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,43.17404,43.17404,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.7305,66.10079,0,14.47712,-14.47712,138.4163,32.9562,0.1081996,15.12859,0,0,66.10079
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,19.72638,48.54778,42.54006,0,0,0,0,0,0,0,0,0,0,19.72638,0,0,0,0,296.8162,51.62367,19.72638,0,19.72638,157.1304,37.41192,0.1081312,0,15.7811,0,71.35004
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,42.32283,58.16495,44.42389,28.29919,28.29919,0,0,0,28.29919,149.5549,0,0,0,42.32283,29.78863,28.29919,0,0,277.0898,69.37741,12.53421,0,12.53421,169.0214,40.2431,0.1080878,31.12911,33.85827,0,111.7002
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,52.01478,67.23363,49.24213,15.04337,15.04337,0,-1,0,15.04337,345.7655,0,0,0,52.01478,15.83512,15.04337,0,0,264.5556,80.6582,36.17966,0,36.17966,203.3444,48.41524,0.1079628,16.5477,41.61182,0,132.673
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,73.97894,82.47471,53.79773,30.43507,30.43507,0,-1,0,30.43507,243.0714,0,0,0,73.97894,32.03692,30.43507,0,0,228.3759,113.2199,41.94203,0,41.94203,243.1341,57.88896,0.1078182,33.47858,59.18316,0,187.1988
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,75.6299,88.20638,57.5201,43.25073,43.25073,0,-1,0,43.25073,174.8639,0,0,0,75.6299,45.52709,43.25073,0,0,186.4339,150.9677,30.10281,0,30.10281,271.6921,64.68848,0.1077147,47.57581,60.50392,0,226.5976
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,72.33227,90.1319,60.31867,26.30172,26.30172,0,-1,0,26.30172,275.0097,0,0,0,72.33227,27.68602,26.30172,0,0,156.3311,178.0602,44.64625,0,44.64625,314.0473,74.77302,0.1075615,28.93189,57.86581,0,250.3925
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,64.95098,89.63416,62.97232,46.62936,46.62936,0,-1,0,46.62936,139.2921,0,0,0,64.95098,49.08353,46.62936,0,0,111.6848,218.2419,15.86745,0,15.86745,329.1005,78.3571,0.1075071,51.29229,51.96079,0,283.1928
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,54.07504,86.05799,64.49388,57.19499,57.19499,0,-1,0,57.19499,94.54506,0,7.105427E-15,0,54.07504,60.20526,57.19499,0,0,95.81739,232.5226,0,6.130216,-6.130216,322.6387,76.81858,0.1075071,62.91449,43.26003,0,286.5976
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,51.23855,85.19406,64.90144,0,0,0,-1,0,0,0,0,0,0,51.23855,0,0,0,0,102.6287,226.3924,51.23855,0,51.23855,371.2478,88.39216,0.1073321,0,40.99084,0,277.6309
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,33.8612,78.04847,65.36333,17.66371,17.66371,0,-1,0,17.66371,191.6992,0,0,0,33.8612,18.59338,17.66371,0,0,51.39019,272.507,15.26782,0,15.26782,385.7321,91.84081,0.10728,19.43008,27.08896,0,306.3683
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,19.88941,71.59417,64.49388,60.65033,60.65033,0,-1,0,60.65033,32.79358,0,7.105427E-15,0,19.88941,63.84246,60.65033,0,0,36.12237,286.2481,0,43.95304,-43.95304,339.4016,80.80974,0.10728,66.71536,15.91153,0,306.1375
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,2.736875,63.37726,62.45609,42.81685,42.81685,0,-1,0,42.81685,6.39205,0,0,0,2.736875,45.07037,42.81685,0,0,84.95908,242.295,0,42.33349,-42.33349,294.7782,70.18513,0.10728,47.09853,2.1895,0,245.0319
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,60.51792,60.51792,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,131.9963,199.9616,0,72.31579,-72.31579,218.5506,52.03576,0.10728,80.37599,0,0,199.9616
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,58.33522,58.33522,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,212.3472,127.6458,0,27.27595,-27.27595,189.7992,45.1902,0.10728,28.50337,0,0,127.6458
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,55.83553,55.83553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.6538,100.3698,0,0,0,189.7992,45.1902,0.10728,0,0,0,100.3698
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,53.33583,53.33583,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,242.6538,100.3698,0,3.564333,-3.564333,186.0421,44.29565,0.10728,3.724728,0,0,100.3698
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,51.29804,51.29804,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,246.6142,96.80549,0,31.17983,-31.17983,153.1757,36.47033,0.10728,32.58292,0,0,96.80549
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,49.87611,49.87611,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,281.2584,65.62566,0,8.948518,-8.948518,143.7431,34.22448,0.10728,9.351201,0,0,65.62566
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,48.37267,48.37267,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,291.2012,56.67714,0,30.96553,-30.96553,111.1026,26.45294,0.10728,32.35898,0,0,56.67714
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,47.05037,47.05037,21.06947,21.06947,0,-1,0,21.06947,0,0,0,0,0,22.17838,21.06947,0,0,325.6074,25.7116,0,22.17838,-22.17838,87.7245,20.88675,0.10728,23.17641,0,0,25.7116
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,45.99978,45.99978,56.62841,3.356556,0,-1,0,3.356556,0,0,53.27185,58.9347,0,3.533217,3.356556,0,0,350.25,3.533217,0,3.533217,-3.533217,84.00017,20,0.10728,62.29125,0,0,3.533217
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,44.88578,44.88578,23.57877,0,0,-1,0,0,0,0,23.57877,25.93664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10728,25.93664,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,43.94387,43.94387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10728,0,0,0,0
