Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.076479,46.34247,45.71902,47.63009,47.63009,81,0,22.761,47.63009,4.359595,0,0,0,2.076479,0,0,33.36991,31.70141,350.4136,3.386008,33.77789,0,33.77789,119.6139,28.47943,0.1041339,52.3931,1.661184,81,5.462487
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,15.24434,49.89549,45.21183,0,0,72.31579,0,20.56389,0,0,0,0,0,15.24434,0,0,72.31579,68.7,316.6357,33.78611,83.94434,0,83.94434,199.2504,47.44049,0.1042949,0,12.19547,81,49.03045
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,27.15649,55.53036,46.86924,12.32893,12.32893,81,0,22.761,12.32893,220.2664,0,0,0,27.15649,0,0,68.67107,65.23752,232.6913,109.336,92.394,0,92.394,286.9031,68.31013,0.1044977,13.56182,21.72519,81,136.4925
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,33.91058,62.63435,51.27992,8.585957,8.585957,0,-1,0,8.585957,394.9539,0,0,0,33.91058,9.037849,8.585957,0,0,140.2973,192.4906,24.87272,0,24.87272,310.4994,73.92829,0.104427,9.444552,27.12846,0,226.4012
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,57.9297,76.52779,55.07475,52.84957,52.84957,0,-1,0,52.84957,109.6124,0,0,0,57.9297,55.63113,52.84957,0,0,115.4246,214.8761,2.298572,0,2.298572,312.6801,74.44748,0.1044204,58.13453,46.34376,0,272.8058
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,46.4621,75.50987,58.43484,50.48951,50.48951,0,-1,0,50.48951,92.02329,0,0,0,46.4621,53.14685,50.48951,0,0,113.126,216.9448,0,6.684744,-6.684744,305.6337,72.76978,0.1044204,55.53846,37.16968,0,263.4069
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,57.34509,83.43054,61.03416,20.29845,20.29845,0,-1,0,20.29845,282.5097,0,0,0,57.34509,21.36679,20.29845,0,0,120.5535,210.26,35.9783,0,35.9783,339.7657,80.89644,0.1043182,22.32829,45.87607,0,267.6051
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,50.52546,83.35464,63.63348,14.37282,14.37282,0,-1,0,14.37282,351.5347,0,0,0,50.52546,15.12929,14.37282,0,0,84.57524,242.6405,35.39618,0,35.39618,373.3455,88.8916,0.1042178,15.81011,40.42037,0,293.166
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,42.43537,81.47709,65.15503,23.89532,23.89532,0,-1,0,23.89532,177.5886,0,0,0,42.43537,25.15297,23.89532,0,0,49.17906,274.4971,17.2824,0,17.2824,389.741,92.7953,0.1041689,26.28485,33.9483,0,316.9324
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,34.60142,78.57741,65.56259,11.64348,11.64348,0,-1,0,11.64348,297.1742,0,0,0,34.60142,12.2563,11.64348,0,0,31.89667,290.0512,22.34512,0,22.34512,410.9395,97.84253,0.1041057,12.80783,27.68113,0,324.6526
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,10.67536,69.78553,66.02449,4.015193,4.015193,0,-1,0,4.015193,265.8741,0,0,0,10.67536,4.226519,4.015193,0,0,9.551543,310.1618,6.448842,0,6.448842,417.0574,99.29917,0.1040875,4.416713,8.540289,0,320.8372
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,2.844781,66.28635,65.309,30.88918,30.88918,0,-1,0,30.88918,9.209634,0,0,0,2.844781,32.51493,30.88918,0,0,3.1027,315.9658,0,29.67015,-29.67015,385.7823,91.85274,0.1040875,33.9781,2.275825,0,318.8106
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.620847,64.02755,63.47951,16.5879,16.5879,0,-1,0,16.5879,9.771258,0,3.552714E-15,0,1.620847,17.46095,16.5879,0,0,36.06953,286.2957,0,15.84011,-15.84011,369.0853,87.87729,0.1040875,18.24669,1.296678,0,287.9165
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,61.89456,61.89456,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,53.66965,270.4555,0,72.31579,-72.31579,292.8578,69.72791,0.1040875,97.05904,0,0,270.4555
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,59.85677,59.85677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.0205,198.1398,0,0,0,292.8578,69.72791,0.1040875,0,0,0,198.1398
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,57.41142,57.41142,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,134.0205,198.1398,0,39.01802,-39.01802,251.7292,59.93541,0.1040875,40.77383,0,0,198.1398
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,54.96607,54.96607,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,177.3739,159.1217,0,19.74583,-19.74583,230.9153,54.97972,0.1040875,20.63439,0,0,159.1217
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,52.98261,52.98261,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,199.3137,139.3759,0,16.1303,-16.1303,213.9124,50.93143,0.1040875,16.85616,0,0,139.3759
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,51.5788,51.5788,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,217.2362,123.2456,0,25.08329,-25.08329,187.4723,44.63618,0.1040875,26.21204,0,0,123.2456
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,50.15688,50.15688,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,245.1066,98.16232,0,12.81441,-12.81441,173.9648,41.4201,0.1040875,13.39106,0,0,98.16232
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,48.90703,48.90703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.3448,85.34791,0,0,0,173.9648,41.4201,0.1040875,0,0,0,85.34791
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,47.89266,47.89266,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,259.3448,85.34791,0,13.12703,-13.12703,160.1277,38.12556,0.1040875,13.71774,0,0,85.34791
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,46.8964,46.8964,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,273.9304,72.22088,0,5.977089,-5.977089,153.8273,36.62547,0.1040875,6.246058,0,0,72.22088
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,46.08129,46.08129,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,280.5716,66.24379,0,18.89921,-18.89921,133.9057,31.88226,0.1040875,19.74967,0,0,66.24379
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6100671,45.98327,45.80053,3.218087,3.218087,0,0,0,3.218087,18.95745,0,4.440892E-16,0,0.6100671,3.38746,3.218087,0,0,301.5707,47.34458,0,2.777393,-2.777393,130.9781,31.1852,0.1040875,3.539896,0.4880537,0,47.95465
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,25.06374,53.16145,45.29334,9.198411,9.198411,0,0,0,9.198411,272.4791,0,0,0,25.06374,9.682537,9.198411,0,0,304.6567,44.56719,15.38121,0,15.38121,145.57,34.65945,0.104044,10.11825,20.05099,0,69.63094
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,47.55575,62.89386,46.94169,34.97597,34.97597,0,0,0,34.97597,135.9669,0,0,0,47.55575,36.81681,34.97597,0,0,289.2755,58.41028,10.73894,0,10.73894,155.7579,37.08513,0.1040137,38.47357,38.0446,0,105.966
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,56.70283,71.53091,51.29804,13.30071,13.30071,0,-1,0,13.30071,426.3144,0,0,0,56.70283,14.00074,13.30071,0,0,278.5366,68.07533,42.70209,0,42.70209,196.2686,46.73053,0.1038934,14.63078,45.36226,0,124.7782
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,70.03996,82.15765,55.07475,9.68815,9.68815,0,-1,0,9.68815,722.9445,0,0,0,70.03996,10.19805,9.68815,0,0,235.8345,106.5072,59.8419,0,59.8419,253.0396,60.24741,0.1037252,10.65697,56.03196,0,176.5471
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,72.21702,87.59069,58.43484,0,0,0,-1,0,0,0,0,0,0,72.21702,0,0,0,0,175.9926,160.3649,72.21702,0,72.21702,321.5507,76.55954,0.1035229,0,57.77361,0,232.5819
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,75.62222,92.93689,61.03416,37.22607,37.22607,0,-1,0,37.22607,203.1432,0,0,0,75.62222,39.18533,37.22607,0,0,103.7756,225.3602,36.43689,0,36.43689,356.1178,84.78978,0.1034212,40.94867,60.49778,0,300.9825
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,57.95223,86.90044,63.63348,0,0,0,-1,0,0,0,0,0,0,57.95223,0,0,0,0,67.33867,258.1534,57.95223,0,57.95223,411.0961,97.87982,0.1032598,0,46.36178,0,316.1057
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,65.33685,92.6534,65.15503,73.97293,68.7,0,-1,0,68.7,95.10458,0,5.272932,12.67023,65.33685,72.31579,68.7,0,0,9.38644,310.3104,0,6.978941,-6.978941,403.7396,96.12829,0.1032598,81.37022,52.26948,0,375.6473
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,55.42276,88.08157,65.61693,22.46539,22.46539,0,-1,0,22.46539,246.7029,14.63417,0,0,55.42276,23.64777,22.46539,0,0,17.14082,303.3315,17.14082,0,17.14082,420.0009,100,0.1032121,24.71192,44.33821,0,358.7542
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,40.25849,81.51365,66.02449,4.427069,4.427069,0,-1,0,4.427069,909.3712,35.59842,0,0,40.25849,4.660072,4.427069,0,0,0,318.7582,0,0,0,420.0009,100,0.1032121,4.869776,32.20679,0,359.0167
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,17.07963,71.39745,65.309,13.85999,13.85999,0,-1,0,13.85999,123.2298,2.490169,0,0,17.07963,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.1032121,15.24599,13.6637,0,335.8379
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.016119,64.16184,63.47951,39.18386,39.18386,0,-1,0,39.18386,5.145278,0,1.421085E-14,0,2.016119,41.24617,39.18386,0,0,0,318.7582,0,39.23005,-39.23005,378.6487,90.15428,0.1032121,43.10225,1.612895,0,320.7744
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,61.89456,61.89456,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,43.58895,279.5282,0,25.88721,-25.88721,351.3612,83.65726,0.1032121,27.05214,0,0,279.5282
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,59.85677,59.85677,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,72.35252,253.641,0,61.17677,-61.17677,286.8752,68.30349,0.1032121,63.92972,0,0,253.641
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,57.46576,57.46576,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,140.3267,192.4642,0,61.11632,-61.11632,222.453,52.96489,0.1032121,63.86656,0,0,192.4642
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,55.02041,55.02041,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,208.2337,131.3479,0,33.12772,-33.12772,187.5333,44.6507,0.1032121,34.61847,0,0,131.3479
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,53.03695,53.03695,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,245.0423,98.22015,0,25.5813,-25.5813,160.5682,38.23045,0.1032121,26.73246,0,0,98.22015
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,51.60597,51.60597,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,273.466,72.63884,0,14.92519,-14.92519,144.8357,34.48462,0.1032121,15.59682,0,0,72.63884
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,50.20216,50.20216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.0495,57.71365,0,0,0,144.8357,34.48462,0.1032121,0,0,0,57.71365
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,48.96137,48.96137,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,290.0495,57.71365,0,18.8139,-18.8139,125.0041,29.76282,0.1032121,19.66052,0,0,57.71365
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,47.93795,47.93795,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,310.9539,38.89975,0,7.020307,-7.020307,117.6041,28.00091,0.1032121,7.33622,0,0,38.89975
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,46.94169,46.94169,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,318.7542,31.87945,0,6.34321,-6.34321,110.9177,26.40893,0.1032121,6.628654,0,0,31.87945
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,46.15374,46.15374,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,0,16.80301,15.96286,0,0,325.8022,25.53624,0,16.80301,-16.80301,93.2058,22.19181,0.1032121,17.55914,0,0,25.53624
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.141728,46.51674,45.87298,39.84382,39.84382,29.51261,0,9.734692,39.84382,5.375307,0,0,0,2.141728,10.87496,10.33121,0,0,344.4722,8.73323,0,8.73323,-8.73323,84.00017,20,0.1032121,43.82821,1.713382,81,10.87496
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,18.01471,50.93859,45.3658,0,0,72.31579,0,20.56389,0,0,0,0,0,18.01471,0,0,72.31579,68.7,354.1758,0,86.71471,0,86.71471,166.265,39.58682,0.1033648,0,14.41177,81,18.01471
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,32.29874,57.43027,46.99603,21.9139,21.9139,81,0,22.761,21.9139,147.3893,0,0,0,32.29874,0,0,59.0861,56.13179,267.4611,78.04324,88.43053,0,88.43053,250.1575,59.5612,0.1035775,24.10529,25.83899,81,110.342
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,51.88269,69.63893,51.37955,8.440634,8.440634,0,-1,0,8.440634,614.6777,0,0,0,51.88269,8.884878,8.440634,0,0,179.0306,157.6307,42.99782,0,42.99782,290.9489,69.2734,0.1034583,9.284698,41.50616,0,209.5134
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,69.38019,81.89236,55.12003,0,0,0,-1,0,0,0,0,0,0,69.38019,0,0,0,0,136.0327,196.3288,69.38019,0,69.38019,356.7687,84.94476,0.1032666,0,55.50415,0,265.709
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,69.39384,86.18016,58.48013,57.81549,57.81549,0,-1,0,57.81549,120.0264,0,0,0,69.39384,60.85842,57.81549,0,0,66.65256,258.7709,8.535431,0,8.535431,364.8661,86.8727,0.103243,63.59705,55.51508,0,328.1648
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,69.16722,89.42299,61.07944,28.34698,28.34698,0,-1,0,28.34698,244.002,0,0,0,69.16722,29.83893,28.34698,0,0,58.11712,266.4528,39.32829,0,39.32829,402.1762,95.75604,0.1031347,31.18168,55.33377,0,335.62
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,72.3707,94.59314,63.63348,0,0,0,-1,0,0,0,53.58187,0,0,72.3707,0,0,0,0,18.78883,301.8483,18.78883,0,18.78883,420.0009,100,0.103083,0,57.89656,0,374.219
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,62.19949,91.03837,65.20937,0,0,0,-1,0,0,0,62.19949,0,0,62.19949,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103083,0,49.7596,0,380.9577
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,54.64915,87.69962,65.61693,22.56359,22.56359,0,-1,0,22.56359,242.2006,30.898,0,0,54.64915,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.103083,24.81995,43.71932,0,373.4074
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,39.17148,81.10163,66.07883,7.010722,7.010722,0,-1,0,7.010722,558.7368,31.79177,0,0,39.17148,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.103083,7.711793,31.33718,0,357.9297
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,16.77068,71.3391,65.36333,9.76903,9.76903,0,-1,0,9.76903,171.6719,6.487487,0,0,16.77068,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.103083,10.74593,13.41654,0,335.5289
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.715183,64.10504,63.5248,13.04623,13.04623,0,-1,0,13.04623,13.14696,0,0,0,1.715183,13.73287,13.04623,0,0,0,318.7582,0,12.01769,-12.01769,407.3331,96.98387,0.103083,14.35085,1.372146,0,320.4734
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,61.9489,61.9489,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,13.35299,306.7405,0,11.36129,-11.36129,395.3572,94.13248,0.103083,11.87255,0,0,306.7405
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,59.91111,59.91111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.97664,295.3792,0,0,0,395.3572,94.13248,0.103083,0,0,0,295.3792
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,57.5201,57.5201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.97664,295.3792,0,0,0,395.3572,94.13248,0.103083,0,0,0,295.3792
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,55.07475,55.07475,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,25.97664,295.3792,0,34.09309,-34.09309,359.42,85.57601,0.103083,35.62728,0,0,295.3792
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,53.08224,53.08224,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.85785,261.2862,0,10.17524,-10.17524,348.6943,83.02229,0.103083,10.63313,0,0,261.2862
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,51.68748,51.68748,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,75.16367,251.1109,0,34.45894,-34.45894,312.3714,74.37399,0.103083,36.00959,0,0,251.1109
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,50.2565,50.2565,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,113.4514,216.652,0,14.06291,-14.06291,297.5478,70.84457,0.103083,14.69574,0,0,216.652
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,49.00665,49.00665,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,129.0768,202.5891,0,31.13605,-31.13605,264.7275,63.03024,0.103083,32.53717,0,0,202.5891
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,47.99229,47.99229,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.6725,171.453,0,33.01522,-33.01522,229.9264,54.74427,0.103083,34.50091,0,0,171.453
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,46.99603,46.99603,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,200.356,138.4378,0,19.92009,-19.92009,208.9288,49.74485,0.103083,20.81649,0,0,138.4378
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,46.18092,46.18092,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.4895,118.5177,0,14.89458,-14.89458,193.2285,46.0067,0.103083,15.56483,0,0,118.5177
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.669436,46.42884,45.92732,22.34591,22.34591,0,0,0,22.34591,7.470877,0,3.552714E-15,0,1.669436,23.52201,22.34591,0,0,239.039,103.6231,0,21.85258,-21.85258,170.1939,40.52228,0.103083,24.5805,1.335549,0,105.2926
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,14.8122,50.00135,45.44731,41.18698,41.18698,0,0,0,41.18698,35.9633,0,0,0,14.8122,43.35471,41.18698,0,0,263.3196,81.77055,0,28.54252,-28.54252,140.1074,33.35885,0.103083,45.30568,11.84976,0,96.58275
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,18.94368,52.9905,47.05037,16.7323,16.7323,0,0,0,16.7323,113.2162,0,0,0,18.94368,17.61295,16.7323,0,0,295.0335,53.22803,1.330724,0,1.330724,141.3699,33.65943,0.1030794,18.40553,15.15494,0,72.17171
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,31.4202,61.87155,51.40672,59.38538,59.38538,0,-1,0,59.38538,52.90899,0,7.105427E-15,7.649673,31.4202,62.51092,59.38538,0,0,293.7028,54.42569,0,31.09072,-31.09072,108.5974,25.85647,0.1030794,65.32391,25.13616,0,85.84589
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,47.22039,72.03135,55.12003,21.65974,21.65974,0,-1,0,21.65974,218.0099,0,0,0,47.22039,22.79973,21.65974,0,0,328.2481,23.33496,24.42066,0,24.42066,131.7649,31.37252,0.1030123,23.82572,37.77631,0,70.55536
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,57.8688,80.58501,58.48013,0.5456691,0.5456691,0,-1,0,0.5456691,10605.11,0,0,0,57.8688,0.5743885,0.5456691,0,0,303.8274,45.31356,57.29441,0,57.29441,186.1191,44.31398,0.1028553,0.600236,46.29504,0,103.1824
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,54.32987,82.07387,61.07944,10.75772,10.75772,0,-1,0,10.75772,505.0313,0,0,0,54.32987,11.32392,10.75772,0,0,246.533,96.87853,43.00595,0,43.00595,226.9181,54.02802,0.1027377,11.83349,43.46389,0,151.2084
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,67.31092,91.8095,63.67876,49.51723,49.51723,0,-1,0,49.51723,135.9343,0,0,0,67.31092,52.12341,49.51723,0,0,203.5271,135.5839,15.18752,0,15.18752,241.3263,57.45852,0.1026963,54.46896,53.84874,0,202.8948
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,66.61108,93.42606,65.20937,34.32808,34.32808,0,-1,0,34.32808,194.0425,0,0,0,66.61108,36.13482,34.32808,0,0,188.3395,149.2527,30.47626,0,30.47626,270.2386,64.34239,0.1026132,37.76088,53.28886,0,215.8637
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,56.78007,88.75866,65.61693,0,0,0,-1,0,0,0,0,0,0,56.78007,0,0,0,0,157.8633,176.6813,56.78007,0,56.78007,324.1049,77.16768,0.1024588,0,45.42405,0,233.4613
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,32.44257,78.2513,66.07883,32.93855,32.93855,0,-1,0,32.93855,98.49421,0,0,0,32.44257,34.67216,32.93855,0,0,101.0832,227.7833,0,2.229593,-2.229593,321.7547,76.60811,0.1024588,36.23241,25.95405,0,260.2259
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,18.00421,71.80036,65.36333,28.12916,28.12916,0,-1,0,28.12916,64.00552,0,0,0,18.00421,29.60964,28.12916,0,0,103.5605,225.5537,0,11.60543,-11.60543,309.5215,73.69545,0.1024588,30.94207,14.40337,0,243.558
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,1.792444,64.13129,63.5248,18.16556,18.16556,0,-1,0,18.16556,9.867266,0,7.105427E-15,0,1.792444,19.12164,18.16556,0,0,116.4555,213.9483,0,17.3292,-17.3292,291.2549,69.34627,0.1024588,19.98212,1.433955,0,215.7408
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,62.00324,62.00324,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,135.7101,196.6191,0,34.31347,-34.31347,255.0853,60.73449,0.1024588,35.85757,0,0,196.6191
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,59.96545,59.96545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.8362,162.3056,0,0,0,255.0853,60.73449,0.1024588,0,0,0,162.3056
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,57.5201,57.5201,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,173.8362,162.3056,0,51.53577,-51.53577,200.7619,47.80035,0.1024588,53.85488,0,0,162.3056
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,55.07475,55.07475,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,231.0982,110.7699,0,29.56288,-29.56288,169.5999,40.38084,0.1024588,30.89321,0,0,110.7699
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,53.08224,53.08224,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,263.9458,81.20701,0,27.95451,-27.95451,140.1332,33.36499,0.1024588,29.21247,0,0,81.20701
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,51.7056,51.7056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.0064,53.2525,0,0,0,140.1332,33.36499,0.1024588,0,0,0,53.2525
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,50.28367,50.28367,31.01034,31.01034,0,-1,0,31.01034,0,0,7.105427E-15,0,0,32.64247,31.01034,0,0,295.0064,53.2525,0,32.64247,-32.64247,105.7251,25.17258,0.1024588,34.11138,0,0,53.2525
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,49.03382,49.03382,19.83765,19.57953,0,-1,0,19.57953,0,0,0.2581234,2.241889,0,20.61003,19.57953,0,0,331.2758,20.61003,0,20.61003,-20.61003,84.00017,20,0.1024588,21.82142,0,0,20.61003
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,48.01945,48.01945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024588,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,47.0232,47.0232,18.96433,0,0,-1,0,0,0,0,18.96433,20.86077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1024588,20.86077,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,46.23526,46.23526,1.606005,1.606005,73.92179,0,20.97021,1.606005,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1026717,1.766606,0,81,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.9178304,46.25708,45.98166,23.19108,23.19108,81,0,22.761,23.19108,3.957687,0,0,0,0.9178304,0,0,57.80892,54.91847,285.4758,61.83,55.8363,0,55.8363,202.1457,48.12983,0.102956,25.51019,0.7342643,81,62.74783
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,24.58609,53.21342,45.49259,38.07055,38.07055,81,0,22.761,38.07055,64.58035,0,0,0,24.58609,0,0,42.92945,40.78298,229.6395,112.0827,65.36907,0,65.36907,264.1602,62.89516,0.1032289,41.8776,19.66887,81,136.6688
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,40.8028,60.56286,47.09566,35.6665,35.6665,81,0,22.761,35.6665,114.4009,0,0,0,40.8028,0,0,45.3335,43.06682,164.2704,170.9148,83.86962,0,83.86962,343.7259,81.83935,0.1034504,39.23315,32.64224,81,211.7176
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,57.35114,71.9311,51.40672,24.01039,24.01039,0,-1,0,24.01039,238.8596,0,0,0,57.35114,25.2741,24.01039,0,0,80.40081,246.3975,32.07704,0,32.07704,374.1569,89.08479,0.1033632,26.41143,45.88091,0,303.7486
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,68.80969,81.55788,55.07475,14.50217,14.50217,0,-1,0,14.50217,474.4786,5.220481,0,0,68.80969,15.26544,14.50217,0,0,48.32377,275.2668,48.32377,0,48.32377,420.0009,100,0.103232,15.95239,55.04775,0,344.0765
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,76.50105,89.90858,58.43484,49.32798,49.32798,0,-1,0,49.32798,155.0865,24.57686,0,0,76.50105,51.92419,49.32798,0,0,0,318.7582,0,0,0,420.0009,100,0.103232,54.26077,61.20084,0,395.2593
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,76.93728,93.70028,61.03416,26.95391,26.95391,0,-1,0,26.95391,285.4402,48.56474,0,0,76.93728,28.37253,26.95391,0,0,0,318.7582,0,0,0,420.0009,100,0.103232,29.6493,61.54982,0,395.6955
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,75.12935,96.22208,63.63348,54.49785,54.49785,0,-1,0,54.49785,137.8575,17.76319,0,0,75.12935,57.36616,54.49785,0,0,0,318.7582,0,0,0,420.0009,100,0.103232,59.94764,60.10348,0,393.8876
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,66.16695,93.18015,65.20937,24.14648,24.14648,0,-1,0,24.14648,274.0232,40.7496,0,0,66.16695,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.103232,26.56113,52.93356,0,384.9252
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,56.79213,88.76472,65.61693,69.70655,68.7,0,-1,0,68.7,82.66686,0,1.006548,7.977202,56.79213,72.31579,68.7,0,0,0,318.7582,0,15.52366,-15.52366,403.6375,96.10397,0.103232,76.6772,45.4337,0,375.5504
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,38.14872,80.65936,66.07883,35.81187,35.81187,0,-1,0,35.81187,106.5254,0,0,0,38.14872,37.6967,35.81187,0,0,17.24851,303.2346,0.4520185,0,0.4520185,404.0663,96.20607,0.1032308,39.39305,30.51897,0,341.3833
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,19.11442,72.21832,65.36333,0.305028,0.305028,0,-1,0,0.305028,6266.448,1.996847,0,0,19.11442,0.3210821,0.305028,0,0,16.79649,303.6414,16.79649,0,16.79649,420.0009,100,0.1031853,0.3355308,15.29153,0,322.7558
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.206812,64.27224,63.5248,48.74987,48.74987,0,-1,0,48.74987,4.526806,0,0,0,2.206812,51.31565,48.74987,0,0,0,318.7582,0,49.10884,-49.10884,368.2356,87.67496,0.1031853,53.62486,1.76545,0,320.965
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,62.00324,62.00324,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,54.56538,269.6494,0,24.28197,-24.28197,342.6401,81.58082,0.1031853,25.37466,0,0,269.6494
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,59.96545,59.96545,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,81.54535,245.3674,0,40.52752,-40.52752,299.9204,71.40947,0.1031853,42.35126,0,0,245.3674
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,57.56538,57.56538,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,126.5759,204.8399,0,9.122445,-9.122445,290.3045,69.11997,0.1031853,9.532955,0,0,204.8399
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,55.07475,55.07475,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,136.712,195.7174,0,36.16685,-36.16685,252.1813,60.04304,0.1031853,37.79436,0,0,195.7174
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,53.13658,53.13658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.8974,159.5506,0,0,0,252.1813,60.04304,0.1031853,0,0,0,159.5506
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,51.7056,51.7056,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,176.8974,159.5506,0,44.32464,-44.32464,205.459,48.91871,0.1031853,46.31925,0,0,159.5506
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,50.28367,50.28367,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,226.147,115.226,0,7.47037,-7.47037,197.5845,47.04384,0.1031853,7.806536,0,0,115.226
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,49.06099,49.06099,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,234.4474,107.7556,0,42.66677,-42.66677,152.6098,36.33559,0.1031853,44.58678,0,0,107.7556
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,48.03757,48.03757,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,281.8549,65.08881,0,51.89746,-51.89746,97.90507,23.31068,0.1031853,54.23285,0,0,65.08881
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,47.05037,47.05037,13.77579,12.53178,0,-1,0,12.53178,0,0,1.244013,2.621592,0,13.19134,12.53178,0,0,339.5188,13.19134,0,13.19134,-13.19134,84.00017,20,0.1031853,15.15337,0,0,13.19134
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,46.28054,46.28054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1031853,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.201364,46.38776,46.02695,0,0,0,0,0,0,0,0,0,0,1.201364,0,0,0,0,354.1758,0,1.201364,0,1.201364,85.13988,20.27136,0.1031821,0,0.9610913,0,1.201364
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,22.46985,52.57329,45.54693,18.42885,18.42885,81,0,22.761,18.42885,121.9276,0,0,0,22.46985,0,0,62.57115,59.44259,352.9745,1.081228,81.91245,0,81.91245,162.8488,38.77346,0.1034079,20.27174,17.97588,81,23.55108
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,43.1643,61.42777,47.09566,32.51283,32.51283,81,0,22.761,32.51283,132.7608,0,0,0,43.1643,0,0,48.48717,46.06281,271.062,74.80243,89.2271,0,89.2271,247.4971,58.92777,0.103613,35.76411,34.53143,81,117.9667
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,55.53179,71.16936,51.40672,0,0,0,-1,0,0,0,0,0,0,55.53179,0,0,0,0,181.8349,155.1068,55.53179,0,55.53179,300.1792,71.47109,0.1034629,0,44.42543,0,210.6386
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,69.21391,81.75418,55.07475,54.37531,54.37531,0,-1,0,54.37531,127.2892,0,0,0,69.21391,57.23717,54.37531,0,0,126.3031,205.0854,11.97674,0,11.97674,311.5413,74.17636,0.1034306,59.81284,55.37113,0,274.2993
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,72.92504,87.96607,58.43484,60.93046,60.93046,0,-1,0,60.93046,119.6857,0,0,0,72.92504,64.13733,60.93046,0,0,114.3264,215.8645,8.787715,0,8.787715,319.8781,76.1613,0.1034069,67.02351,58.34003,0,288.7896
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,68.89374,89.14793,60.97982,0,0,0,-1,0,0,0,0,0,0,68.89374,0,0,0,0,105.5386,223.7735,68.89374,0,68.89374,385.2364,91.72278,0.1032215,0,55.11499,0,292.6672
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,66.65185,91.32205,63.57914,22.14091,22.14091,0,-1,0,22.14091,301.0348,6.700717,0,0,66.65185,23.30622,22.14091,0,0,36.64491,285.7778,36.64491,0,36.64491,420.0009,100,0.1031231,24.35501,53.32148,0,352.4297
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,59.58404,89.60867,65.15503,17.04183,17.04183,0,-1,0,17.04183,349.634,41.64527,0,0,59.58404,17.93877,17.04183,0,0,0,318.7582,0,0,0,420.0009,100,0.1031231,18.74602,47.66723,0,378.3423
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,54.71758,87.66711,65.56259,43.7516,43.7516,0,-1,0,43.7516,125.0642,8.663269,0,0,54.71758,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.1031231,48.12675,43.77407,0,373.4758
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,40.02506,81.41163,66.02449,50.85127,50.85127,0,-1,0,50.85127,78.71004,0,0,0,40.02506,53.52766,50.85127,0,0,0,318.7582,0,13.5026,-13.5026,405.7679,96.6112,0.1031231,55.9364,32.02005,0,358.7833
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,19.82986,72.48908,65.36333,1.219749,1.219749,0,-1,0,1.219749,1625.733,3.543028,0,0,19.82986,1.283946,1.219749,0,0,15.00289,305.2556,15.00289,0,15.00289,420.0009,100,0.1030829,1.341724,15.86389,0,325.0855
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,1.969813,64.19159,63.5248,0,0,0,-1,0,0,0,1.969813,0,0,1.969813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1030829,0,1.575851,0,320.728
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,62.00324,62.00324,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.1030829,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,59.96545,59.96545,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.1030829,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,57.5201,57.5201,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.1030829,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,55.02041,55.02041,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.1030829,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,53.08224,53.08224,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.1030829,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,51.68748,51.68748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1030829,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,50.2565,50.2565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1030829,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,49.03382,49.03382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1030829,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,48.03757,48.03757,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.1030829,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,47.05037,47.05037,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.1030829,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,46.30771,46.30771,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.1030829,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.144213,46.69939,46.05412,0.06730426,0.06730426,0,0,0,0.06730426,3185.85,0,0,0,2.144213,0.07084659,0.06730426,0,0,322.4972,28.51076,2.073366,0,2.073366,116.0201,27.62378,0.1030774,0.07403468,1.71537,0,30.65497
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,9.573113,48.4608,45.54693,15.5311,15.5311,0,0,0,15.5311,61.63833,0,0,0,9.573113,16.34853,15.5311,0,0,320.4238,30.37679,0,6.775417,-6.775417,108.8782,25.92333,0.1030774,17.08422,7.658491,0,39.9499
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,26.26021,55.49617,47.12283,15.87172,15.87172,0,0,0,15.87172,165.4528,0,0,0,26.26021,16.70707,15.87172,0,0,327.9521,23.60137,9.553136,0,9.553136,117.9411,28.08116,0.1030518,17.45889,21.00817,0,49.86158
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,34.82447,63.076,51.37955,34.71629,34.71629,0,-1,0,34.71629,100.3116,0,0,0.9820325,34.82447,36.54346,34.71629,0,0,318.3989,32.19919,0,1.718984,-1.718984,116.1291,27.64974,0.1030518,38.18791,27.85958,0,67.02367
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,47.87251,72.1846,55.02041,19.18943,19.18943,0,-1,0,19.18943,249.4733,0,0,0,47.87251,20.1994,19.18943,0,0,320.3089,30.48021,27.67311,0,27.67311,142.3821,33.90044,0.1029777,21.10837,38.29801,0,78.35272
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,38.16499,72.00035,58.33522,3.417794,3.417794,0,-1,0,3.417794,1116.656,0,0,0,38.16499,3.597678,3.417794,0,0,292.6358,55.38601,34.56731,0,34.56731,175.1756,41.70839,0.1028854,3.759573,30.53199,0,93.55099
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,31.21367,72.12061,60.93453,3.648923,3.648923,0,-1,0,3.648923,855.4213,0,0,0,31.21367,3.840972,3.648923,0,0,258.0685,86.49659,27.37269,0,27.37269,201.1436,47.89124,0.1028124,4.013815,24.97093,0,117.7103
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,8.722303,66.52658,63.5248,0,0,0,-1,0,0,0,0,0,0,8.722303,0,0,0,0,230.6958,111.132,8.722303,0,8.722303,209.4183,49.8614,0.1027891,0,6.977843,0,119.8543
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,9.27032,68.28624,65.0554,42.8027,42.8027,0,-1,0,42.8027,21.65826,0,7.105427E-15,0,9.27032,45.05548,42.8027,0,0,221.9735,118.9821,0,35.78516,-35.78516,171.6974,40.88026,0.1027891,47.08297,7.416256,0,128.2524
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,23.42362,74.03106,65.5173,13.28627,13.28627,0,-1,0,13.28627,176.2995,0,0,0,23.42362,13.98554,13.28627,0,0,261.7348,83.19693,9.438081,0,9.438081,180.6512,43.0121,0.102764,14.61489,18.7389,0,106.6206
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,10.80232,69.77564,65.97015,9.977959,9.977959,0,-1,0,9.977959,108.2619,0,0,0,10.80232,10.50311,9.977959,0,0,252.2967,91.6912,0.2992099,0,0.2992099,180.935,43.07969,0.1027632,10.97575,8.641859,0,102.4935
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,2.741122,66.20491,65.26371,26.4254,26.4254,0,-1,0,26.4254,10.37306,0,0,0,2.741122,27.81621,26.4254,0,0,251.9975,91.96049,0,25.07508,-25.07508,154.5036,36.78649,0.1027632,29.06794,2.192898,0,94.70161
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.63612,64.03273,63.47951,44.90168,44.90168,0,-1,0,44.90168,3.643782,0,0,0,1.63612,47.26493,44.90168,0,0,279.8587,66.88541,0,45.62881,-45.62881,106.4066,25.33485,0.1027632,49.39185,1.308896,0,68.52152
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,62.00324,62.00324,57.14555,20.19376,0,-1,0,20.19376,0,0,36.95179,42.66635,0,21.25659,20.19376,0,0,330.5574,21.25659,0,21.25659,-21.25659,84.00017,20,0.1027632,62.86011,0,0,21.25659
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,59.96545,59.96545,64.00315,0,0,-1,0,0,0,0,64.00315,70.40347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027632,70.40347,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,57.5201,57.5201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027632,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,55.02041,55.02041,19.93834,0,0,-1,0,0,0,0,19.93834,21.93218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027632,21.93218,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,53.08224,53.08224,34.59297,0,0,-1,0,0,0,0,34.59297,38.05227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027632,38.05227,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,51.68748,51.68748,12.9145,0,0,-1,0,0,0,0,12.9145,14.20595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027632,14.20595,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,50.28367,50.28367,52.91442,0,0,-1,0,0,0,0,52.91442,58.20586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027632,58.20586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,49.08817,49.08817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027632,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,48.09191,48.09191,30.24538,0,0,-1,0,0,0,0,30.24538,33.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027632,33.26992,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,47.09566,47.09566,12.61228,0,0,-1,0,0,0,0,12.61228,13.87351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027632,13.87351,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,46.36205,46.36205,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,0,48.13903,0,48.13903,129.6689,30.87348,0.1030038,33.36007,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,1.975359,46.70293,46.10846,10.29196,10.29196,81,0,22.761,10.29196,19.19322,0,0,0,1.975359,0,0,70.70804,67.17264,306.0368,43.32513,69.14799,0,69.14799,195.2684,46.49239,0.103261,11.32116,1.580287,81,45.30049
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,15.26569,50.32274,45.61939,32.36716,32.36716,81,0,22.761,32.36716,47.16412,0,0,0,15.26569,0,0,48.63284,46.2012,236.8888,105.5583,61.46688,0,61.46688,253.581,60.37631,0.1035378,35.60387,12.21255,81,120.824
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.261859,49.37354,47.15,0,0,72.31579,0,20.56389,0,0,0,0,0,7.261859,0,0,72.31579,68.7,175.4219,160.8785,75.96186,0,75.96186,325.6448,77.53432,0.1037121,0,5.809487,81,168.1404
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,11.63196,55.07812,51.37955,45.45146,45.45146,0,-1,0,45.45146,25.59204,0,0,0,11.63196,47.84364,45.45146,0,0,99.46003,229.2442,0,36.21169,-36.21169,287.4743,68.44613,0.1037121,49.9966,9.305566,0,240.8762
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,33.70435,66.56894,54.96607,0.07329795,0.07329795,0,-1,0,0.07329795,45982.66,0,0,0,33.70435,0.07715574,0.07329795,0,0,139.6952,193.0325,33.62719,0,33.62719,319.3759,76.04172,0.1036224,0.08062775,26.96348,0,226.7369
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,24.83216,66.84639,58.28088,7.055439,7.055439,0,-1,0,7.055439,351.9577,0,0,0,24.83216,7.426777,7.055439,0,0,106.068,223.297,17.40538,0,17.40538,335.8881,79.97318,0.103576,7.760983,19.86573,0,248.1292
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,31.00005,71.97808,60.88019,0,0,0,-1,0,0,0,0,0,0,31.00005,0,0,0,0,88.66266,238.9618,31.00005,0,31.00005,365.2973,86.97537,0.1034935,0,24.80004,0,269.9619
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,30.77451,74.72288,63.47951,30.86873,30.86873,0,-1,0,30.86873,99.69474,7.105427E-15,0,0,30.77451,32.4934,30.86873,0,0,57.66261,266.8619,0,1.7189,-1.7189,363.4854,86.54397,0.1034935,33.95561,24.6196,0,297.6364
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,31.77737,76.80264,65.01012,26.60145,26.60145,0,-1,0,26.60145,119.4573,0,0,0,31.77737,28.00152,26.60145,0,0,59.5725,265.143,3.775844,0,3.775844,367.0675,87.39684,0.1034835,29.26159,25.42189,0,296.9203
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,24.0837,74.22958,65.46297,14.52531,14.52531,0,-1,0,14.52531,165.8051,0,0,0,24.0837,15.2898,14.52531,0,0,55.79666,268.5412,8.793903,0,8.793903,375.4101,89.38318,0.1034601,15.97784,19.26696,0,292.6249
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.048342,66.97733,65.92487,40.10636,40.10636,0,-1,0,40.10636,7.600645,0,7.105427E-15,0,3.048342,42.21722,40.10636,0,0,47.00275,276.4557,0,39.16888,-39.16888,334.1225,79.55282,0.1034601,44.11699,2.438673,0,279.5041
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,9.856313,68.70926,65.26371,0,0,0,-1,0,0,0,0,0,0,9.856313,0,0,0,0,90.52373,237.2869,9.856313,0,9.856313,343.473,81.77912,0.1034339,0,7.88505,0,247.1432
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.032767,64.1129,63.42517,0,0,0,-1,0,0,0,0,0,0,2.032767,0,0,0,0,80.66741,246.1575,2.032767,0,2.032767,345.4015,82.23828,0.1034285,0,1.626214,0,248.1903
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,61.9489,61.9489,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,78.63464,247.987,0,0.3895597,-0.3895597,344.9908,82.14051,0.1034285,0.4070899,0,0,247.987
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,59.91111,59.91111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.06749,247.5975,0,0,0,344.9908,82.14051,0.1034285,0,0,0,247.5975
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,57.46576,57.46576,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,79.06749,247.5975,0,7.489699,-7.489699,337.096,80.26079,0.1034285,7.826735,0,0,247.5975
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,55.02041,55.02041,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,87.38938,240.1078,0,39.02073,-39.02073,295.9645,70.46761,0.1034285,40.77666,0,0,240.1078
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,53.08224,53.08224,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,130.7457,201.0871,0,6.239893,-6.239893,289.3871,68.90156,0.1034285,6.520688,0,0,201.0871
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,51.68748,51.68748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.679,194.8472,0,0,0,289.3871,68.90156,0.1034285,0,0,0,194.8472
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,50.28367,50.28367,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,137.679,194.8472,0,4.649686,-4.649686,284.4859,67.7346,0.1034285,4.858922,0,0,194.8472
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,49.10628,49.10628,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,142.8453,190.1975,0,19.05511,-19.05511,264.4001,62.95227,0.1034285,19.91259,0,0,190.1975
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,48.09191,48.09191,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,164.0176,171.1424,0,21.00801,-21.00801,242.2557,57.67981,0.1034285,21.95337,0,0,171.1424
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,47.09566,47.09566,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,187.3599,150.1344,0,4.847427,-4.847427,237.146,56.46323,0.1034285,5.065561,0,0,150.1344
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,46.36205,46.36205,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,192.7459,145.2869,0,11.91967,-11.91967,224.5816,53.4717,0.1034285,12.45605,0,0,145.2869
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.8050828,46.36834,46.12658,16.86822,16.86822,0,0,0,16.86822,4.772779,0,3.552714E-15,0,0.8050828,17.75602,16.86822,0,0,205.99,133.3673,0,16.95094,-16.95094,206.7137,49.21746,0.1034285,18.55504,0.6440663,0,134.1723
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,17.16336,50.95662,45.64656,2.363019,2.363019,0,0,0,2.363019,726.3318,0,0,0,17.16336,2.487389,2.363019,0,0,224.8243,116.4163,14.67597,0,14.67597,220.6366,52.53242,0.1033896,2.599322,13.73069,0,133.5797
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,24.39524,54.92614,47.17717,31.2389,31.2389,0,0,0,31.2389,78.09248,0,3.552714E-15,0,24.39524,32.88306,31.2389,0,0,210.1484,129.6247,0,8.487822,-8.487822,211.6897,50.40219,0.1033896,34.3628,19.51619,0,154.0199
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,35.80097,63.43417,51.37955,46.90742,46.90742,0,-1,0,46.90742,76.32262,0,7.105427E-15,0,35.80097,49.37623,46.90742,0,0,219.5793,121.1369,0,13.57526,-13.57526,197.3801,46.99516,0.1033896,51.59816,28.64078,0,156.9379
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,37.20893,67.84783,54.92078,20.90708,20.90708,0,-1,0,20.90708,177.9729,0,0,0,37.20893,22.00745,20.90708,0,0,234.6629,107.5616,15.20148,0,15.20148,211.8015,50.42882,0.1033493,22.99779,29.76715,0,144.7706
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,45.8564,75.01686,58.22654,2.485925,2.485925,0,-1,0,2.485925,1844.641,0,0,0,45.8564,2.616763,2.485925,0,0,219.4614,121.243,43.23963,0,43.23963,252.8222,60.19564,0.1032348,2.734517,36.68512,0,167.0993
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,60.81531,84.7885,60.78057,42.08533,42.08533,0,-1,0,42.08533,144.5048,0,0,0,60.81531,44.30035,42.08533,0,0,176.2218,160.1586,16.51496,0,16.51496,268.4897,63.92598,0.1031911,46.29386,48.65225,0,220.9739
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,57.90876,86.55611,63.37083,38.76109,38.76109,0,-1,0,38.76109,149.3992,0,0,0,57.90876,40.80115,38.76109,0,0,159.7068,175.0221,17.10761,0,17.10761,284.7193,67.79018,0.1031459,42.6372,46.327,0,232.9308
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,62.28459,90.76093,64.95578,11.93618,11.93618,0,-1,0,11.93618,521.8133,0,0,0,62.28459,12.5644,11.93618,0,0,142.5992,190.4189,49.72018,0,49.72018,331.8881,79.02081,0.1030148,13.1298,49.82767,0,252.7035
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,47.79811,84.18829,65.40862,7.849162,7.849162,0,-1,0,7.849162,608.9582,0,0,0,47.79811,8.262276,7.849162,0,0,92.87904,235.1671,39.53584,0,39.53584,369.3951,87.95103,0.1029107,8.634078,38.23849,0,282.9652
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,33.81968,78.5928,65.87052,10.37434,10.37434,0,-1,0,10.37434,325.9935,0,0,0,33.81968,10.92036,10.37434,0,0,53.3432,270.7494,22.89932,0,22.89932,391.1192,93.12344,0.1028506,11.41177,27.05574,0,304.569
