Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,54.97043,75.40578,55.21966,29.88869,29.88869,0,-1,0,29.88869,183.9171,0,0,0,54.97043,31.46178,29.88869,0,0,27.23928,294.2429,23.50864,0,23.50864,416.4616,99.15733,0.1092605,32.87756,43.97634,0,349.2133
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,30.73925,66.46408,55.88987,2.002942,2.002942,0,-1,0,2.002942,1534.705,24.90025,0,0,30.73925,2.10836,2.002942,0,0,3.730639,315.4007,3.730639,0,3.730639,420.0009,100,0.1092533,2.203236,24.5914,0,346.1399
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,33.70689,68.46767,56.70498,22.53351,22.53351,0,-1,0,22.53351,149.5856,9.98741,0,0,33.70689,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.1092533,24.78686,26.96551,0,352.4651
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,18.73025,62.45231,56.18874,62.14469,62.14469,0,-1,0,62.14469,30.13974,0,0,0,18.73025,65.41546,62.14469,0,0,0,318.7582,0,46.68521,-46.68521,370.7903,88.28323,0.1092533,68.35916,14.9842,0,337.4885
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.51845,55.20601,54.40454,41.71382,41.71382,0,-1,0,41.71382,6.037448,0,0,0,2.51845,43.90928,41.71382,0,0,51.87246,272.073,0,41.39083,-41.39083,327.1605,77.89521,0.1092533,45.8852,2.01476,0,274.5915
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,52.77431,52.77431,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,97.86227,230.6822,0,48.51026,-48.51026,276.0262,65.7204,0.1092533,50.69323,0,0,230.6822
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,51.17124,51.17124,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,151.7626,182.1719,0,38.22215,-38.22215,235.7365,56.12764,0.1092533,39.94214,0,0,182.1719
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,49.64969,49.64969,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,194.2316,143.9498,0,11.42656,-11.42656,223.6919,53.25987,0.1092533,11.94075,0,0,143.9498
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,48.16437,48.16437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.9278,132.5232,0,0,0,223.6919,53.25987,0.1092533,0,0,0,132.5232
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,47.20434,47.20434,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,206.9278,132.5232,0,1.419848,-1.419848,222.1953,52.90352,0.1092533,1.483741,0,0,132.5232
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,46.36205,46.36205,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,208.5054,131.1034,0,42.54686,-42.54686,177.3469,42.22537,0.1092533,44.46147,0,0,131.1034
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,45.46542,45.46542,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,255.7797,88.5565,0,2.310019,-2.310019,174.9119,41.64562,0.1092533,2.41397,0,0,88.5565
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,44.85861,44.85861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.3464,86.24648,0,0,0,174.9119,41.64562,0.1092533,0,0,0,86.24648
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,44.17029,44.17029,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,258.3464,86.24648,0,29.44556,-29.44556,143.8736,34.25555,0.1092533,30.77061,0,0,86.24648
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,43.60877,43.60877,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,291.0637,56.80092,0,1.4756,-1.4756,142.3182,33.88521,0.1092533,1.542002,0,0,56.80092
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,43.17404,43.17404,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,292.7032,55.32532,0,21.24951,-21.24951,119.9192,28.55214,0.1092533,22.20574,0,0,55.32532
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.141244,43.28365,42.94762,0,0,0,0,0,0,0,0,0,0,1.141244,0,0,0,0,316.3138,34.07581,1.141244,0,1.141244,121.0019,28.80992,0.1092511,0,0.9129953,0,35.21705
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,16.55407,47.54913,42.54006,4.068461,4.068461,0,0,0,4.068461,406.8876,0,0,0,16.55407,4.282591,4.068461,0,0,315.1725,35.10293,12.27147,0,12.27147,132.6436,31.58176,0.1092272,4.475307,13.24325,0,51.65699
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,39.71505,56.03782,43.328,7.431888,7.431888,0,0,0,7.431888,534.3871,0,0,0,39.71505,7.82304,7.431888,0,0,302.9011,46.14725,31.89201,0,31.89201,162.8991,38.78542,0.1091652,8.175077,31.77204,0,85.8623
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,59.32187,65.83528,45.51976,15.60195,15.60195,0,-1,0,15.60195,380.2209,0,0,0,59.32187,16.42311,15.60195,0,0,271.0091,74.85007,42.89877,0,42.89877,203.5964,48.47524,0.1090819,17.16215,47.4575,0,134.1719
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,68.75587,72.18153,47.53039,9.557484,9.557484,0,-1,0,9.557484,719.393,0,0,0,68.75587,10.06051,9.557484,0,0,228.1103,113.459,58.69536,0,58.69536,259.2797,61.73314,0.1089682,10.51323,55.0047,0,182.2148
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,79.08653,79.53423,49.56818,47.90744,47.90744,0,-1,0,47.90744,165.0819,0,0,0,79.08653,50.42889,47.90744,0,0,169.4149,166.2848,28.65764,0,28.65764,286.4667,68.20623,0.1089128,52.69819,63.26923,0,245.3713
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,77.4052,81.34898,51.60597,12.52223,12.52223,0,-1,0,12.52223,618.1424,0,0,0,77.4052,13.18129,12.52223,0,0,140.7573,192.0767,64.22391,0,64.22391,347.3949,82.71291,0.1087888,13.77445,61.92416,0,269.4819
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,76.60519,83.67403,53.6981,0.3012179,0.3012179,0,-1,0,0.3012179,25431.82,0,0,0,76.60519,0.3170715,0.3012179,0,0,76.53339,249.8782,76.28812,0,76.28812,419.7682,99.9446,0.1086418,0.3313397,61.28416,0,326.4834
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,73.93867,84.10605,55.07475,29.01502,29.01502,0,-1,0,29.01502,254.829,43.15128,0,0,73.93867,30.54213,29.01502,0,0,0.2452685,318.5375,0.2452685,0,0.2452685,420.0009,100,0.1086413,31.91652,59.15094,0,392.4762
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,58.87074,77.73815,55.7359,13.8398,13.8398,0,-1,0,13.8398,425.3728,44.30253,0,0,58.87074,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.1086413,15.22378,47.09659,0,377.629
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,38.62402,70.13933,56.49667,0,0,0,-1,0,0,0,38.62402,0,0,38.62402,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086413,0,30.89921,0,357.3822
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,20.9305,63.01647,55.98949,25.92225,25.92225,0,-1,0,25.92225,80.74339,0,0,0,20.9305,27.28657,25.92225,0,0,0,318.7582,0,6.356073,-6.356073,413.301,98.40479,0.1086413,28.51447,16.7444,0,339.6887
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.032617,55.49109,54.20529,0,0,0,-1,0,0,0,0,0,0,4.032617,0,0,0,0,7.062304,312.4022,4.032617,0,4.032617,417.1266,99.31567,0.1086336,0,3.226093,0,316.4348
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,52.57505,52.57505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.029687,316.0315,0,0,0,417.1266,99.31567,0.1086336,0,0,0,316.0315
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,50.99916,50.99916,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,3.029687,316.0315,0,36.94817,-36.94817,378.1798,90.04264,0.1086336,38.61084,0,0,316.0315
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,49.49572,49.49572,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,44.08321,279.0833,0,47.78483,-47.78483,327.8102,78.04989,0.1086336,49.93515,0,0,279.0833
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,48.03757,48.03757,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,97.17747,231.2985,0,44.61924,-44.61924,280.7774,66.85162,0.1086336,46.62711,0,0,231.2985
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,47.06849,47.06849,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,146.7544,186.6793,0,14.62545,-14.62545,265.3608,63.18102,0.1086336,15.28359,0,0,186.6793
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,46.23526,46.23526,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,163.0049,172.0538,0,25.39858,-25.39858,238.5884,56.80664,0.1086336,26.54152,0,0,172.0538
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,45.33863,45.33863,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,191.2255,146.6552,0,44.30893,-44.30893,191.8826,45.68625,0.1086336,46.30283,0,0,146.6552
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,44.73182,44.73182,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,240.4577,102.3463,0,25.23287,-25.23287,165.2849,39.35346,0.1086336,26.36835,0,0,102.3463
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,44.0435,44.0435,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,268.4942,77.11344,0,53.50275,-53.50275,108.888,25.92566,0.1086336,55.91038,0,0,77.11344
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,43.48197,43.48197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.9417,23.61068,0,0,0,108.888,25.92566,0.1086336,0,0,0,23.61068
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,43.07441,43.07441,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,327.9417,23.61068,0,6.801736,-6.801736,101.7184,24.21861,0.1086336,7.107814,0,0,23.61068
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.758982,43.04396,42.82082,42.49026,42.49026,25.80073,0,8.795585,42.49026,1.786249,0,0,0,0.758982,17.56793,16.68953,0,0,335.4992,16.80895,0,16.80895,-16.80895,84.00017,20,0.1086336,46.73929,0.6071856,81,17.56793
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,13.55547,46.5149,42.44043,90.6506,90.6506,81,0,22.761,90.6506,14.95353,0,0,16.14012,13.55547,10.15852,9.650594,0,0,354.1758,0,3.396947,0,3.396947,87.22279,20.76729,0.1086431,99.71565,10.84437,81,13.55547
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,26.19337,51.32465,43.20121,17.95761,17.95761,81,0,22.761,17.95761,145.8623,0,0,0,26.19337,0,0,63.04239,59.89027,350.7789,3.057252,86.08365,0,86.08365,168.8889,40.21157,0.1087797,19.75337,20.9547,81,29.25063
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,33.2824,56.04467,45.39297,16.8068,16.8068,0,-1,0,16.8068,198.0293,0,0,0,33.2824,17.69137,16.8068,0,0,264.6952,80.53253,15.59103,0,15.59103,183.6799,43.73321,0.1087497,18.48748,26.62592,0,113.8149
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,53.45617,65.69168,47.40359,18.55527,18.55527,0,-1,0,18.55527,288.0915,0,0,0,53.45617,19.53187,18.55527,0,0,249.1042,94.56446,33.9243,0,33.9243,215.8633,51.39592,0.1086845,20.4108,42.76494,0,148.0206
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,40.83369,63.1346,49.41421,37.78798,37.78798,0,-1,0,37.78798,108.06,0,0,0,40.83369,39.77682,37.78798,0,0,215.1799,125.0963,1.056875,0,1.056875,216.8659,51.63464,0.1086825,41.56678,32.66695,0,165.93
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,68.2914,76.79298,51.45201,0,0,0,-1,0,0,0,0,0,0,68.2914,0,0,0,0,214.123,126.0475,68.2914,0,68.2914,281.6528,67.06007,0.1085516,0,54.63312,0,194.3389
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,55.14436,73.51002,53.54414,22.1321,22.1321,0,-1,0,22.1321,249.16,0,0,0,55.14436,23.29695,22.1321,0,0,145.8316,187.5098,31.8474,0,31.8474,311.8659,74.25365,0.1084906,24.34531,44.11548,0,242.6541
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,49.01023,72.47633,54.86644,16.57754,16.57754,0,-1,0,16.57754,295.6424,0,0,0,49.01023,17.45004,16.57754,0,0,113.9842,216.1724,31.56019,0,31.56019,341.8065,81.38235,0.1084303,18.23529,39.20819,0,265.1827
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,37.70643,68.70889,55.52759,11.23799,11.23799,0,-1,0,11.23799,335.5265,0,0,0,37.70643,11.82946,11.23799,0,0,82.424,244.5766,25.87697,0,25.87697,366.3556,87.22735,0.1083809,12.36179,30.16514,0,282.2831
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,29.11551,66.30149,56.29742,39.83789,39.83789,0,-1,0,39.83789,73.08497,0,0,0,29.11551,41.93462,39.83789,0,0,56.54704,267.8659,0,12.81911,-12.81911,352.8431,84.01009,0.1083809,43.82167,23.29241,0,296.9814
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,19.3942,62.25801,55.78119,0,0,0,-1,0,0,0,0,0,0,19.3942,0,0,0,0,70.79049,255.0468,19.3942,0,19.3942,371.242,88.39079,0.1083439,0,15.51536,0,274.441
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.207213,55.3462,54.00604,23.42446,23.42446,0,-1,0,23.42446,17.96077,0,3.552714E-15,0,4.207213,24.65733,23.42446,0,0,51.3963,272.5016,0,20.45011,-20.45011,349.6857,83.25834,0.1083439,25.7669,3.36577,0,276.7088
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,52.42109,52.42109,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,74.11864,252.0515,0,45.49748,-45.49748,301.7272,71.83966,0.1083439,47.54487,0,0,252.0515
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,50.81802,50.81802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.6714,206.554,0,0,0,301.7272,71.83966,0.1083439,0,0,0,206.554
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,49.31459,49.31459,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,124.6714,206.554,0,56.45908,-56.45908,242.2141,57.6699,0.1083439,58.99973,0,0,206.554
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,47.86549,47.86549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.4037,150.0949,0,0,0,242.2141,57.6699,0.1083439,0,0,0,150.0949
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,46.8964,46.8964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.4037,150.0949,0,0,0,242.2141,57.6699,0.1083439,0,0,0,150.0949
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,46.08129,46.08129,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,187.4037,150.0949,0,39.02798,-39.02798,201.075,47.8749,0.1083439,40.78424,0,0,150.0949
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,45.18466,45.18466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.7681,111.0669,0,0,0,201.075,47.8749,0.1083439,0,0,0,111.0669
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,44.57785,44.57785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.7681,111.0669,0,0,0,201.075,47.8749,0.1083439,0,0,0,111.0669
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,43.9167,43.9167,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,230.7681,111.0669,0,14.44867,-14.44867,185.8447,44.24866,0.1083439,15.09886,0,0,111.0669
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,43.35518,43.35518,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,246.8222,96.61824,0,20.10939,-20.10939,164.6476,39.20173,0.1083439,21.01431,0,0,96.61824
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,42.94762,42.94762,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,269.166,76.50885,0,13.78348,-13.78348,150.1185,35.74243,0.1083439,14.40373,0,0,76.50885
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.05881,43.00523,42.69402,18.54679,18.54679,0,0,0,18.54679,5.708855,0,3.552714E-15,0,1.05881,19.52294,18.54679,0,0,284.481,62.72538,0,18.46413,-18.46413,130.6556,31.10842,0.1083439,20.40147,0.8470477,0,63.78419
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,15.92648,47.11945,42.31364,2.228737,2.228737,0,0,0,2.228737,714.5968,0,0,0,15.92648,2.346039,2.228737,0,0,304.9966,44.26125,13.58044,0,13.58044,143.5392,34.17592,0.108318,2.45161,12.74119,0,60.18773
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,41.92169,56.53556,43.07441,0,0,0,0,0,0,0,0,0,0,41.92169,0,0,0,0,291.4162,56.48364,41.92169,0,41.92169,183.3096,43.64505,0.1082381,0,33.53735,0,98.40533
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,63.83323,67.33433,45.239,26.34742,26.34742,0,-1,0,26.34742,242.2751,0,0,0,63.83323,27.73413,26.34742,0,0,249.4945,94.21317,36.0991,0,36.0991,217.5562,51.79898,0.1081694,28.98216,51.06658,0,158.0464
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,70.13717,72.44479,47.24962,0.7714418,0.7714418,0,-1,0,0.7714418,9091.699,0,0,0,70.13717,0.812044,0.7714418,0,0,213.3954,126.7024,69.32513,0,69.32513,283.3238,67.4579,0.1080378,0.848586,56.10973,0,196.8395
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,72.105,75.82114,49.26025,0,0,0,-1,0,0,0,0,0,0,72.105,0,0,0,0,144.0703,189.095,72.105,0,72.105,351.7286,83.74473,0.1079012,0,57.684,0,261.2
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,74.22577,79.36845,51.27992,8.005637,8.005637,0,-1,0,8.005637,927.1688,0,0,0,74.22577,8.426987,8.005637,0,0,71.96529,253.9895,65.79878,0,65.79878,414.1508,98.60713,0.1077768,8.806201,59.38062,0,328.2152
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,70.19267,80.03455,53.33583,41.4865,41.4865,0,-1,0,41.4865,169.194,20.35616,0,0,70.19267,43.66999,41.4865,0,0,6.166509,313.2084,6.166509,0,6.166509,420.0009,100,0.1077652,45.63514,56.15414,0,383.401
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,64.13328,78.8381,54.66719,25.01578,25.01578,0,-1,0,25.01578,256.3712,37.80087,0,0,64.13328,26.3324,25.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.1077652,27.51736,51.30662,0,382.8915
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,46.99269,72.17602,55.32834,3.342344,3.342344,0,-1,0,3.342344,1405.98,43.47444,0,0,46.99269,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1077652,3.676579,37.59415,0,365.7509
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,40.57404,70.45334,56.08912,61.69952,61.69952,0,-1,0,61.69952,65.76071,0,0,0,40.57404,64.94686,61.69952,0,0,0,318.7582,0,24.37282,-24.37282,394.3096,93.88306,0.1077652,67.86947,32.45923,0,359.3323
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,25.63484,64.20605,55.52759,30.31376,30.31376,0,-1,0,30.31376,84.56503,0,0,0,25.63484,31.90922,30.31376,0,0,27.08091,294.3854,0,6.274382,-6.274382,387.6959,92.30835,0.1077652,33.34513,20.50787,0,320.0202
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,3.924326,55.04526,53.79773,53.65389,53.65389,0,-1,0,53.65389,7.31415,0,1.421085E-14,0,3.924326,56.47778,53.65389,0,0,34.05244,288.111,0,52.55346,-52.55346,332.2997,79.1188,0.1077652,59.01928,3.139461,0,292.0353
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,52.22184,52.22184,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,92.44518,235.5576,0,52.86506,-52.86506,276.575,65.85106,0.1077652,55.24398,0,0,235.5576
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,50.60972,50.60972,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,151.1841,182.6925,0,28.54501,-28.54501,246.4859,58.687,0.1077652,29.82954,0,0,182.6925
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,49.13345,49.13345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.9008,154.1475,0,0,0,246.4859,58.687,0.1077652,0,0,0,154.1475
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,47.71152,47.71152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.9008,154.1475,0,0,0,246.4859,58.687,0.1077652,0,0,0,154.1475
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,46.71527,46.71527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.9008,154.1475,0,0,0,246.4859,58.687,0.1077652,0,0,0,154.1475
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,45.90015,45.90015,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,182.9008,154.1475,0,6.159647,-6.159647,239.9931,57.14109,0.1077652,6.436831,0,0,154.1475
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,45.03069,45.03069,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,189.7449,147.9879,0,20.76393,-20.76393,218.106,51.92989,0.1077652,21.6983,0,0,147.9879
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,44.45105,44.45105,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,212.8159,127.2239,0,63.35286,-63.35286,151.3262,36.02997,0.1077652,66.20374,0,0,127.2239
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,43.7899,43.7899,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,283.2079,63.87107,0,33.72248,-33.72248,115.7796,27.56651,0.1077652,35.23999,0,0,63.87107
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,43.22838,43.22838,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,320.6774,30.1486,0,8.377407,-8.377407,106.949,25.464,0.1077652,8.754391,0,0,30.1486
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,42.84799,42.84799,18.81026,18.81026,81,0,22.761,18.81026,0,0,0,0,0,0,0,62.18974,59.08025,329.9856,21.77119,59.08025,0,59.08025,162.9975,38.80884,0.1079526,20.69129,0,81,21.77119
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8125218,42.80574,42.56723,26.12222,26.12222,81,0,22.761,26.12222,3.110462,0,0,0,0.8125218,0,0,54.87778,52.13389,270.9053,74.94342,52.94641,0,52.94641,213.2269,50.7682,0.1081261,28.73444,0.6500174,81,75.75594
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,20.59295,48.44525,42.17778,10.60888,10.60888,81,0,22.761,10.60888,194.1105,0,0,0,20.59295,0,0,70.39112,66.87156,217.9589,122.5952,87.46452,0,87.46452,296.203,70.52438,0.1082591,11.66977,16.47436,81,143.1881
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,44.56423,57.33497,42.94762,55.05256,55.05256,81,0,22.761,55.05256,80.94852,0,0,0,44.56423,0,0,25.94744,24.65007,130.4944,201.3132,69.2143,0,69.2143,361.8654,86.15826,0.1084261,60.55782,35.65139,81,245.8775
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,55.43967,63.80023,45.08503,37.23173,37.23173,0,-1,0,37.23173,148.9044,0,0,0,55.43967,39.1913,37.23173,0,0,61.28011,263.6061,16.24837,0,16.24837,377.28,89.82838,0.1083954,40.95491,44.35174,0,319.0458
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,65.26928,70.18463,47.12283,13.92063,13.92063,0,-1,0,13.92063,468.8674,5.584251,0,0,65.26928,14.65329,13.92063,0,0,45.03174,278.2296,45.03174,0,45.03174,420.0009,100,0.1083104,15.31269,52.21543,0,343.4989
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,74.92512,76.93968,49.10628,35.63568,35.63568,0,-1,0,35.63568,210.2531,37.41388,0,0,74.92512,37.51124,35.63568,0,0,0,318.7582,0,0,0,420.0009,100,0.1083104,39.19925,59.9401,0,393.6833
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,82.29183,83.23385,51.14407,33.70457,33.70457,0,-1,0,33.70457,244.1563,46.81333,0,0,82.29183,35.4785,33.70457,0,0,0,318.7582,0,0,0,420.0009,100,0.1083104,37.07503,65.83347,0,401.05
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,70.72159,80.09412,53.18187,21.58448,21.58448,0,-1,0,21.58448,327.6501,48.00108,0,0,70.72159,22.72051,21.58448,0,0,0,318.7582,0,0,0,420.0009,100,0.1083104,23.74293,56.57727,0,389.4798
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,68.05475,80.5465,54.55851,0,0,0,-1,0,0,0,68.05475,0,0,68.05475,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083104,0,54.44379,0,386.813
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,58.60096,76.94441,55.17437,29.00928,29.00928,0,-1,0,29.00928,202.0076,28.06487,0,0,58.60096,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.1083104,31.91021,46.88077,0,377.3592
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,32.99847,67.35934,55.93515,0,0,0,-1,0,0,0,32.99847,0,0,32.99847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083104,0,26.39878,0,351.7567
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,17.34998,61.17886,55.42797,16.21331,16.21331,0,-1,0,16.21331,107.0107,0.2833353,0,0,17.34998,17.06664,16.21331,0,0,0,318.7582,0,0,0,420.0009,100,0.1083104,17.83464,13.87998,0,336.1082
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.328404,55.07436,53.6981,39.92066,39.92066,0,-1,0,39.92066,10.84251,0,0,0,4.328404,42.02175,39.92066,0,0,0,318.7582,0,37.69335,-37.69335,380.2686,90.53996,0.1083104,43.91273,3.462723,0,323.0866
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,52.09504,52.09504,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,41.8815,281.0649,0,19.18557,-19.18557,360.0452,85.72488,0.1083104,20.04892,0,0,281.0649
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,50.51009,50.51009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.1988,261.8793,0,0,0,360.0452,85.72488,0.1083104,0,0,0,261.8793
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,49.00665,49.00665,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,63.1988,261.8793,0,22.4356,-22.4356,336.396,80.09412,0.1083104,23.4452,0,0,261.8793
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,47.58473,47.58473,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,88.12724,239.4437,0,17.14902,-17.14902,318.3193,75.79017,0.1083104,17.92073,0,0,239.4437
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,46.61564,46.61564,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,107.1817,222.2947,0,20.10659,-20.10659,297.1251,70.74393,0.1083104,21.01138,0,0,222.2947
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,45.80053,45.80053,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,129.5224,202.1881,0,16.83557,-16.83557,279.3789,66.51865,0.1083104,17.59317,0,0,202.1881
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,44.95824,44.95824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.2285,185.3525,0,0,0,279.3789,66.51865,0.1083104,0,0,0,185.3525
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,44.35143,44.35143,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,148.2285,185.3525,0,21.50773,-21.50773,256.7078,61.12077,0.1083104,22.47558,0,0,185.3525
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,43.68122,43.68122,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,172.126,163.8448,0,19.92442,-19.92442,235.7056,56.12026,0.1083104,20.82101,0,0,163.8448
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,43.12875,43.12875,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,194.2643,143.9204,0,46.94411,-46.94411,186.2221,44.33852,0.1083104,49.0566,0,0,143.9204
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,42.73931,42.73931,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,246.4244,96.97627,0,23.51312,-23.51312,161.4371,38.43733,0.1083104,24.57122,0,0,96.97627
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6337352,42.67159,42.48572,1.17563,1.17563,0,0,0,1.17563,53.90603,0,0,0,0.6337352,1.237505,1.17563,0,0,272.5501,73.46314,0,0.6037696,-0.6037696,160.8007,38.2858,0.1083104,1.293193,0.5069882,0,74.09688
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.353238,43.68557,42.10533,28.95817,28.95817,0,0,0,28.95817,18.48611,0,0,0,5.353238,30.48228,28.95817,0,0,273.2209,72.85938,0,25.12905,-25.12905,134.3123,31.97907,0.1083104,31.85399,4.282591,0,78.21262
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,11.48078,46.31248,42.8661,25.99085,25.99085,0,0,0,25.99085,44.17239,0,0,0,11.48078,27.35879,25.99085,0,0,301.1421,47.73033,0,15.87801,-15.87801,117.5755,27.9941,0.1083104,28.58994,9.184623,0,59.21111
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,11.2493,48.4361,45.01258,0,0,0,-1,0,0,0,0,0,0,11.2493,0,0,0,0,318.7843,31.85232,11.2493,0,11.2493,128.2475,30.53505,0.1082892,0,8.999438,0,43.10162
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,26.51019,55.47506,47.0232,21.39729,21.39729,0,-1,0,21.39729,123.8951,0,0,0,26.51019,22.52347,21.39729,0,0,307.535,41.97668,3.986722,0,3.986722,132.0296,31.43556,0.1082817,23.53702,21.20815,0,68.48688
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,34.62259,60.45251,49.03382,0,0,0,-1,0,0,0,0,0,0,34.62259,0,0,0,0,303.5483,45.56474,34.62259,0,34.62259,164.8755,39.25599,0.1082165,0,27.69807,0,80.18732
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,23.35146,58.65123,51.04445,1.506957,1.506957,0,-1,0,1.506957,1549.577,0,0,0,23.35146,1.58627,1.506957,0,0,268.9257,76.72507,21.76519,0,21.76519,185.5238,44.17223,0.1081755,1.657653,18.68117,0,100.0765
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,10.88602,56.57878,53.08224,15.63535,15.63535,0,-1,0,15.63535,69.62438,0,1.776357E-15,0,10.88602,16.45827,15.63535,0,0,247.1606,96.31374,0,5.572248,-5.572248,179.6501,42.77375,0.1081755,17.19889,8.708815,0,107.1998
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,22.53986,61.91389,54.40454,36.64236,36.64236,0,-1,0,36.64236,61.51314,0,0,0,22.53986,38.5709,36.64236,0,0,253.3519,90.74149,0,16.03104,-16.03104,162.7519,38.75037,0.1081755,40.30659,18.03189,0,113.2813
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,16.60476,60.55495,55.07475,0,0,0,-1,0,0,0,0,0,0,16.60476,0,0,0,0,271.1642,74.71045,16.60476,0,16.60476,178.5046,42.501,0.1081443,0,13.28381,0,91.31522
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,13.37056,60.18266,55.78119,0,0,0,-1,0,0,0,0,0,0,13.37056,0,0,0,0,254.5594,89.65474,13.37056,0,13.37056,191.189,45.5211,0.1081192,0,10.69644,0,103.0253
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,5.106947,56.9181,55.274,43.10991,43.10991,0,-1,0,43.10991,11.84634,0,0,0,5.106947,45.37885,43.10991,0,0,241.1889,101.6882,0,40.2719,-40.2719,148.7387,35.4139,0.1081192,47.4209,4.085558,0,106.7952
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.27578,54.90209,53.54414,16.24677,16.24677,0,-1,0,16.24677,26.31772,0,3.552714E-15,0,4.27578,17.10187,16.24677,0,0,285.9354,61.41633,0,12.82609,-12.82609,135.2188,32.19489,0.1081192,17.87145,3.420624,0,65.69212
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,51.94107,51.94107,38.61016,38.61016,0,-1,0,38.61016,0,0,7.105427E-15,0,0,40.64228,38.61016,0,0,300.1866,48.59025,0,40.64228,-40.64228,92.37806,21.99473,0.1081192,42.47118,0,0,48.59025
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,50.3833,50.3833,11.14178,7.55057,0,-1,0,7.55057,0,0,3.591206,4.705384,0,7.947968,7.55057,0,0,345.3447,7.947968,0,7.947968,-7.947968,84.00017,20,0.1081192,12.25595,0,0,7.947968
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,48.90703,48.90703,65.37222,0,0,-1,0,0,0,0,65.37222,71.90943,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081192,71.90943,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,47.4851,47.4851,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081192,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,46.51602,46.51602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081192,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,45.67373,45.67373,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081192,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,44.83144,44.83144,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081192,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,44.24275,44.24275,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081192,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,43.55443,43.55443,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081192,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,43.02007,43.02007,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081192,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,42.63968,42.63968,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1082711,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.039381,42.66376,42.35892,1.743967,1.743967,74.05975,0,21.00512,1.743967,59.59864,0,0,0,1.039381,0,0,72.31579,68.7,285.4758,61.83,69.73938,0,69.73938,215.3353,51.27021,0.1084024,1.918363,0.8315044,81,62.86938
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,15.74889,46.7185,41.97853,23.84551,23.84551,81,0,22.761,23.84551,66.04552,0,0,0,15.74889,0,0,57.15448,54.29676,215.7364,124.5954,70.04565,0,70.04565,281.7864,67.09187,0.1085667,26.23007,12.59911,81,140.3443
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,34.96616,53.75981,42.73931,13.59491,13.59491,81,0,22.761,13.59491,257.2003,0,0,0,34.96616,0,0,67.40508,64.03483,145.6908,187.6365,99.00098,0,99.00098,375.707,89.45387,0.1086761,14.95441,27.97293,81,222.6027
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,40.51524,58.02768,44.88578,28.43999,28.43999,0,-1,0,28.43999,142.4587,0,0,0,40.51524,29.93684,28.43999,0,0,46.68979,276.7374,10.5784,0,10.5784,385.7426,91.84328,0.1086562,31.28399,32.41219,0,317.2527
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,68.08482,71.11717,46.8964,34.76812,34.76812,0,-1,0,34.76812,195.8254,0,0,0,68.08482,36.59802,34.76812,0,0,36.11138,286.258,31.4868,0,31.4868,415.6136,98.95541,0.1085971,38.24493,54.46786,0,354.3428
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,63.60754,71.61818,48.90703,0,0,0,-1,0,0,0,58.98295,0,0,63.60754,0,0,0,0,4.624584,314.5961,4.624584,0,4.624584,420.0009,100,0.1085885,0,50.88603,0,378.2036
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,68.50465,76.23003,50.91765,34.08184,34.08184,0,-1,0,34.08184,201.0004,32.62903,0,0,68.50465,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.1085885,37.49003,54.80373,0,387.2629
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,70.94833,79.88292,52.92827,21.90952,21.90952,0,-1,0,21.90952,323.8242,47.88567,0,0,70.94833,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1085885,24.10048,56.75866,0,389.7065
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,52.51695,73.23561,54.25963,47.14608,47.14608,0,-1,0,47.14608,111.392,2.889495,0,0,52.51695,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1085885,51.86069,42.01356,0,371.2752
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,34.61789,66.80378,54.86644,25.3767,25.3767,0,-1,0,25.3767,136.416,7.905571,0,0,34.61789,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1085885,27.91437,27.69431,0,353.3761
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,29.07882,65.57641,55.63627,11.19391,11.19391,0,-1,0,11.19391,259.7735,17.29576,0,0,29.07882,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1085885,12.3133,23.26306,0,347.837
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,17.6654,60.9669,55.12003,19.49447,19.49447,0,-1,0,19.49447,90.61752,0,0,0,17.6654,20.52049,19.49447,0,0,0,318.7582,0,2.85509,-2.85509,416.9913,99.28345,0.1085885,21.44391,14.13232,0,336.4236
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.426537,54.79499,53.39017,33.79279,33.79279,0,-1,0,33.79279,13.09906,0,0,0,4.426537,35.57135,33.79279,0,0,3.172322,315.9031,0,31.14482,-31.14482,384.1618,91.46691,0.1085885,37.17206,3.541229,0,320.3297
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,51.78711,51.78711,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,37.77767,284.7583,0,72.31579,-72.31579,307.9343,73.31754,0.1085885,77.038,0,0,284.7583
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,50.2565,50.2565,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,118.1285,212.4425,0,32.94809,-32.94809,273.2039,65.04842,0.1085885,34.43075,0,0,212.4425
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,48.75306,48.75306,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,154.7375,179.4944,0,7.71207,-7.71207,265.0747,63.1129,0.1085885,8.059114,0,0,179.4944
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,47.34925,47.34925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.3065,171.7824,0,0,0,265.0747,63.1129,0.1085885,0,0,0,171.7824
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,46.38922,46.38922,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,163.3065,171.7824,0,0.9611709,-0.9611709,264.0615,62.87167,0.1085885,1.004423,0,0,171.7824
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,45.5741,45.5741,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,164.3745,170.8212,0,43.55791,-43.55791,218.1475,51.93977,0.1085885,45.51802,0,0,170.8212
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,44.73182,44.73182,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,212.7722,127.2633,0,24.40162,-24.40162,192.4259,45.8156,0.1085885,25.49969,0,0,127.2633
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,44.14312,44.14312,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,239.8851,102.8617,0,14.95336,-14.95336,176.6637,42.06269,0.1085885,15.62627,0,0,102.8617
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,43.48197,43.48197,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,256.4999,87.9083,0,3.764845,-3.764845,172.6952,41.11781,0.1085885,3.934263,0,0,87.9083
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,42.94762,42.94762,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,260.6831,84.14346,0,27.66873,-27.66873,143.5298,34.17368,0.1085885,28.91382,0,0,84.14346
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,42.56723,42.56723,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,291.4261,56.47473,0,24.50649,-24.50649,117.6977,28.0232,0.1085885,25.60928,0,0,56.47473
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.264501,42.65731,42.28646,9.42768,9.42768,0,0,0,9.42768,13.41264,0,1.776357E-15,0,1.264501,9.923874,9.42768,0,0,318.6555,31.96824,0,8.659372,-8.659372,108.5699,25.84992,0.1085885,10.37045,1.011601,0,33.23274
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,9.348956,44.6834,41.90608,0,0,0,0,0,0,0,0,0,0,9.348956,0,0,0,0,328.2771,23.30887,9.348956,0,9.348956,117.4391,27.96163,0.1085709,0,7.479165,0,32.65782
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,28.86729,51.60919,42.63968,0,0,0,0,0,0,0,0,0,0,28.86729,0,0,0,0,318.9281,31.72293,28.86729,0,28.86729,144.825,34.48207,0.1085168,0,23.09383,0,60.59021
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,48.59768,60.84875,44.7771,29.54457,29.54457,0,-1,0,29.54457,164.4894,0,0,0,48.59768,31.09955,29.54457,0,0,290.0608,57.70349,17.49813,0,17.49813,161.4252,38.43449,0.1084841,32.49903,38.87814,0,106.3012
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,66.50811,70.34121,46.8149,31.57689,31.57689,0,-1,0,31.57689,210.6228,0,0,0,66.50811,33.23883,31.57689,0,0,272.5627,73.4518,33.26929,0,33.26929,192.9872,45.94924,0.1084218,34.73457,53.20649,0,139.9599
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,66.85512,72.90528,48.8074,29.60729,29.60729,0,-1,0,29.60729,225.8063,0,0,0,66.85512,31.16557,29.60729,0,0,239.2934,103.3942,35.68955,0,35.68955,226.8453,54.01067,0.1083551,32.56802,53.48409,0,170.2493
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,43.97004,65.85059,50.79086,20.51806,20.51806,0,-1,0,20.51806,214.2993,0,0,0,43.97004,21.59796,20.51806,0,0,203.6039,135.5148,22.37209,0,22.37209,248.0693,59.064,0.1083133,22.56986,35.17604,0,179.4848
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,52.89481,71.73035,52.82865,27.84423,27.84423,0,-1,0,27.84423,189.9669,0,0,0,52.89481,29.30972,27.84423,0,0,181.2318,155.6496,23.5851,0,23.5851,270.4441,64.39132,0.1082693,30.62865,42.31585,0,208.5444
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,61.31489,76.87133,54.10566,12.30093,12.30093,0,-1,0,12.30093,498.4573,0,0,0,61.31489,12.94835,12.30093,0,0,157.6467,176.8762,48.36654,0,48.36654,316.3286,75.31618,0.1081792,13.53102,49.05191,0,238.1911
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,45.25792,70.77219,54.71247,0,0,0,-1,0,0,0,0,0,0,45.25792,0,0,0,0,109.2801,220.4061,45.25792,0,45.25792,359.264,85.53889,0.108095,0,36.20633,0,265.664
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,35.59338,67.78848,55.42797,0,0,0,-1,0,0,0,0,0,0,35.59338,0,0,0,0,64.02222,261.1382,35.59338,0,35.59338,393.0309,93.57859,0.1080289,0,28.47471,0,296.7316
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,18.40765,61.01536,54.92078,0,0,0,-1,0,0,0,0,0,0,18.40765,0,0,0,0,28.42883,293.1723,18.40765,0,18.40765,410.4939,97.73645,0.1079947,0,14.72612,0,311.5799
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.395546,54.5748,53.18187,3.984088,3.984088,0,-1,0,3.984088,110.3275,0,0,0,4.395546,4.193777,3.984088,0,0,10.02118,309.7392,0.2017696,0,0.2017696,410.6853,97.78203,0.1079943,4.382497,3.516437,0,314.1347
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,51.56069,51.56069,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,9.819414,309.9207,0,48.94523,-48.94523,359.0925,85.49805,0.1079943,51.14777,0,0,309.9207
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,50.03008,50.03008,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,64.203,260.9755,0,48.46,-48.46,308.0112,73.33585,0.1079943,50.64069,0,0,260.9755
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,48.57193,48.57193,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,118.0474,212.5155,0,18.04667,-18.04667,288.9883,68.80661,0.1079943,18.85877,0,0,212.5155
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,47.20434,47.20434,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,138.0993,194.4689,0,7.562692,-7.562692,281.0166,66.90857,0.1079943,7.903013,0,0,194.4689
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,46.23526,46.23526,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,146.5023,186.9062,0,12.5236,-12.5236,267.8155,63.76548,0.1079943,13.08716,0,0,186.9062
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,45.39297,45.39297,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,160.4174,174.3826,0,1.18374,-1.18374,266.5677,63.46839,0.1079943,1.237008,0,0,174.3826
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,44.60502,44.60502,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,161.7327,173.1988,0,22.57911,-22.57911,242.7673,57.80162,0.1079943,23.59517,0,0,173.1988
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,44.01633,44.01633,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,186.8206,150.6197,0,10.53081,-10.53081,231.6668,55.15866,0.1079943,11.0047,0,0,150.6197
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,43.35518,43.35518,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,198.5215,140.0889,0,9.113077,-9.113077,222.0608,52.87152,0.1079943,9.523166,0,0,140.0889
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,42.82082,42.82082,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,208.6471,130.9758,0,18.6122,-18.6122,202.4418,48.20034,0.1079943,19.44975,0,0,130.9758
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,42.45855,42.45855,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,229.3273,112.3636,0,10.45461,-10.45461,191.4217,45.5765,0.1079943,10.92507,0,0,112.3636
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.6179496,42.35867,42.17778,53.76347,53.76347,0,0,0,53.76347,1.149386,0,7.105427E-15,0,0.6179496,56.59312,53.76347,0,0,240.9436,101.909,0,55.97517,-55.97517,132.4187,31.5282,0.1079943,59.13981,0.4943597,0,102.527
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,6.975494,43.85878,41.7974,20.44436,20.44436,0,0,0,20.44436,34.1194,0,3.552714E-15,0,6.975494,21.52038,20.44436,0,0,303.1382,45.93385,0,14.54489,-14.54489,117.087,27.87781,0.1079943,22.4888,5.580395,0,52.90934
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,12.47046,46.28281,42.54006,37.11992,37.11992,20.25,0,7.39125,37.11992,33.59505,0,0,0,12.47046,17.75781,16.86992,0,0,319.2992,31.38895,0,5.287353,-5.287353,111.5137,26.55082,0.1079943,40.83191,9.976365,81,43.85941
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,13.35631,48.72263,44.65031,12.66023,12.66023,0,-1,0,12.66023,105.4981,0,0,0,13.35631,13.32656,12.66023,0,0,325.174,26.1016,0.02974979,0,0.02974979,111.5419,26.55754,0.1079943,13.92626,10.68505,0,39.45791
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,17.70649,52.21171,46.6881,38.13348,38.13348,0,-1,0,38.13348,46.43293,0,7.105427E-15,13.76063,17.70649,40.1405,38.13348,0,0,325.1443,26.12838,0,22.43401,-22.43401,87.89437,20.92719,0.1079943,41.94682,14.16519,0,43.83487
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,40.42509,62.17285,48.68061,35.33649,35.33649,0,-1,0,35.33649,114.4004,0,0,27.67973,40.42509,37.1963,35.33649,0,0,350.071,3.694363,3.228787,0,3.228787,90.95747,21.6565,0.1079883,38.87014,32.34007,0,44.11945
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,36.00638,62.72812,50.66406,2.394141,2.394141,0,-1,0,2.394141,1503.937,0,0,0,36.00638,2.520149,2.394141,0,0,346.8422,6.600271,33.48623,0,33.48623,122.7253,29.22025,0.1079262,2.633555,28.80511,0,42.60665
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,46.71703,69.04563,52.67468,3.173013,3.173013,0,-1,0,3.173013,1472.324,0,0,0,46.71703,3.340014,3.173013,0,0,313.3559,36.73788,43.37701,0,43.37701,163.8763,39.0181,0.1078459,3.490314,37.37362,0,83.4549
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,41.94275,68.6027,53.9517,0,0,0,-1,0,0,0,0,0,0,41.94275,0,0,0,0,269.9789,75.77719,41.94275,0,41.94275,203.6667,48.49198,0.1077683,0,33.5542,0,117.7199
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,26.26504,63.40015,54.55851,10.09205,10.09205,0,-1,0,10.09205,260.2546,0,0,0,26.26504,10.62322,10.09205,0,0,228.0362,113.5257,15.64183,0,15.64183,218.5059,52.0251,0.1077394,11.10126,21.01203,0,139.7907
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,25.94108,64.04628,55.274,10.99923,10.99923,0,-1,0,10.99923,235.8445,0,0,0,25.94108,11.57814,10.99923,0,0,212.3943,127.6033,14.36294,0,14.36294,232.1318,55.26936,0.1077129,12.09915,20.75286,0,153.5444
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,10.36144,58.07448,54.71247,40.54343,40.54343,0,-1,0,40.54343,25.55639,0,7.105427E-15,0,10.36144,42.67729,40.54343,0,0,198.0314,140.53,0,32.31585,-32.31585,198.0679,47.15892,0.1077129,44.59777,8.28915,0,150.8914
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,3.779867,54.17726,52.98261,0,0,0,-1,0,0,0,0,0,0,3.779867,0,0,0,0,233.9379,108.2141,3.779867,0,3.779867,201.6537,48.0127,0.107706,0,3.023894,0,111.994
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,51.37955,51.37955,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,230.158,111.616,0,1.332079,-1.332079,200.2496,47.67838,0.107706,1.392023,0,0,111.616
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,49.87611,49.87611,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,231.6381,110.2839,0,19.00668,-19.00668,180.2148,42.9082,0.107706,19.86198,0,0,110.2839
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,48.42701,48.42701,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,252.7567,91.27723,0,3.646607,-3.646607,176.371,41.993,0.107706,3.810704,0,0,91.27723
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,47.05037,47.05037,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,256.8084,87.63062,0,13.09795,-13.09795,162.5645,38.70576,0.107706,13.68736,0,0,87.63062
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,46.08129,46.08129,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,271.3617,74.53268,0,47.20616,-47.20616,112.8048,26.85824,0.107706,49.33043,0,0,74.53268
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,45.26617,45.26617,45.32387,25.96019,0,-1,0,25.96019,0,0,19.36368,23.89606,0,27.32652,25.96019,0,0,323.813,27.32652,0,27.32652,-27.32652,84.00017,20,0.107706,49.85625,0,0,27.32652
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,44.47823,44.47823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107706,0,0,0,0
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,43.88953,43.88953,7.571668,0,0,-1,0,0,0,0,7.571668,8.328835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107706,8.328835,0,0,0
