Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,43.22838,43.22838,2.663716,0,0,-1,0,0,0,0,2.663716,2.930087,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107706,2.930087,0,0,0
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,42.69402,42.69402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.107706,0,0,0,0
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,42.35892,42.35892,26.92555,26.92555,81,0,22.761,26.92555,0,0,0,0,0,0,0,54.07445,51.37073,354.1758,0,51.37073,0,51.37073,132.7347,31.60344,0.1078715,29.6181,0,81,0
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.597121,42.54623,42.07816,31.58149,31.58149,81,0,22.761,31.58149,5.057142,0,0,0,1.597121,0,0,49.41851,46.94759,302.8051,46.23365,48.54471,0,48.54471,178.7883,42.56855,0.1080268,34.73964,1.277697,81,47.83078
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,17.64233,47.04599,41.72494,30.85488,30.85488,81,0,22.761,30.85488,57.17841,0,0,0,17.64233,0,0,50.14512,47.63787,254.2604,89.92389,65.2802,0,65.2802,240.7185,57.31382,0.1081981,33.94036,14.11386,81,107.5662
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,23.65091,49.71654,42.45855,57.76929,57.76929,81,0,22.761,57.76929,40.94027,0,0,0,23.65091,0,0,23.2307,22.06917,188.9802,148.6761,45.72007,0,45.72007,284.0924,67.64091,0.108333,63.54623,18.92072,81,172.327
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,46.52363,59.82862,44.55068,4.101306,4.101306,0,-1,0,4.101306,1134.361,0,0,0,46.52363,4.317164,4.101306,0,0,143.2601,189.8241,42.20646,0,42.20646,324.1329,77.17435,0.108255,4.511436,37.2189,0,236.3478
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,74.9697,73.75454,46.5613,0,0,0,-1,0,0,0,0,0,0,74.9697,0,0,0,0,101.0536,227.81,74.9697,0,74.9697,395.2555,94.10825,0.1081167,0,59.97577,0,302.7797
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,82.66563,79.98471,48.55381,44.59689,44.59689,0,-1,0,44.59689,185.3618,9.637591,0,0,82.66563,46.9441,44.59689,0,0,26.08393,295.2827,26.08393,0,26.08393,420.0009,100,0.1080687,49.05658,66.1325,0,377.9483
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,74.55406,78.54574,50.51009,4.961545,4.961545,0,-1,0,4.961545,1502.638,69.33138,0,0,74.55406,5.222679,4.961545,0,0,0,318.7582,0,0,0,420.0009,100,0.1080687,5.4577,59.64325,0,393.3123
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,62.59318,75.52692,52.52071,36.33567,36.33567,0,-1,0,36.33567,172.2637,24.34511,0,0,62.59318,38.24807,36.33567,0,0,0,318.7582,0,0,0,420.0009,100,0.1080687,39.96923,50.07454,0,381.3514
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,55.47039,73.94688,53.79773,38.97575,38.97575,0,-1,0,38.97575,142.3203,14.44328,0,0,55.47039,41.0271,38.97575,0,0,0,318.7582,0,0,0,420.0009,100,0.1080687,42.87333,44.37631,0,374.2286
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,54.63003,74.24758,54.35926,43.72237,43.72237,0,-1,0,43.72237,124.9475,8.606481,0,0,54.63003,46.02355,43.72237,0,0,0,318.7582,0,0,0,420.0009,100,0.1080687,48.09461,43.70403,0,373.3882
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,32.42929,66.21019,55.07475,29.88772,29.88772,0,-1,0,29.88772,108.5037,0.9685333,0,0,32.42929,31.46076,29.88772,0,0,0,318.7582,0,0,0,420.0009,100,0.1080687,32.8765,25.94344,0,351.1875
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,20.099,61.22263,54.55851,4.803062,4.803062,0,-1,0,4.803062,418.4622,15.04315,0,0,20.099,5.055855,4.803062,0,0,0,318.7582,0,0,0,420.0009,100,0.1080687,5.283369,16.0792,0,338.8572
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.466132,54.24079,52.82865,58.13622,58.13622,0,-1,0,58.13622,7.682184,0,7.105427E-15,0,4.466132,61.19603,58.13622,0,0,0,318.7582,0,56.72989,-56.72989,360.2023,85.76228,0.1080687,63.94985,3.572905,0,323.2244
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,51.22558,51.22558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.03321,262.0283,0,0,0,360.2023,85.76228,0.1080687,0,0,0,262.0283
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,49.72215,49.72215,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,63.03321,262.0283,0,31.92224,-31.92224,326.5533,77.75063,0.1080687,33.35873,0,0,262.0283
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,48.27305,48.27305,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,98.50237,230.1061,0,23.73579,-23.73579,301.5336,71.79356,0.1080687,24.8039,0,0,230.1061
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,46.8964,46.8964,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,124.8755,206.3703,0,30.0869,-30.0869,269.8192,64.24254,0.1080687,31.44081,0,0,206.3703
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,45.92732,45.92732,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,158.3054,176.2834,0,15.83105,-15.83105,253.1318,60.26936,0.1080687,16.54344,0,0,176.2834
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,45.13937,45.13937,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,175.8954,160.4524,0,21.9629,-21.9629,229.9809,54.75724,0.1080687,22.95123,0,0,160.4524
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,44.35143,44.35143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.2986,138.4895,0,0,0,229.9809,54.75724,0.1080687,0,0,0,138.4895
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,43.76273,43.76273,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,200.2986,138.4895,0,3.91706,-3.91706,225.8519,53.77416,0.1080687,4.093327,0,0,138.4895
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,43.10158,43.10158,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,204.6509,134.5724,0,18.96048,-18.96048,205.8658,49.01558,0.1080687,19.8137,0,0,134.5724
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,42.58534,42.58534,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,225.7181,115.6119,0,35.77115,-35.77115,168.1597,40.03795,0.1080687,37.38086,0,0,115.6119
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,42.2593,42.2593,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,265.4638,79.84077,0,21.60657,-21.60657,145.3844,34.61526,0.1080687,22.57887,0,0,79.84077
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.456849,42.40511,41.97853,1.365488,1.365488,0,0,0,1.365488,106.6907,0,0,0,1.456849,1.437356,1.365488,0,0,289.4711,58.2342,0.01949275,0,0.01949275,145.4029,34.61967,0.1080686,1.502037,1.165479,0,59.69105
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,8.572228,44.13585,41.59814,15.71351,15.71351,0,0,0,15.71351,54.55323,0,0,0,8.572228,16.54054,15.71351,0,0,289.4517,58.25174,0,7.968312,-7.968312,137.0036,32.61983,0.1080686,17.28486,6.857783,0,66.82397
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,24.78009,49.97636,42.35892,0,0,0,0,0,0,0,0,0,0,24.78009,0,0,0,0,298.3053,50.28343,24.78009,0,24.78009,160.512,38.21707,0.108023,0,19.82407,0,75.06352
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,23.04457,51.61146,44.45105,28.68132,28.68132,0,-1,0,28.68132,80.34697,3.552714E-15,0,0,23.04457,30.19086,28.68132,0,0,273.5252,72.58552,0,7.146293,-7.146293,152.9792,36.42354,0.108023,31.54945,18.43566,0,95.63009
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,30.75542,56.32315,46.46168,36.74584,36.74584,0,-1,0,36.74584,83.6977,0,0,0,30.75542,38.67983,36.74584,0,0,281.4655,65.43922,0,7.924408,-7.924408,144.6261,34.43472,0.108023,40.42042,24.60434,0,96.19464
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,32.16242,58.9235,48.42701,55.54469,55.54469,0,-1,0,55.54469,57.90368,0,0,0.3492238,32.16242,58.46809,55.54469,0,0,290.2704,57.51481,0,26.30568,-26.30568,116.8975,27.83268,0.108023,61.09916,25.72993,0,89.67723
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,31.66693,60.85636,50.3833,0,0,0,-1,0,0,0,0,0,0,31.66693,0,0,0,0,319.499,31.20914,31.66693,0,31.66693,146.9394,34.9855,0.1079648,0,25.33354,0,62.87607
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,33.95768,63.83272,52.36675,0,0,0,-1,0,0,0,0,0,0,33.95768,0,0,0,0,287.8321,59.70938,33.95768,0,33.95768,179.1545,42.65574,0.1079025,0,27.16615,0,93.66706
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,32.16841,64.56141,53.64376,47.32221,47.32221,0,-1,0,47.32221,67.97739,0,0,0,32.16841,49.81285,47.32221,0,0,253.8744,90.27129,0,17.64445,-17.64445,160.5556,38.22744,0.1079025,52.05443,25.73472,0,122.4397
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,15.0003,59.10692,54.20529,32.12834,32.12834,0,-1,0,32.12834,46.68869,0,0,0,15.0003,33.8193,32.12834,0,0,273.4793,72.62685,0,18.819,-18.819,140.7186,33.50436,0.1079025,35.34117,12.00024,0,87.62714
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,14.09675,59.54089,54.92078,17.03351,17.03351,0,-1,0,17.03351,82.75894,0,0,0,14.09675,17.93001,17.03351,0,0,294.3893,53.80784,0,3.833257,-3.833257,136.678,32.54232,0.1079025,18.73686,11.2774,0,67.90459
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,13.84961,58.87778,54.35926,29.13012,29.13012,0,-1,0,29.13012,47.54396,0,3.552714E-15,0,13.84961,30.66328,29.13012,0,0,298.6485,49.97459,0,16.81367,-16.81367,118.9548,28.32253,0.1079025,32.04313,11.07969,0,63.8242
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.494803,54.0945,52.67468,0,0,0,-1,0,0,0,0,0,0,4.494803,0,0,0,0,317.3304,33.16092,4.494803,0,4.494803,123.219,29.3378,0.1078942,0,3.595843,0,37.65572
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,51.01728,51.01728,41.69485,35.34592,0,-1,0,35.34592,0,0,6.348928,10.51841,0,37.20624,35.34592,0,0,312.8355,37.20624,0,37.20624,-37.20624,84.00017,20,0.1078942,45.86434,0,0,37.20624
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,49.56818,49.56818,24.27451,0,0,-1,0,0,0,0,24.27451,26.70196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078942,26.70196,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,48.11908,48.11908,20.58201,0,0,-1,0,0,0,0,20.58201,22.64021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078942,22.64021,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,46.76961,46.76961,4.16774,0,0,-1,0,0,0,0,4.16774,4.584514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078942,4.584514,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,45.8277,45.8277,6.68543,0,0,-1,0,0,0,0,6.68543,7.353972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078942,7.353972,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,45.01258,45.01258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078942,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,44.24275,44.24275,14.10178,0,0,-1,0,0,0,0,14.10178,15.51196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078942,15.51196,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,43.63594,43.63594,19.277,0,0,-1,0,0,0,0,19.277,21.2047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078942,21.2047,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,42.9929,42.9929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078942,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,42.48572,42.48572,7.921424,0,0,-1,0,0,0,0,7.921424,8.713567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078942,8.713567,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,42.1325,42.1325,2.234914,2.234914,74.5507,0,21.12933,2.234914,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1080276,2.458405,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.006918,42.17331,41.87891,25.52064,25.52064,81,0,22.761,25.52064,3.945505,0,0,0,1.006918,0,0,55.47936,52.70539,285.4758,61.83,53.71231,0,53.71231,200.1307,47.65007,0.1081983,28.0727,0.8055345,81,62.83692
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,20.45015,47.7111,41.51663,11.275,11.275,81,0,22.761,11.275,181.376,0,0,0,20.45015,0,0,69.725,66.23875,231.7635,110.1711,86.6889,0,86.6889,282.371,67.23106,0.1083288,12.4025,16.36012,81,130.6212
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,29.97828,51.5717,42.2593,0,0,72.31579,0,20.56389,0,0,0,0,0,29.97828,0,0,72.31579,68.7,145.0746,188.1911,98.67828,0,98.67828,375.9854,89.52016,0.1083955,0,23.98263,81,218.1694
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,24.25139,51.90124,44.35143,19.9679,19.9679,0,-1,0,19.9679,121.4519,0,0,0,24.25139,21.01884,19.9679,0,0,46.39631,277.0016,3.232553,0,3.232553,379.0521,90.25032,0.1083896,21.96468,19.40111,0,301.2529
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,61.47831,67.66565,46.33488,8.896453,8.896453,0,-1,0,8.896453,691.0429,8.949864,0,0,61.47831,9.364688,8.896453,0,0,43.16376,279.9109,43.16376,0,43.16376,420.0009,100,0.1083105,9.786098,49.18265,0,341.3892
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,79.85831,78.25488,48.29116,63.34975,63.34975,0,-1,0,63.34975,126.0594,13.17436,0,0.9847248,79.85831,66.68394,63.34975,0,0,0,318.7582,0,0,0,420.0009,100,0.1083105,69.68472,63.88665,0,398.6165
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,75.95944,78.89754,50.2565,5.187055,5.187055,0,-1,0,5.187055,1464.404,70.49939,0,0,75.95944,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.1083105,5.70576,60.76756,0,394.7177
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,53.8672,71.42847,52.22184,0,0,0,-1,0,0,0,53.8672,0,0,53.8672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083105,0,43.09376,0,372.6254
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,25.71143,62.06477,53.4898,20.11846,20.11846,0,-1,0,20.11846,127.8001,4.534096,0,0,25.71143,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1083105,22.13031,20.56914,0,344.4697
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,32.64131,65.17779,54.05132,20.5953,20.5953,0,-1,0,20.5953,158.4891,10.96204,0,0,32.64131,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1083105,22.65483,26.11305,0,351.3995
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,28.86963,64.56514,54.76682,24.02835,24.02835,0,-1,0,24.02835,120.1482,3.576632,0,0,28.86963,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1083105,26.43118,23.0957,0,347.6279
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,19.0263,60.48151,54.20529,23.85543,23.85543,0,-1,0,23.85543,79.75671,0,3.552714E-15,0,19.0263,25.11098,23.85543,0,0,0,318.7582,0,6.084672,-6.084672,413.587,98.47291,0.1083105,26.24097,15.22104,0,337.7845
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.404711,53.91037,52.52071,30.7452,30.7452,0,-1,0,30.7452,14.3265,0,3.552714E-15,0,4.404711,32.36337,30.7452,0,0,6.760747,312.6736,0,27.95866,-27.95866,384.116,91.45601,0.1083105,33.81972,3.523768,0,317.0783
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,50.89048,50.89048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.82592,284.7149,0,0,0,384.116,91.45601,0.1083105,0,0,0,284.7149
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,49.44138,49.44138,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,37.82592,284.7149,0,17.49221,-17.49221,365.6776,87.06593,0.1083105,18.27937,0,0,284.7149
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,47.99229,47.99229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.26171,267.2227,0,0,0,365.6776,87.06593,0.1083105,0,0,0,267.2227
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,46.66093,46.66093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.26171,267.2227,0,0,0,365.6776,87.06593,0.1083105,0,0,0,267.2227
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,45.7009,45.7009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.26171,267.2227,0,0,0,365.6776,87.06593,0.1083105,0,0,0,267.2227
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,44.9039,44.9039,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,57.26171,267.2227,0,22.81754,-22.81754,341.6258,81.33932,0.1083105,23.84433,0,0,267.2227
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,44.14312,44.14312,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,82.61454,244.4051,0,15.72439,-15.72439,325.0508,77.39291,0.1083105,16.43198,0,0,244.4051
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,43.53631,43.53631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.0861,228.6808,0,0,0,325.0508,77.39291,0.1083105,0,0,0,228.6808
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,42.89328,42.89328,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,100.0861,228.6808,0,8.457327,-8.457327,316.136,75.27033,0.1083105,8.837906,0,0,228.6808
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,42.38609,42.38609,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,109.4831,220.2234,0,7.403925,-7.403925,308.3316,73.41214,0.1083105,7.737102,0,0,220.2234
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,42.05099,42.05099,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,117.7097,212.8195,0,29.22182,-29.22182,277.5291,66.07823,0.1083105,30.5368,0,0,212.8195
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.509833,42.22086,41.77928,43.27753,43.27753,0,0,0,43.27753,3.488721,0,7.105427E-15,0,1.509833,45.5553,43.27753,0,0,150.1784,183.5977,0,44.04547,-44.04547,231.1011,55.02396,0.1083105,47.60529,1.207866,0,185.1075
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,11.1026,44.71597,41.41701,42.41482,42.41482,0,0,0,42.41482,26.17624,0,7.105427E-15,0,11.1026,44.64718,42.41482,0,0,199.1178,139.5522,0,33.54457,-33.54457,195.742,46.60515,0.1083105,46.6563,8.882082,0,150.6548
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,32.36833,52.27975,42.17778,53.7058,53.7058,0,0,0,53.7058,60.26971,0,0,0,32.36833,56.53242,53.7058,0,0,236.3895,106.0076,0,24.16409,-24.16409,170.2708,40.5406,0.1083105,59.07637,25.89466,0,138.376
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,19.42826,50.19646,44.21558,19.29195,19.29195,0,-1,0,19.29195,100.7066,3.552714E-15,0,0,19.42826,20.30732,19.29195,0,0,263.2385,81.84355,0,0.8790506,-0.8790506,169.3442,40.31998,0.1083105,21.22114,15.54261,0,101.2718
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,15.75357,51.08613,46.20808,3.201335,3.201335,0,-1,0,3.201335,492.0937,0,0,0,15.75357,3.369827,3.201335,0,0,264.2152,80.9645,12.38374,0,12.38374,181.0925,43.11718,0.1082879,3.521469,12.60285,0,96.71807
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,18.02457,53.84865,48.16437,32.0768,32.0768,0,-1,0,32.0768,56.19193,0,0,0,18.02457,33.76505,32.0768,0,0,251.8315,92.10987,0,15.74048,-15.74048,164.5006,39.16673,0.1082879,35.28448,14.41966,0,110.1344
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,19.52638,56.36529,50.10254,20.97324,20.97324,0,-1,0,20.97324,93.10141,0,0,0,19.52638,22.07709,20.97324,0,0,269.3209,76.36939,0,2.550712,-2.550712,161.8119,38.52656,0.1082879,23.07056,15.6211,0,95.89577
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,44.36507,67.4356,52.06787,42.62378,42.62378,0,-1,0,42.62378,104.0853,0,0,0,44.36507,44.86714,42.62378,0,0,272.1551,73.81868,0,0.50207,-0.50207,161.2827,38.40055,0.1082879,46.88616,35.49205,0,118.1837
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,23.387,61.08262,53.33583,0,0,0,-1,0,0,0,0,0,0,23.387,0,0,0,0,272.7129,73.3166,23.387,0,23.387,183.4695,43.68313,0.1082451,0,18.7096,0,96.70361
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,21.55108,61.03359,53.89736,31.73953,31.73953,0,-1,0,31.73953,67.8998,0,3.552714E-15,0,21.55108,33.41003,31.73953,0,0,249.3259,94.36491,0,11.85896,-11.85896,170.9691,40.70684,0.1082451,34.91349,17.24086,0,115.916
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,15.55958,59.71861,54.61285,35.31525,35.31525,0,-1,0,35.31525,44.0591,0,0,0,15.55958,37.17395,35.31525,0,0,262.5025,82.50595,0,21.61436,-21.61436,148.1855,35.2822,0.1082451,38.84678,12.44767,0,98.06554
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,9.440129,57.09405,54.05132,1.683077,1.683077,0,-1,0,1.683077,560.8851,0,0,0,9.440129,1.77166,1.683077,0,0,286.5185,60.89159,7.668469,0,7.668469,155.4605,37.01433,0.1082311,1.851385,7.552104,0,70.33172
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.724084,53.22225,52.36675,9.706932,9.706932,0,-1,0,9.706932,28.06329,0,1.776357E-15,0,2.724084,10.21782,9.706932,0,0,278.85,67.79321,0,7.493739,-7.493739,147.5614,35.13359,0.1082311,10.67762,2.179267,0,70.5173
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,50.73652,50.73652,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,287.1764,60.29947,0,30.98928,-30.98928,114.8958,27.35609,0.1082311,32.3838,0,0,60.29947
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,49.31459,49.31459,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,321.6089,29.31019,0,12.8539,-12.8539,101.3466,24.1301,0.1082311,13.43232,0,0,29.31019
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,47.89266,47.89266,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,335.891,16.4563,0,1.453885,-1.453885,99.81409,23.76521,0.1082311,1.51931,0,0,16.4563
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,46.5613,46.5613,24.47122,14.25229,0,-1,0,14.25229,0,0,10.21893,12.66606,0,15.00241,14.25229,0,0,337.5065,15.00241,0,15.00241,-15.00241,84.00017,20,0.1082311,26.91834,0,0,15.00241
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,45.59222,45.59222,4.48691,0,0,-1,0,0,0,0,4.48691,4.935601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082311,4.935601,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,44.80427,44.80427,11.54484,0,0,-1,0,0,0,0,11.54484,12.69933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082311,12.69933,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,44.07067,44.07067,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082311,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,43.42763,43.42763,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082311,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,42.82082,42.82082,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082311,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,42.31364,42.31364,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082311,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,41.97853,41.97853,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.108372,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2738463,41.77764,41.69777,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.366475,0,0,0,0.2738463,0,0,72.31579,68.7,309.6757,40.05006,68.97385,0,68.97385,191.651,45.6311,0.1085131,4.731518,0.219077,81,40.32391
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,3.806759,42.45959,41.34455,20.63406,20.63406,81,0,22.761,20.63406,18.44891,0,0,0,3.806759,0,0,60.36594,57.34764,240.7019,102.1265,61.1544,0,61.1544,249.6671,59.44444,0.108689,22.69747,3.045407,81,105.9333
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,13.47599,46.11843,42.07816,13.00576,13.00576,81,0,22.761,13.00576,103.6155,0,0,0,13.47599,0,0,67.99424,64.59453,179.5475,157.1655,78.07052,0,78.07052,323.7313,77.07874,0.1088335,14.30634,10.78079,81,170.6415
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,9.014936,46.83116,44.11595,102.4971,68.7,0,-1,0,68.7,13.12218,0,33.79708,44.04679,9.014936,72.31579,68.7,0,0,101.477,227.429,0,63.30085,-63.30085,257.0064,61.19187,0.1088335,112.7468,7.211949,0,236.4439
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,15.84101,51.01116,46.10846,32.00401,32.00401,0,-1,0,32.00401,49.49694,0,0,0,15.84101,33.68843,32.00401,0,0,171.8112,164.1281,0,17.84742,-17.84742,238.1935,56.71264,0.1088335,35.20441,12.6728,0,179.9691
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,15.38954,52.85902,48.03757,64.60136,64.60136,0,-1,0,64.60136,23.82232,0,0,2.3615,15.38954,68.00143,64.60136,0,0,191.6417,146.2807,0,52.61189,-52.61189,182.7357,43.50842,0.1088335,71.0615,12.31163,0,161.6702
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,19.50922,56.22716,49.97574,0,0,0,-1,0,0,0,0,0,0,19.50922,0,0,0,0,250.0994,93.66879,19.50922,0,19.50922,201.2438,47.9151,0.1087978,0,15.60738,0,113.178
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,31.09121,62.30008,51.91391,24.812,24.812,0,-1,0,24.812,125.3071,0,0,0,31.09121,26.1179,24.812,0,0,230.5902,111.2271,4.973315,0,4.973315,205.9619,49.03845,0.1087887,27.2932,24.87297,0,142.3183
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,13.19898,57.44632,53.18187,9.529017,9.529017,0,-1,0,9.529017,138.5135,0,0,0,13.19898,10.03054,9.529017,0,0,225.6169,115.7031,3.168434,0,3.168434,208.9677,49.75413,0.1087829,10.48192,10.55918,0,128.902
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,21.10813,60.7177,53.74339,53.74949,53.74949,0,-1,0,53.74949,39.27131,0,1.421085E-14,0,21.10813,56.57841,53.74949,0,0,222.4484,118.5547,0,35.47029,-35.47029,171.5788,40.85201,0.1087829,59.12444,16.8865,0,139.6628
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,4.722936,55.91475,54.40454,27.33261,27.33261,0,-1,0,27.33261,17.2795,0,3.552714E-15,0,4.722936,28.77116,27.33261,0,0,261.8598,83.08437,0,24.04823,-24.04823,146.2297,34.81653,0.1087829,30.06586,3.778349,0,87.8073
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,8.189651,56.52692,53.89736,27.96328,27.96328,0,-1,0,27.96328,29.28716,0,0,0,8.189651,29.43503,27.96328,0,0,288.5801,59.03614,0,21.24538,-21.24538,123.8351,29.4845,0.1087829,30.75961,6.551721,0,67.22579
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.343628,53.54359,52.17655,24.70282,24.70282,0,-1,0,24.70282,17.58353,0,3.552714E-15,0,4.343628,26.00297,24.70282,0,0,312.1861,37.79076,0,21.65934,-21.65934,101.0042,24.04857,0.1087829,27.1731,3.474903,0,42.13439
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,50.5916,50.5916,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,336.252,16.13143,0,0.3240929,-0.3240929,100.6626,23.96723,0.1087829,0.3386771,0,0,16.13143
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,49.16062,49.16062,48.45528,15.01697,0,-1,0,15.01697,0,0,33.43832,38.28384,0,15.80733,15.01697,0,0,336.6121,15.80733,0,15.80733,-15.80733,84.00017,20,0.1087829,53.30081,0,0,15.80733
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,47.73869,47.73869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087829,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,46.43451,46.43451,2.529583,0,0,-1,0,0,0,0,2.529583,2.782542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087829,2.782542,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,45.49259,45.49259,10.72683,0,0,-1,0,0,0,0,10.72683,11.79951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087829,11.79951,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,44.70465,44.70465,5.917246,0,0,-1,0,0,0,0,5.917246,6.50897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087829,6.50897,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,43.94387,43.94387,12.62868,0,0,-1,0,0,0,0,12.62868,13.89155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087829,13.89155,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,43.328,43.328,8.223875,0,0,-1,0,0,0,0,8.223875,9.046262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087829,9.046262,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,42.7212,42.7212,23.07436,0,0,-1,0,0,0,0,23.07436,25.38179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087829,25.38179,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,42.20496,42.20496,44.57563,0,0,-1,0,0,0,0,44.57563,49.03319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1087829,49.03319,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,41.90608,41.90608,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,354.1758,0,58.48191,0,58.48191,139.481,33.20969,0.1089628,21.3841,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5339525,41.75385,41.59814,4.75262,4.75262,77.06841,0,21.76631,4.75262,11.23491,0,0,0,0.5339525,0,0,72.31579,68.7,295.6939,52.63372,69.23396,0,69.23396,205.1621,48.84801,0.1091042,5.227881,0.427162,81,53.16768
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,2.898149,42.08276,41.23587,11.62981,11.62981,81,0,22.761,11.62981,24.92001,0,0,0,2.898149,0,0,69.37019,65.90168,226.4599,114.9443,68.79983,0,68.79983,270.4313,64.38828,0.1092646,12.79279,2.31852,81,117.8424
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,7.98919,44.34682,41.97853,24.21824,24.21824,81,0,22.761,24.21824,32.98832,0,0,0,7.98919,0,0,56.78176,53.94268,157.6601,176.8641,61.93187,0,61.93187,329.1851,78.37724,0.1094371,26.64006,6.391352,81,184.8533
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,29.28437,53.21251,44.01633,22.40551,22.40551,0,-1,0,22.40551,130.7017,0,0,0,29.28437,23.58475,22.40551,0,0,95.72824,232.6028,5.699624,0,5.699624,334.5922,79.66465,0.1094267,24.64606,23.4275,0,261.8872
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,36.06404,57.64968,45.98166,29.20224,29.20224,0,-1,0,29.20224,123.4975,0,0,0,36.06404,30.7392,29.20224,0,0,90.02862,237.7325,5.324845,0,5.324845,339.6438,80.86741,0.109417,32.12246,28.85123,0,273.7965
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,23.8723,55.55278,47.93795,41.00165,41.00165,0,-1,0,41.00165,58.22278,0,7.105427E-15,0,23.8723,43.15963,41.00165,0,0,84.70377,242.5248,0,19.28733,-19.28733,319.3131,76.02679,0.109417,45.10182,19.09784,0,266.3971
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,28.48638,59.16084,49.84894,7.266059,7.266059,0,-1,0,7.266059,392.0471,0,0,0,28.48638,7.648483,7.266059,0,0,106.1341,223.2375,20.83789,0,20.83789,339.0817,80.73358,0.1093788,7.992665,22.7891,0,251.7239
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,19.21055,58.01801,51.78711,37.62828,37.62828,0,-1,0,37.62828,51.0535,0,0,0,19.21055,39.60872,37.62828,0,0,85.29625,241.9916,0,20.39816,-20.39816,317.5802,75.61417,0.1093788,41.39111,15.36844,0,261.2021
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,24.02887,60.99134,53.03695,29.38676,29.38676,0,-1,0,29.38676,81.76768,3.552714E-15,0,0,24.02887,30.93343,29.38676,0,0,107.9609,221.5934,0,6.904561,-6.904561,310.3021,73.88131,0.1093788,32.32544,19.22309,0,245.6223
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,28.09954,62.97525,53.54414,16.56158,16.56158,0,-1,0,16.56158,169.6671,0,0,0,28.09954,17.43324,16.56158,0,0,115.6326,214.6889,10.6663,0,10.6663,320.4211,76.29058,0.1093593,18.21774,22.47963,0,242.7884
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,15.39985,59.29843,54.25963,31.98297,31.98297,0,-1,0,31.98297,48.15014,0,3.552714E-15,0,15.39985,33.66629,31.98297,0,0,104.9663,224.2886,0,18.26644,-18.26644,301.1665,71.70618,0.1093593,35.18127,12.31988,0,239.6884
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,4.829636,55.23539,53.6981,0,0,0,-1,0,0,0,0,0,0,4.829636,0,0,0,0,125.2623,206.0221,4.829636,0,4.829636,305.7484,72.79708,0.1093505,0,3.863708,0,210.8517
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.042534,53.28361,52.01353,6.608019,6.608019,0,-1,0,6.608019,61.17619,0,0,0,4.042534,6.955809,6.608019,0,0,120.4327,210.3688,0,2.913275,-2.913275,302.6775,72.06593,0.1093505,7.268821,3.234027,0,214.4113
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,50.43764,50.43764,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,123.6697,207.4555,0,12.39753,-12.39753,289.6093,68.95447,0.1093505,12.95542,0,0,207.4555
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,49.03382,49.03382,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,137.4447,195.058,0,44.4455,-44.4455,242.7597,57.7998,0.1093505,46.44555,0,0,195.058
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,47.6119,47.6119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.8286,150.6125,0,0,0,242.7597,57.7998,0.1093505,0,0,0,150.6125
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,46.30771,46.30771,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,186.8286,150.6125,0,11.46284,-11.46284,230.6768,54.92293,0.1093505,11.97866,0,0,150.6125
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,45.39297,45.39297,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,199.5651,139.1496,0,41.74662,-41.74662,186.672,44.44562,0.1093505,43.62522,0,0,139.1496
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,44.60502,44.60502,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,245.9502,97.40303,0,28.93009,-28.93009,156.177,37.18492,0.1093505,30.23194,0,0,97.40303
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,43.86236,43.86236,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,278.0948,68.47294,0,23.17418,-23.17418,131.7493,31.36881,0.1093505,24.21702,0,0,68.47294
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,43.22838,43.22838,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,303.8438,45.29876,0,0.6591408,-0.6591408,131.0545,31.20338,0.1093505,0.6888021,0,0,45.29876
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,42.63968,42.63968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.5762,44.63961,0,0,0,131.0545,31.20338,0.1093505,0,0,0,44.63961
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,42.1325,42.1325,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,304.5762,44.63961,0,10.69323,-10.69323,119.7828,28.51966,0.1093505,11.17442,0,0,44.63961
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,41.7974,41.7974,29.08299,29.08299,0,0,0,29.08299,0,0,3.552714E-15,0,0,30.61367,29.08299,0,0,316.4576,33.94639,0,30.61367,-30.61367,87.51316,20.83643,0.1093505,31.99129,0,0,33.94639
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.073621,41.81171,41.49852,18.98875,18.98875,81,0,22.761,18.98875,5.653984,0,0,0,1.073621,0,0,62.01125,58.91069,350.4728,3.332717,59.98431,0,59.98431,144.4193,34.38547,0.1095262,20.88763,0.8588969,81,4.406338
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,17.99863,46.57551,41.16341,64.8885,64.8885,81,0,22.761,64.8885,27.73779,0,0,0,17.99863,0,0,16.11149,15.30592,290.4885,57.31859,33.30455,0,33.30455,176.0147,41.90819,0.1096212,71.37736,14.39891,81,75.31723
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,43.58821,55.8365,41.90608,8.782775,8.782775,81,0,22.761,8.782775,496.2921,0,0,0,43.58821,0,0,72.21722,68.60636,257.1839,87.29269,112.1946,0,112.1946,282.4519,67.25031,0.1097008,9.661052,34.87057,81,130.8809
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,61.99847,65.02776,43.9167,0,0,0,-1,0,0,0,0,0,0,61.99847,0,0,0,0,144.9893,188.2678,61.99847,0,61.99847,341.2688,81.25431,0.1095876,0,49.59877,0,250.2663
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,74.01239,72.49778,45.90015,17.9826,17.9826,0,-1,0,17.9826,411.5779,0,0,0,74.01239,18.92905,17.9826,0,0,82.99088,244.0664,55.08334,0,55.08334,393.5254,93.69634,0.1094872,19.78086,59.20991,0,318.0788
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,72.538,74.24577,47.83832,26.84997,26.84997,0,-1,0,26.84997,270.1605,16.36734,0,0,72.538,28.26312,26.84997,0,0,27.90754,293.6414,27.90754,0,27.90754,420.0009,100,0.1094364,29.53496,58.0304,0,366.1794
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,67.30259,74.25194,49.74932,33.64725,33.64725,0,-1,0,33.64725,200.0241,31.88443,0,0,67.30259,35.41815,33.64725,0,0,0,318.7582,0,0,0,420.0009,100,0.1094364,37.01197,53.84207,0,386.0608
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,41.46933,65.89522,51.68748,36.83177,36.83177,0,-1,0,36.83177,112.5912,2.699038,0,0,41.46933,38.77029,36.83177,0,0,0,318.7582,0,0,0,420.0009,100,0.1094364,40.51495,33.17546,0,360.2275
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,66.08792,77.60241,52.92827,33.27359,33.27359,0,-1,0,33.27359,198.6198,31.0631,0,0,66.08792,35.02483,33.27359,0,0,0,318.7582,0,0,0,420.0009,100,0.1094364,36.60094,52.87034,0,384.8462
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,55.57396,73.57574,53.44451,29.4175,29.4175,0,-1,0,29.4175,188.9146,24.60817,0,0,55.57396,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1094364,32.35925,44.45916,0,374.3322
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,37.78109,67.16769,54.10566,72.81866,68.7,0,-1,0,68.7,54.9943,0,4.118658,11.40052,37.78109,72.31579,68.7,0,0,0,318.7582,0,34.5347,-34.5347,383.5981,91.33269,0.1094364,80.10052,30.22487,0,356.5393
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,25.0833,61.90005,53.54414,0,0,0,-1,0,0,0,0,0,0,25.0833,0,0,0,0,38.37189,284.2235,25.0833,0,25.0833,407.3942,96.99842,0.1093908,0,20.06664,0,309.3068
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.445044,53.28327,51.88673,99.06997,68.7,0,-1,0,68.7,6.470224,0,30.36997,40.27697,4.445044,72.31579,68.7,0,0,13.28859,306.7985,0,67.87074,-67.87074,335.8521,79.96463,0.1093908,108.977,3.556035,0,311.2435
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,50.35612,50.35612,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,88.70053,238.9277,0,45.01677,-45.01677,288.4003,68.6666,0.1093908,47.04252,0,0,238.9277
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,48.96137,48.96137,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,138.7192,193.911,0,48.35033,-48.35033,237.4346,56.53193,0.1093908,50.5261,0,0,193.911
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,47.53039,47.53039,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,192.4418,145.5607,0,37.20964,-37.20964,198.2122,47.19328,0.1093908,38.88407,0,0,145.5607
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,46.25337,46.25337,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,233.7858,108.351,0,17.771,-17.771,179.4799,42.73322,0.1093908,18.57069,0,0,108.351
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,45.31146,45.31146,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,253.5313,90.58002,0,8.994031,-8.994031,169.9993,40.47596,0.1093908,9.398762,0,0,90.58002
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,44.52351,44.52351,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,263.5247,81.58599,0,28.88247,-28.88247,139.5546,33.22721,0.1093908,30.18218,0,0,81.58599
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,43.7899,43.7899,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,295.6163,52.70352,0,15.14342,-15.14342,123.592,29.42661,0.1093908,15.82488,0,0,52.70352
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,43.12875,43.12875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.4424,37.5601,0,0,0,123.592,29.42661,0.1093908,0,0,0,37.5601
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,42.54006,42.54006,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,312.4424,37.5601,0,15.83598,-15.83598,106.8994,25.45219,0.1093908,16.5486,0,0,37.5601
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,42.05099,42.05099,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,330.0379,21.72412,0,18.76061,-18.76061,87.12398,20.74376,0.1093908,19.60484,0,0,21.72412
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,41.72494,41.72494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,350.883,2.963509,0,0,0,87.12398,20.74376,0.1093908,0,0,0,2.963509
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.8493637,41.66455,41.41701,51.24949,51.24949,47.62725,0,14.3177,51.24949,1.657312,0,0,0,0.8493637,3.812872,3.622229,0,0,350.883,2.963509,0,2.963509,-2.963509,84.00017,20,0.1093908,56.37443,0.679491,81,3.812872
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,14.72982,45.46142,41.06379,42.69115,42.69115,81,0,22.761,42.69115,34.50322,-7.105427E-15,0,0,14.72982,0,0,38.30885,36.39341,354.1758,0,51.12323,0,51.12323,132.4999,31.54754,0.109542,46.96027,11.78386,81,14.72982
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,36.90459,53.43054,41.82457,92.96901,92.96901,81,0,22.761,92.96901,39.69558,0,0,0,36.90459,12.59896,11.96901,0,0,303.0526,46.0109,24.30563,0,24.30563,155.5583,37.03761,0.1096056,102.2659,29.52367,81,82.9155
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,60.0165,64.12336,43.81707,37.12004,37.12004,0,-1,0,37.12004,161.6822,0,0,0,60.0165,39.07373,37.12004,0,0,278.7469,67.88597,20.94277,0,20.94277,175.4263,41.76809,0.1095675,40.83205,48.0132,0,127.9025
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,73.95539,72.34846,45.80053,17.61152,17.61152,0,-1,0,17.61152,419.9263,0,0,0,73.95539,18.53844,17.61152,0,0,257.8042,86.73447,55.41695,0,55.41695,227.9995,54.28548,0.1094668,19.37267,59.16431,0,160.6899
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,73.77136,74.68275,47.73869,38.88879,38.88879,0,-1,0,38.88879,189.6983,0,0,0,73.77136,40.93556,38.88879,0,0,202.3872,136.6097,32.8358,0,32.8358,259.1502,61.70231,0.1094073,42.77766,59.01709,0,210.3811
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,75.7786,78.03509,49.64969,3.239824,3.239824,0,-1,0,3.239824,2338.973,0,0,0,75.7786,3.410341,3.239824,0,0,169.5514,166.1619,72.36826,0,72.36826,327.8048,78.04861,0.1092762,3.563806,60.62288,0,241.9405
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,79.61583,82.4062,51.56069,48.13217,48.13217,0,-1,0,48.13217,165.4108,0,0,0,79.61583,50.66544,48.13217,0,0,97.18317,231.2934,28.95039,0,28.95039,355.2695,84.58781,0.1092239,52.94539,63.69266,0,310.9092
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,65.32037,77.06221,52.77431,33.32687,33.32687,0,-1,0,33.32687,195.9991,0,0,0,65.32037,35.08091,33.32687,0,0,68.23278,257.3487,30.23945,0,30.23945,383.9572,91.4182,0.1091693,36.65955,52.25629,0,322.6691
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,46.90126,69.81827,53.29055,29.6752,29.6752,0,-1,0,29.6752,158.0487,0,0,0,46.90126,31.23705,29.6752,0,0,37.99332,284.5642,15.6642,0,15.6642,398.8176,94.95638,0.109141,32.64272,37.521,0,331.4655
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,40.22004,67.99386,54.00604,16.24725,16.24725,0,-1,0,16.24725,247.5499,0.7885489,0,0,40.22004,17.10237,16.24725,0,0,22.32912,298.662,22.32912,0,22.32912,420.0009,100,0.1091008,17.87197,32.17603,0,338.882
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,23.02283,61.07001,53.44451,63.66648,63.66648,0,-1,0,63.66648,36.16162,0,0,1.333126,23.02283,67.01734,63.66648,0,0,0,318.7582,0,43.99452,-43.99452,373.6266,88.95853,0.1091008,70.03313,18.41826,0,341.7811
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.465032,53.21647,51.81428,88.40267,68.7,0,-1,0,68.7,6.499319,0,19.70267,28.54294,4.465032,72.31579,68.7,0,0,48.8828,274.7637,0,67.85075,-67.85075,302.1056,71.92976,0.1091008,97.24294,3.572026,0,279.2287
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,50.2565,50.2565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.2725,206.9129,0,0,0,302.1056,71.92976,0.1091008,0,0,0,206.9129
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,48.85269,48.85269,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,124.2725,206.9129,0,8.87114,-8.87114,292.7546,69.70333,0.1091008,9.270341,0,0,206.9129
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,47.45793,47.45793,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,134.1293,198.0418,0,13.60602,-13.60602,278.4126,66.28857,0.1091008,14.21829,0,0,198.0418
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,46.18092,46.18092,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,149.2471,184.4358,0,21.91329,-21.91329,255.3139,60.78891,0.1091008,22.89939,0,0,184.4358
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,45.26617,45.26617,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,173.5952,162.5225,0,27.34903,-27.34903,226.4855,53.92501,0.1091008,28.57974,0,0,162.5225
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,44.42389,44.42389,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,203.9831,135.1735,0,9.523546,-9.523546,216.4468,51.53485,0.1091008,9.952106,0,0,135.1735
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,43.68122,43.68122,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,214.5648,125.6499,0,2.477037,-2.477037,213.8358,50.91318,0.1091008,2.588503,0,0,125.6499
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,43.04724,43.04724,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,217.317,123.1729,0,14.31507,-14.31507,198.7464,47.32047,0.1091008,14.95925,0,0,123.1729
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,42.45855,42.45855,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,233.2227,108.8578,0,15.67709,-15.67709,182.2213,43.38593,0.1091008,16.38256,0,0,108.8578
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,41.95136,41.95136,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,250.6417,93.18073,0,13.84634,-13.84634,167.626,39.91086,0.1091008,14.46943,0,0,93.18073
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,41.62531,41.62531,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,266.0265,79.33439,0,19.70001,-19.70001,146.8603,34.96667,0.1091008,20.58651,0,0,79.33439
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.364903,41.71531,41.31738,0,0,0,0,0,0,0,0,0,0,1.364903,0,0,0,0,287.9154,59.63438,1.364903,0,1.364903,148.1552,35.27497,0.1090983,0,1.091923,0,60.99928
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,17.33101,46.15229,40.95511,34.13627,34.13627,0,0,0,34.13627,50.77007,0,0,0,17.33101,35.93291,34.13627,0,0,286.5505,60.86279,0,18.60191,-18.60191,128.5471,30.60638,0.1090983,37.5499,13.86481,0,78.1938
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,22.65502,48.62819,41.72494,34.61354,34.61354,0,0,0,34.61354,65.45132,0,0,0,22.65502,36.43531,34.61354,0,0,307.2193,42.26089,0,13.78029,-13.78029,114.0214,27.14789,0.1090983,38.0749,18.12402,0,64.91591
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,33.71199,54.37751,43.70839,34.30346,34.30346,0,-1,0,34.30346,98.27579,0,0,4.271956,33.71199,36.1089,34.30346,0,0,322.5307,28.4806,0,2.396906,-2.396906,111.4948,26.54633,0.1090983,37.7338,26.9696,0,62.19259
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,39.3277,58.46885,45.67373,24.35272,24.35272,0,-1,0,24.35272,161.492,0,0,0,39.3277,25.63445,24.35272,0,0,325.1939,26.08369,13.69326,0,13.69326,124.4854,29.63931,0.1090736,26.78799,31.46216,0,65.41139
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,52.69048,65.65094,47.63001,6.576016,6.576016,0,-1,0,6.576016,801.2523,0,0,0,52.69048,6.922122,6.576016,0,0,311.5007,38.40762,45.76836,0,45.76836,167.905,39.97731,0.1089912,7.233617,42.15239,0,91.09811
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,76.20886,78.07901,49.52289,21.50101,21.50101,0,-1,0,21.50101,354.4433,0,0,0,76.20886,22.63264,21.50101,0,0,265.7323,79.59914,53.57623,0,53.57623,218.7319,52.07892,0.1088949,23.6511,60.96709,0,155.808
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,70.09303,77.59228,51.42484,51.16434,51.16434,0,-1,0,51.16434,136.9959,0,0,0,70.09303,53.8572,51.16434,0,0,212.1561,127.8177,16.23583,0,16.23583,234.1346,55.74621,0.1088658,56.28077,56.07442,0,197.9108
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,38.26733,65.77412,52.67468,72.0887,68.7,0,-1,0,68.7,55.70208,0,3.388698,10.59757,38.26733,72.31579,68.7,0,0,195.9203,142.43,0,34.04846,-34.04846,198.2443,47.20094,0.1088658,79.29757,30.61386,0,180.6973
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,32.71138,64.26027,53.18187,23.15056,23.15056,0,-1,0,23.15056,141.2985,0,0,0,32.71138,24.36901,23.15056,0,0,233.7519,108.3815,8.342377,0,8.342377,206.1586,49.08529,0.1088508,25.46561,26.16911,0,141.0929
