Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,45.01258,45.01258,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,163.0349,172.0268,0,47.32334,-47.32334,215.4492,51.29732,0.1118217,49.45289,0,0,172.0268
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,44.08878,44.08878,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,215.6164,124.7035,0,1.015146,-1.015146,214.3791,51.04254,0.1118217,1.060827,0,0,124.7035
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,43.35518,43.35518,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,216.7443,123.6883,0,14.01404,-14.01404,199.607,47.52538,0.1118217,14.64467,0,0,123.6883
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,42.63968,42.63968,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,232.3155,109.6743,0,40.7169,-40.7169,156.6876,37.3065,0.1118217,42.54916,0,0,109.6743
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,41.92419,41.92419,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,277.5565,68.95738,0,30.1735,-30.1735,124.882,29.73374,0.1118217,31.53131,0,0,68.95738
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,41.49852,41.49852,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,311.0826,38.78389,0,10.44003,-10.44003,113.8772,27.11357,0.1118217,10.90983,0,0,38.78389
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,41.06379,41.06379,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,322.6826,28.34385,0,12.27042,-12.27042,100.9431,24.03401,0.1118217,12.82259,0,0,28.34385
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,40.65623,40.65623,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,336.3164,16.07343,0,8.464705,-8.464705,92.02047,21.90959,0.1118217,8.845616,0,0,16.07343
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,40.40264,40.40264,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,345.7217,7.608726,0,7.200119,-7.200119,84.43088,20.10255,0.1118217,29.79912,0,81,7.608726
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.743068,41.18232,40.09471,65.93813,65.93813,81,0,22.761,65.93813,5.676638,0,0,0,3.743068,0,0,15.06188,14.30878,353.7218,0.4086076,18.05185,0,18.05185,101.5564,24.18004,0.1118708,72.53194,2.994455,81,4.151676
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.19033,44.14119,40.82831,52.80217,52.80217,81,0,22.761,52.80217,21.19294,0,0,0,11.19033,0,0,28.19783,26.78794,335.67,16.65527,37.97827,0,37.97827,137.5857,32.75844,0.1119725,58.08239,8.952264,81,27.8456
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,9.984056,45.52198,42.54006,33.9691,33.9691,0,-1,0,33.9691,29.39159,0,7.105427E-15,0,9.984056,35.75694,33.9691,0,0,297.6917,50.83572,0,25.77289,-25.77289,110.4187,26.29012,0.1119725,37.366,7.987245,0,60.81977
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,13.94011,48.74735,44.49634,18.45578,18.45578,0,-1,0,18.45578,75.53252,0,3.552714E-15,0,13.94011,19.42713,18.45578,0,0,326.3282,25.06283,0,5.487019,-5.487019,104.6349,24.91302,0.1119725,20.30136,11.15209,0,39.00294
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,17.40265,51.82221,46.40734,18.05743,18.05743,0,-1,0,18.05743,96.37392,0,0,0,17.40265,19.00782,18.05743,0,0,332.4249,19.57581,0,1.605168,-1.605168,102.9429,24.51016,0.1119725,19.86317,13.92212,0,36.97846
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,14.11898,52.66354,48.24588,44.21514,30.48514,0,-1,0,30.48514,46.3143,0,13.73,28.88194,14.11898,32.08962,30.48514,0,0,334.2084,17.97064,0,17.97064,-17.97064,84.00017,20,0.1119725,48.63665,11.29518,0,32.08962
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,21.30652,56.99246,50.1297,15.46254,15.46254,0,-1,0,15.46254,137.7945,0,0,12.96055,21.30652,16.27636,15.46254,0,0,354.1758,0,5.030167,0,5.030167,88.7722,21.1362,0.1119639,17.00879,17.04522,0,21.30652
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,17.07008,56.71342,51.22558,7.086549,7.086549,0,-1,0,7.086549,240.8801,0,0,0.2510954,17.07008,7.459525,7.086549,0,0,349.1456,4.52715,9.610557,0,9.610557,97.88958,23.307,0.1119475,7.795203,13.65606,0,21.59723
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,17.88613,57.38228,51.60597,2.73882,2.73882,0,-1,0,2.73882,653.0596,0,0,0,17.88613,2.882969,2.73882,0,0,339.5351,13.17665,15.00316,0,15.00316,112.1228,26.69586,0.1119219,3.012702,14.3089,0,31.06278
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,7.902833,54.68274,52.17655,55.89733,32.85321,0,-1,0,32.85321,24.05498,0,23.04412,34.64,7.902833,34.58233,32.85321,0,0,324.5319,26.6795,0,26.6795,-26.6795,84.00017,20,0.1119219,61.48706,6.322267,0,34.58233
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,9.896986,54.84765,51.7056,44.05044,9.402137,0,-1,0,9.402137,105.2632,0,34.64831,46.57506,9.896986,9.896986,9.402137,0,0,354.1758,0,0,0,0,84.00017,20,0.1119219,48.45549,7.917589,0,9.896986
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.219053,51.51225,50.20216,72.78109,4.008101,0,-1,0,4.008101,105.2632,0,68.77299,79.25758,4.219053,4.219053,4.008101,0,0,354.1758,0,0,0,0,84.00017,20,0.1119219,80.0592,3.375243,0,4.219053
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,48.83457,48.83457,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119219,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,47.58473,47.58473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119219,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,46.20808,46.20808,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119219,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,44.98541,44.98541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119219,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,44.07067,44.07067,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119219,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,43.30083,43.30083,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119219,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,42.61251,42.61251,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119219,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,41.90608,41.90608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119219,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,41.47135,41.47135,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119219,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,41.03662,41.03662,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119219,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,40.65623,40.65623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1119219,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,40.40264,40.40264,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1120766,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.385983,41.95935,40.09471,11.89183,11.89183,81,0,22.761,11.89183,53.70059,0,0,0,6.385983,0,0,69.10817,65.65276,292.2979,55.69012,72.03874,0,72.03874,211.0447,50.24863,0.1122136,13.08101,5.108787,81,62.0761
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,14.05782,44.99469,40.8102,2.14068,2.14068,74.45647,0,21.10549,2.14068,656.6988,0,0,0,14.05782,0,0,72.31579,68.7,220.2592,120.525,82.75782,0,82.75782,289.5556,68.94168,0.112304,2.354748,11.24625,81,134.5828
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,33.37393,52.97693,42.51289,39.13499,39.13499,0,-1,0,39.13499,85.27901,0,0,0,33.37393,41.19473,39.13499,0,0,137.5013,195.007,0,7.820796,-7.820796,281.3118,66.97886,0.112304,43.04849,26.69914,0,228.381
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,54.64893,62.76624,44.45105,37.18899,37.18899,0,-1,0,37.18899,146.9492,0,0,0,54.64893,39.1463,37.18899,0,0,146.1911,187.1862,15.50263,0,15.50263,296.0189,70.48054,0.1122776,40.90789,43.71915,0,241.8352
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,30.74861,56.2626,46.40734,0,0,0,-1,0,0,0,0,0,0,30.74861,0,0,0,0,130.6885,201.1386,30.74861,0,30.74861,325.1895,77.42593,0.1122252,0,24.59889,0,231.8872
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,43.76775,62.93123,48.24588,67.3921,67.3921,0,-1,0,67.3921,64.94492,0,1.421085E-14,5.43131,43.76775,70.93905,67.3921,0,0,99.93987,228.8123,0,27.1713,-27.1713,296.5485,70.60664,0.1122252,74.13131,35.0142,0,272.5801
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,26.54349,58.75528,50.10254,0,0,0,-1,0,0,0,0,0,0,26.54349,0,0,0,0,130.1302,201.641,26.54349,0,26.54349,321.7299,76.6022,0.1121799,0,21.23479,0,228.1845
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,19.43167,57.44955,51.17124,0,0,0,-1,0,0,0,0,0,0,19.43167,0,0,0,0,103.5867,225.5302,19.43167,0,19.43167,340.1644,80.99135,0.1121468,0,15.54533,0,244.9619
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,35.91904,63.67554,51.56069,51.60344,51.60344,0,-1,0,51.60344,69.6059,0,0,0,35.91904,54.31941,51.60344,0,0,84.15504,243.0187,0,18.40037,-18.40037,320.7686,76.37334,0.1121468,56.76378,28.73523,0,278.9377
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,23.5602,59.85132,52.11316,45.29703,45.29703,0,-1,0,45.29703,52.01268,0,7.105427E-15,0,23.5602,47.68108,45.29703,0,0,104.5999,224.6183,0,24.12089,-24.12089,295.343,70.31963,0.1121468,49.82673,18.84816,0,248.1785
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.470919,53.40775,51.68748,0,0,0,-1,0,0,0,0,0,0,5.470919,0,0,0,0,131.4009,200.4974,5.470919,0,5.470919,300.5332,71.55537,0.1121375,0,4.376735,0,205.9684
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.601607,50.65139,50.15688,25.13037,25.13037,0,-1,0,25.13037,6.373193,0,3.552714E-15,0,1.601607,26.45302,25.13037,0,0,125.93,205.4212,0,24.85141,-24.85141,274.3375,65.31832,0.1121375,27.64341,1.281286,0,207.0229
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,48.8074,48.8074,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,153.5426,180.5698,0,47.76478,-47.76478,223.989,53.3306,0.1121375,49.9142,0,0,180.5698
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,47.55756,47.55756,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,206.6146,132.8051,0,1.209879,-1.209879,222.7137,53.02696,0.1121375,1.264324,0,0,132.8051
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,46.15374,46.15374,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,207.9589,131.5952,0,22.17742,-22.17742,199.3366,47.46101,0.1121375,23.1754,0,0,131.5952
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,44.9039,44.9039,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,232.6005,109.4178,0,6.787423,-6.787423,192.1821,45.75754,0.1121375,7.092856,0,0,109.4178
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,43.98915,43.98915,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,240.1421,102.6303,0,32.20803,-32.20803,158.2318,37.67416,0.1121375,33.65739,0,0,102.6303
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,43.25555,43.25555,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,275.9288,70.42231,0,14.58827,-14.58827,142.8544,34.01289,0.1121375,15.24474,0,0,70.42231
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,42.56723,42.56723,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,292.138,55.83405,0,0.6344528,-0.6344528,142.1857,33.85366,0.1121375,0.6630032,0,0,55.83405
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,41.87891,41.87891,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,292.8429,55.19959,0,36.06526,-36.06526,104.1695,24.80222,0.1121375,37.68819,0,0,55.19959
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,41.44418,41.44418,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,332.9154,19.13433,0,12.73854,-12.73854,90.74194,21.60518,0.1121375,13.31177,0,0,19.13433
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,41.00945,41.00945,15.80538,6.076009,0,-1,0,6.076009,0,0,9.729373,11.30991,0,6.395799,6.076009,0,0,347.0694,6.395799,0,6.395799,-6.395799,84.00017,20,0.1121375,17.38592,0,0,6.395799
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,40.62906,40.62906,27.4126,27.4126,81,0,22.761,27.4126,0,0,0,0,0,0,0,53.5874,50.90803,354.1758,0,50.90803,0,50.90803,132.2958,31.49893,0.1122794,30.15386,0,81,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,40.37547,40.37547,25.00931,25.00931,81,0,22.761,25.00931,0,0,0,0,0,0,0,55.99069,53.19115,303.2678,45.81723,53.19115,0,53.19115,182.7573,43.51356,0.1124274,27.51024,0,81,45.81723
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,15.40809,44.67168,40.09471,6.646585,6.646585,78.96237,0,22.24548,6.646585,231.8196,0,0,0,15.40809,0,0,72.31579,68.7,250.0766,93.68926,84.10809,0,84.10809,262.5493,62.5116,0.1125341,7.311244,12.32647,81,109.0974
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,30.90961,50.33414,40.8102,35.87885,35.87885,81,0,22.761,35.87885,86.14996,0,0,0,30.90961,0,0,45.12115,42.8651,165.9685,169.3866,73.77471,0,73.77471,332.5381,79.17558,0.1126667,39.46673,24.72769,81,200.2962
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,56.63072,61.26842,42.48572,20.0097,20.0097,0,-1,0,20.0097,283.0163,0,0,0,56.63072,21.06285,20.0097,0,0,92.19382,235.7838,35.56787,0,35.56787,366.2807,87.20953,0.1126062,22.01067,45.30458,0,292.4145
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,54.21107,62.56709,44.42389,2.011888,2.011888,0,-1,0,2.011888,2694.537,0,0,0,54.21107,2.117777,2.011888,0,0,56.62595,267.7949,52.0933,0,52.0933,415.7008,98.97618,0.1125176,2.213077,43.36886,0,322.006
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,76.0988,74.05334,46.38922,54.55552,54.55552,0,-1,0,54.55552,139.4887,14.13928,0,0,76.0988,57.42686,54.55552,0,0,4.532653,314.6788,4.532653,0,4.532653,420.0009,100,0.1125099,60.01107,60.87904,0,390.7776
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,80.92213,78.68033,48.21871,13.93261,13.93261,0,-1,0,13.93261,580.811,66.25623,0,0,80.92213,14.6659,13.93261,0,0,0,318.7582,0,0,0,420.0009,100,0.1125099,15.32587,64.7377,0,399.6804
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,68.87136,75.35689,50.07536,21.77094,21.77094,0,-1,0,21.77094,316.3454,45.95459,0,0,68.87136,22.91677,21.77094,0,0,0,318.7582,0,0,0,420.0009,100,0.1125099,23.94803,55.09709,0,387.6296
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,68.93389,76.7068,51.14407,33.35923,33.35923,0,-1,0,33.35923,206.6412,33.81892,0,0,68.93389,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.1125099,36.69515,55.14711,0,387.6921
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,52.59417,70.07478,51.50635,7.358097,7.358097,0,-1,0,7.358097,714.7795,44.8488,0,0,52.59417,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1125099,8.093906,42.07534,0,371.3524
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,44.03967,67.30907,52.06787,75.96091,68.7,0,-1,0,68.7,64.10432,0,7.260914,14.85701,44.03967,72.31579,68.7,0,0,0,318.7582,0,28.27612,-28.27612,390.1952,92.90343,0.1125099,83.55701,35.23174,0,362.7979
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,26.05187,60.182,51.60597,26.41158,26.41158,0,-1,0,26.41158,98.63807,0,0,0,26.05187,27.80166,26.41158,0,0,31.41791,290.4821,0,1.74979,-1.74979,388.3507,92.46428,0.1125099,29.05273,20.8415,0,316.534
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.148172,51.36217,50.07536,56.68465,56.68465,0,-1,0,56.68465,7.317981,0,7.105427E-15,0,4.148172,59.66806,56.68465,0,0,33.36212,288.7323,0,55.51989,-55.51989,329.8277,78.53024,0.1125099,62.35312,3.318538,0,292.8805
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,48.72589,48.72589,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,95.05088,233.2124,0,26.82531,-26.82531,301.5513,71.79778,0.1125099,28.03245,0,0,233.2124
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,47.4851,47.4851,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,124.8568,206.3871,0,26.00211,-26.00211,274.1427,65.27193,0.1125099,27.1722,0,0,206.3871
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,46.10846,46.10846,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,153.748,180.385,0,22.18882,-22.18882,250.7536,59.70312,0.1125099,23.18732,0,0,180.385
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,44.85861,44.85861,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,178.4023,158.1962,0,13.40297,-13.40297,236.6256,56.33932,0.1125099,14.0061,0,0,158.1962
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,43.96199,43.96199,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,193.2944,144.7932,0,10.78612,-10.78612,225.2561,53.63229,0.1125099,11.27149,0,0,144.7932
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,43.22838,43.22838,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,205.279,134.0071,0,25.45256,-25.45256,198.4267,47.24436,0.1125099,26.59792,0,0,134.0071
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,42.51289,42.51289,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,233.5596,108.5546,0,13.08733,-13.08733,184.6314,43.95978,0.1125099,13.67626,0,0,108.5546
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,41.85174,41.85174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.1011,95.46722,0,0,0,184.6314,43.95978,0.1125099,0,0,0,95.46722
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,41.41701,41.41701,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,248.1011,95.46722,0,18.795,-18.795,164.8198,39.24273,0.1125099,19.64077,0,0,95.46722
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,41.00945,41.00945,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,268.9845,76.67222,0,32.30395,-32.30395,130.7684,31.13528,0.1125099,33.75763,0,0,76.67222
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,40.60189,40.60189,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,304.8777,44.36826,0,21.29806,-21.29806,108.3183,25.79002,0.1125099,22.25648,0,0,44.36826
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,40.3483,40.3483,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,328.5422,23.0702,0,4.493703,-4.493703,103.5815,24.66222,0.1125099,4.69592,0,0,23.0702
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,18.30287,45.53446,40.06754,0,0,0,0,0,0,0,0,0,0,18.30287,0,0,0,0,333.5352,18.5765,18.30287,0,18.30287,120.9451,28.79641,0.1124789,0,14.64229,0,36.87937
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,41.1763,53.76091,40.78303,42.65447,42.65447,81,0,22.761,42.65447,96.53455,-7.105427E-15,0,0,41.1763,0,0,38.34553,36.42826,315.2324,35.04908,77.60455,0,77.60455,194.5673,46.32545,0.1126047,46.91991,32.94104,81,76.22538
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,57.2112,61.45883,42.45855,60.29796,60.29796,0,-1,0,60.29796,94.88083,0,0,0,57.2112,63.47153,60.29796,0,0,237.6278,104.8932,0,6.260334,-6.260334,187.9683,44.75427,0.1126047,66.32775,45.76896,0,162.1044
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,66.36395,67.37466,44.39671,40.42746,40.42746,0,-1,0,40.42746,164.1557,0,0,0,66.36395,42.55522,40.42746,0,0,244.5838,98.63284,23.80873,0,23.80873,210.5553,50.13211,0.1125643,44.4702,53.09116,0,164.9968
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,64.35004,68.88613,46.36205,20.90261,20.90261,0,-1,0,20.90261,307.8565,0,0,0,64.35004,22.00275,20.90261,0,0,220.775,120.0607,42.34729,0,42.34729,250.7294,59.69736,0.1124925,22.99287,51.48003,0,184.4108
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,71.28547,74.11842,48.19154,64.37227,64.37227,0,-1,0,64.37227,110.7394,0,0,2.109494,71.28547,67.76028,64.37227,0,0,178.4277,158.1733,3.525191,0,3.525191,254.0737,60.49362,0.1124865,70.80949,57.02838,0,229.4587
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,67.63016,74.77541,50.05725,8.383232,8.383232,0,-1,0,8.383232,806.7314,0,0,0,67.63016,8.824454,8.383232,0,0,174.9025,161.3459,58.80571,0,58.80571,309.8617,73.77645,0.112387,9.221555,54.10413,0,228.9761
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,74.26154,79.18948,51.12596,13.91725,13.91725,0,-1,0,13.91725,533.5937,0,0,0,74.26154,14.64973,13.91725,0,0,116.0968,214.2711,59.61181,0,59.61181,366.4145,87.24136,0.1122863,15.30897,59.40924,0,288.5326
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,45.87618,67.36197,51.47918,31.4561,31.4561,0,-1,0,31.4561,145.8419,0,0,0,45.87618,33.11168,31.4561,0,0,56.48502,267.9217,12.7645,0,12.7645,378.5239,90.12456,0.1122648,34.6017,36.70095,0,313.7979
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,31.82999,62.70362,52.0407,24.57748,24.57748,0,-1,0,24.57748,129.5088,0,0,0,31.82999,25.87103,24.57748,0,0,43.72052,279.4098,5.958962,0,5.958962,384.1771,91.47055,0.1122547,27.03523,25.46399,0,311.2397
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,22.10729,58.81555,51.60597,71.67152,68.7,0,-1,0,68.7,32.17946,0,2.971519,10.13867,22.10729,72.31579,68.7,0,0,37.76155,284.7728,0,50.2085,-50.2085,331.2527,78.86953,0.1122547,78.83867,17.68583,0,306.8801
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.042123,51.329,50.07536,0,0,0,-1,0,0,0,0,0,0,4.042123,0,0,0,0,93.54878,234.5643,4.042123,0,4.042123,335.0874,79.78255,0.1122479,0,3.233698,0,238.6064
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,48.72589,48.72589,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,89.50666,238.2022,0,28.21577,-28.21577,305.3453,72.70113,0.1122479,29.48548,0,0,238.2022
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,47.50322,47.50322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.8575,209.9865,0,0,0,305.3453,72.70113,0.1122479,0,0,0,209.9865
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,46.10846,46.10846,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,120.8575,209.9865,0,31.62015,-31.62015,272.0148,64.76529,0.1122479,33.04306,0,0,209.9865
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,44.85861,44.85861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.991,178.3663,0,0,0,272.0148,64.76529,0.1122479,0,0,0,178.3663
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,43.94387,43.94387,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,155.991,178.3663,0,18.22375,-18.22375,252.8052,60.1916,0.1122479,19.04382,0,0,178.3663
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,43.22838,43.22838,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,176.2396,160.1425,0,20.36446,-20.36446,231.3392,55.08065,0.1122479,21.28086,0,0,160.1425
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,42.54006,42.54006,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,198.8668,139.7781,0,25.89872,-25.89872,204.0396,48.58075,0.1122479,27.06416,0,0,139.7781
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,41.85174,41.85174,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,227.6432,113.8794,0,9.770117,-9.770117,193.741,46.12871,0.1122479,10.20977,0,0,113.8794
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,41.44418,41.44418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.4989,104.1093,0,0,0,193.741,46.12871,0.1122479,0,0,0,104.1093
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,41.00945,41.00945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.4989,104.1093,0,0,0,193.741,46.12871,0.1122479,0,0,0,104.1093
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,40.60189,40.60189,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,238.4989,104.1093,0,9.550313,-9.550313,183.674,43.73183,0.1122479,9.980078,0,0,104.1093
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,40.3483,40.3483,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,249.1103,94.55894,0,4.737201,-4.737201,178.6806,42.54292,0.1122479,4.950375,0,0,94.55894
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,5.806757,41.73347,40.04037,32.26182,32.26182,0,0,0,32.26182,17.99885,0,7.105427E-15,0,5.806757,33.95981,32.26182,0,0,254.3739,89.82175,0,28.15305,-28.15305,149.0047,35.47723,0.1122479,35.488,4.645405,0,95.6285
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,9.675115,43.6382,40.78303,10.46316,10.46316,0,0,0,10.46316,92.46838,0,1.776357E-15,0,9.675115,11.01385,10.46316,0,0,285.655,61.66869,0,1.338738,-1.338738,147.5935,35.14124,0.1122479,11.50948,7.740091,0,71.3438
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,20.83213,48.79512,42.44043,0,0,0,-1,0,0,0,0,0,0,20.83213,0,0,0,0,287.1425,60.32995,20.83213,0,20.83213,167.3566,39.84673,0.1122128,0,16.6657,0,81.16209
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,33.70684,55.11717,44.39671,0,0,0,-1,0,0,0,0,0,0,33.70684,0,0,0,0,266.3104,79.07887,33.70684,0,33.70684,199.3337,47.46032,0.112156,0,26.96547,0,112.7857
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,42.53005,60.35175,46.33488,12.22552,12.22552,0,-1,0,12.22552,347.8793,0,0,0,42.53005,12.86897,12.22552,0,0,232.6036,109.415,29.66108,0,29.66108,227.4727,54.16006,0.1121061,13.44807,34.02404,0,151.9451
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,38.47412,60.89186,48.16437,0,0,0,-1,0,0,0,0,0,0,38.47412,0,0,0,0,202.9425,136.11,38.47412,0,38.47412,263.9724,62.85046,0.1120414,0,30.77929,0,174.5841
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,36.00186,62.03447,50.03008,0,0,0,-1,0,0,0,0,0,0,36.00186,0,0,0,0,164.4684,170.7367,36.00186,0,36.00186,298.1268,70.98244,0.1119809,0,28.80149,0,206.7386
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,18.38959,57.02324,51.09879,15.8206,15.8206,0,-1,0,15.8206,116.2383,0,0,0,18.38959,16.65326,15.8206,0,0,128.4665,203.1384,1.736326,0,1.736326,299.774,71.37463,0.111978,17.40266,14.71167,0,221.528
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,24.15248,59.38659,51.47918,33.73047,33.73047,0,-1,0,33.73047,71.60433,0,0,0,24.15248,35.50576,33.73047,0,0,126.7302,204.7011,0,11.35328,-11.35328,287.8066,68.52525,0.111978,37.10352,19.32198,0,228.8535
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.121383,54.58738,52.01353,63.61089,63.61089,0,-1,0,63.61089,12.76729,0,0,1.271973,8.121383,66.95882,63.61089,0,0,139.3449,193.3478,0,58.83744,-58.83744,225.7865,53.75859,0.111978,69.97197,6.497107,0,201.4692
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,12.72718,55.62233,51.56069,25.31031,25.31031,0,-1,0,25.31031,50.28458,0,0,0,12.72718,26.64244,25.31031,0,0,204.7199,134.5103,0,13.91525,-13.91525,211.1186,50.26622,0.111978,27.84134,10.18175,0,147.2375
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.129971,50.99871,50.03008,26.51565,26.51565,0,-1,0,26.51565,11.80424,0,3.552714E-15,0,3.129971,27.91121,26.51565,0,0,220.1812,120.5951,0,24.78124,-24.78124,184.9969,44.04678,0.111978,29.16721,2.503977,0,123.7251
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,48.68061,48.68061,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,247.716,95.81387,0,7.959939,-7.959939,176.6063,42.04905,0.111978,8.318136,0,0,95.81387
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,47.45793,47.45793,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,256.5603,87.85393,0,6.355628,-6.355628,169.9069,40.45395,0.111978,6.641632,0,0,87.85393
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,46.08129,46.08129,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,263.6221,81.4983,0,36.11792,-36.11792,131.8353,31.38929,0.111978,37.74322,0,0,81.4983
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,44.83144,44.83144,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,303.7532,45.38038,0,17.45749,-17.45749,113.4335,27.00792,0.111978,18.24308,0,0,45.38038
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,43.94387,43.94387,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,323.1504,27.92289,0,11.45096,-11.45096,101.3631,24.13402,0.111978,11.96626,0,0,27.92289
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,43.20121,43.20121,36.44527,15.64833,0,-1,0,15.64833,0,0,20.79695,24.44147,0,16.47192,15.64833,0,0,335.8737,16.47192,0,16.47192,-16.47192,84.00017,20,0.111978,40.0898,0,0,16.47192
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,42.51289,42.51289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111978,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,41.85174,41.85174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111978,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,41.41701,41.41701,30.2192,0,0,-1,0,0,0,0,30.2192,33.24112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111978,33.24112,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,41.00945,41.00945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.111978,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,40.60189,40.60189,0.9966132,0.9966132,73.3124,0,20.81604,0.9966132,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1120862,1.096274,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,40.3483,40.3483,43.06131,43.06131,81,0,22.761,43.06131,0,0,0,0,0,0,0,37.93869,36.04176,285.4758,61.83,36.04176,0,36.04176,183.3669,43.6587,0.1121853,47.36744,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.25521,43.35589,40.04037,37.91512,37.91512,81,0,22.761,37.91512,29.6853,0,0,0,11.25521,0,0,43.08488,40.93064,249.4341,94.26759,52.18585,0,52.18585,232.8748,55.44626,0.1123239,41.70663,9.004171,81,105.5228
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,34.77319,51.58593,40.78303,11.42126,11.42126,81,0,22.761,11.42126,304.4602,0,0,0,34.77319,0,0,69.57874,66.09981,197.2482,141.2348,100.873,0,100.873,328.5713,78.2311,0.1124097,12.56338,27.81855,81,176.008
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,41.14932,55.53783,42.41326,52.47615,52.47615,0,-1,0,52.47615,78.41528,0,0,0,41.14932,55.23806,52.47615,0,0,96.37521,232.0205,0,14.08874,-14.08874,313.7205,74.6952,0.1124097,57.72377,32.91945,0,273.1699
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,55.98641,63.18843,44.36954,42.41109,42.41109,0,-1,0,42.41109,132.0089,0,0,0,55.98641,44.64325,42.41109,0,0,112.0294,217.9318,11.34316,0,11.34316,324.4815,77.25735,0.1123906,46.6522,44.78913,0,273.9182
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,53.85985,64.62223,46.33488,12.17745,12.17745,0,-1,0,12.17745,442.2916,0,0,0,53.85985,12.81837,12.17745,0,0,100.6862,228.1407,41.04148,0,41.04148,363.4169,86.52766,0.1123218,13.3952,43.08788,0,282.0005
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,59.38077,68.96021,48.16437,35.25957,35.25957,0,-1,0,35.25957,168.4103,0,0,0,59.38077,37.11534,35.25957,0,0,59.64472,265.078,22.26543,0,22.26543,384.5397,91.55689,0.1122845,38.78553,47.50462,0,324.4587
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,47.67897,66.42721,50.03008,74.37369,68.7,0,-1,0,68.7,69.40171,0,5.673687,13.11106,47.67897,72.31579,68.7,0,0,37.37929,285.1169,0,24.63681,-24.63681,358.5703,85.3737,0.1122845,81.81106,38.14318,0,332.7958
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,55.6339,70.8519,51.09879,47.60876,47.60876,0,-1,0,47.60876,116.8564,0,0,0,55.6339,50.11448,47.60876,0,0,64.75352,260.48,5.519415,0,5.519415,363.8064,86.62041,0.1122753,52.36963,44.50712,0,316.114
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,55.40454,71.16936,51.45201,32.10323,32.10323,0,-1,0,32.10323,172.5825,0,0,0,55.40454,33.79287,32.10323,0,0,59.23411,265.4475,21.61167,0,21.61167,384.3091,91.50198,0.1122391,35.31355,44.32363,0,320.8521
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,37.61085,64.76991,51.98636,35.35835,35.35835,0,-1,0,35.35835,106.3705,0,0,0,37.61085,37.21931,35.35835,0,0,37.62244,284.898,0.3915325,0,0.3915325,384.6805,91.59041,0.1122384,38.89418,30.08868,0,322.5089
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,16.48279,56.86516,51.56069,2.877764,2.877764,0,-1,0,2.877764,572.7639,0,0,0,16.48279,3.029225,2.877764,0,0,37.23092,285.2504,13.45357,0,13.45357,397.4437,94.62926,0.1122159,3.16554,13.18623,0,301.7332
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,3.977324,51.26308,50.03008,59.35794,59.35794,0,-1,0,59.35794,6.700575,0,7.105427E-15,0,3.977324,62.48204,59.35794,0,0,23.77735,297.3586,0,58.50472,-58.50472,335.7743,79.9461,0.1122159,65.29373,3.181859,0,301.3359
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,48.65343,48.65343,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,88.78259,238.8539,0,13.58643,-13.58643,321.4529,76.53625,0.1122159,14.19782,0,0,238.8539
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,47.45793,47.45793,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,103.8786,225.2675,0,13.72049,-13.72049,306.9903,73.09277,0.1122159,14.33791,0,0,225.2675
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,46.05412,46.05412,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,119.1236,211.547,0,23.82961,-23.82961,281.8716,67.11216,0.1122159,24.90194,0,0,211.547
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,44.80427,44.80427,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,145.601,187.7174,0,27.91213,-27.91213,252.4497,60.10695,0.1122159,29.16817,0,0,187.7174
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,43.94387,43.94387,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,176.6144,159.8052,0,13.75399,-13.75399,237.9517,56.65505,0.1122159,14.37292,0,0,159.8052
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,43.20121,43.20121,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,191.8966,146.0513,0,50.23664,-50.23664,184.9976,44.04697,0.1122159,52.4973,0,0,146.0513
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,42.51289,42.51289,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,247.7151,95.81461,0,44.09843,-44.09843,138.5138,32.97941,0.1122159,46.08286,0,0,95.81461
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,41.85174,41.85174,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,296.7134,51.71617,0,16.23416,-16.23416,121.4015,28.90506,0.1122159,16.9647,0,0,51.71617
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,41.44418,41.44418,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,314.7513,35.48201,0,20.43222,-20.43222,99.86404,23.77711,0.1122159,21.35167,0,0,35.48201
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,41.00945,41.00945,44.47166,14.2973,0,-1,0,14.2973,0,0,30.17436,34.62153,0,15.04979,14.2973,0,0,337.4538,15.04979,0,15.04979,-15.04979,84.00017,20,0.1122159,48.91883,0,0,15.04979
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,40.60189,40.60189,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1123346,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,40.3483,40.3483,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1124489,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,18.36318,45.52497,40.04037,0,0,72.31579,0,20.56389,0,0,0,0,0,18.36318,0,0,72.31579,68.7,243.6343,99.48738,87.06318,0,87.06318,271.4644,64.63427,0.1125209,0,14.69054,81,117.8506
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,43.32087,54.50482,40.78303,28.4241,28.4241,81,0,22.761,28.4241,152.409,0,0,0,43.32087,0,0,52.5759,49.94711,156.5711,177.8442,93.26798,0,93.26798,359.9462,85.70131,0.1126186,31.26651,34.6567,81,221.1651
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,51.39263,59.18905,42.38609,7.19158,7.19158,0,-1,0,7.19158,714.6222,0,0,0,51.39263,7.570085,7.19158,0,0,63.30311,261.7854,43.82254,0,43.82254,401.52,95.5998,0.1125454,7.910738,41.1141,0,313.178
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,72.25394,69.83438,44.36954,65.56667,65.56667,0,-1,0,65.56667,110.1992,0,0,3.42334,72.25394,69.01755,65.56667,0,0,19.48057,301.2257,3.236385,0,3.236385,404.5902,96.33082,0.11254,72.12334,57.80315,0,373.4796
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,68.04036,70.41638,46.33488,0,0,0,-1,0,0,0,51.79618,0,0,68.04036,0,0,0,0,16.24418,304.1385,16.24418,0,16.24418,420.0009,100,0.1125129,0,54.43229,0,372.1788
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,75.96746,76.23537,48.16437,5.890276,5.890276,0,-1,0,5.890276,1289.71,69.76717,0,0,75.96746,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1125129,6.479304,60.77397,0,394.7257
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,67.68232,74.76546,50.03008,4.28737,4.28737,0,-1,0,4.28737,1578.644,63.1693,0,0,67.68232,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1125129,4.716107,54.14585,0,386.4406
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,57.03604,71.43649,51.09879,50.67619,50.67619,0,-1,0,50.67619,112.55,3.692684,0,0,57.03604,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1125129,55.74381,45.62883,0,375.7943
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,51.52398,69.57701,51.45201,56.97773,56.97773,0,-1,0,56.97773,90.42827,0,7.105427E-15,0,51.52398,59.97656,56.97773,0,0,0,318.7582,0,8.452584,-8.452584,411.091,97.87862,0.1125129,62.67551,41.21918,0,370.2822
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,35.09731,63.83753,51.98636,15.47133,15.47133,0,-1,0,15.47133,226.8539,9.419945,0,0,35.09731,16.28561,15.47133,0,0,9.39176,310.3056,9.39176,0,9.39176,420.0009,100,0.1124972,17.01846,28.07785,0,345.403
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,16.11309,56.7137,51.53352,0,0,0,-1,0,0,0,16.11309,0,0,16.11309,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124972,0,12.89047,0,334.8713
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.311266,51.02784,50.00291,11.55053,11.55053,0,-1,0,11.55053,28.66766,0,1.776357E-15,0,3.311266,12.15845,11.55053,0,0,0,318.7582,0,8.847183,-8.847183,410.6751,97.77959,0.1124972,12.70558,2.649013,0,322.0695
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,48.65343,48.65343,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.830204,309.911,0,6.160401,-6.160401,404.1815,96.23349,0.1124972,6.437619,0,0,309.911
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,47.40359,47.40359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.67509,303.7506,0,0,0,404.1815,96.23349,0.1124972,0,0,0,303.7506
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,45.99978,45.99978,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.67509,303.7506,0,6.200449,-6.200449,397.6456,94.67734,0.1124972,6.479469,0,0,303.7506
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,44.75899,44.75899,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.56448,297.5502,0,10.23084,-10.23084,386.8614,92.10966,0.1124972,10.69123,0,0,297.5502
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,43.88953,43.88953,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.93208,287.3193,0,21.28499,-21.28499,364.425,86.76768,0.1124972,22.24282,0,0,287.3193
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,43.17404,43.17404,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.58208,266.0344,0,41.01576,-41.01576,321.1906,76.4738,0.1124972,42.86147,0,0,266.0344
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,42.45855,42.45855,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,104.1551,225.0186,0,23.94551,-23.94551,295.9498,70.4641,0.1124972,25.02306,0,0,225.0186
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,41.82457,41.82457,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.7613,201.0731,0,6.015042,-6.015042,289.6094,68.95448,0.1124972,6.285719,0,0,201.0731
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,41.38984,41.38984,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.4446,195.058,0,27.49868,-27.49868,260.6233,62.05303,0.1124972,28.73612,0,0,195.058
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,40.98228,40.98228,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.9987,167.5594,0,11.31637,-11.31637,248.6947,59.21292,0.1124972,11.8256,0,0,167.5594
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,40.57472,40.57472,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.5725,156.243,0,21.80252,-21.80252,225.7129,53.74105,0.1124972,22.78363,0,0,156.243
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,40.32113,40.32113,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.7975,134.4405,0,8.144214,-8.144214,217.1281,51.69707,0.1124972,8.510703,0,0,134.4405
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,13.53193,44.01612,40.0132,41.81172,41.81172,0,0,0,41.81172,32.36398,0,7.105427E-15,0,13.53193,44.01234,41.81172,0,0,213.8466,126.2963,0,30.4804,-30.4804,184.999,44.04728,0.1124972,45.99289,10.82555,0,139.8282
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,13.35515,44.72434,40.75586,17.07118,17.07118,0,0,0,17.07118,78.23215,0,0,0,13.35515,17.96966,17.07118,0,0,247.7137,95.81587,0,4.614511,-4.614511,180.1348,42.88916,0.1124972,18.7783,10.68412,0,109.171
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,13.48987,46.43886,42.38609,40.06491,40.06491,0,-1,0,40.06491,33.67003,0,0,0,13.48987,42.17359,40.06491,0,0,252.841,91.20135,0,28.68372,-28.68372,149.8995,35.6903,0.1124972,44.0714,10.79189,0,104.6912
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,47.69415,60.05643,44.36954,33.29953,33.29953,0,-1,0,33.29953,143.2277,0,0,0,47.69415,35.05214,33.29953,0,0,284.7118,62.51764,12.642,0,12.642,161.8928,38.54583,0.1124761,36.62949,38.15532,0,110.2118
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,49.16725,62.81899,46.33488,31.11189,31.11189,0,-1,0,31.11189,158.0336,0,0,0,49.16725,32.74936,31.11189,0,0,272.0698,73.89544,16.41789,0,16.41789,177.4682,42.25424,0.1124488,34.22308,39.3338,0,123.0627
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,53.26123,66.48939,48.16437,20.80181,20.80181,0,-1,0,20.80181,256.0414,0,0,0,53.26123,21.89664,20.80181,0,0,255.6519,88.67154,31.3646,0,31.3646,207.2233,49.33877,0.1123965,22.88199,42.60899,0,141.9328
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,68.68164,75.2487,50.05725,16.57012,16.57012,0,-1,0,16.57012,414.491,0,0,0,68.68164,17.44223,16.57012,0,0,224.2873,116.8997,51.23941,0,51.23941,255.8332,60.91255,0.1123113,18.22713,54.94531,0,185.5813
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,25.71295,59.5251,51.09879,9.799058,9.799058,0,-1,0,9.799058,262.4023,0,0,0,25.71295,10.3148,9.799058,0,0,173.0479,163.0152,15.39815,0,15.39815,270.4412,64.39063,0.1122857,10.77896,20.57036,0,188.7281
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,10.78351,54.87616,51.45201,102.1797,68.7,0,-1,0,68.7,15.69652,0,33.47966,43.69763,10.78351,72.31579,68.7,0,0,157.6497,176.8735,0,61.53228,-61.53228,205.5805,48.94763,0.1122857,112.3976,8.626804,0,187.657
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,14.65523,56.69734,51.98636,87.61714,68.7,0,-1,0,68.7,21.33221,0,18.91714,27.67885,14.65523,72.31579,68.7,0,0,226.0189,115.3412,0,57.66056,-57.66056,144.8009,34.47633,0.1122857,96.37885,11.72418,0,129.9964
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,15.81683,56.61507,51.53352,16.31285,16.31285,0,-1,0,16.31285,96.95932,0,0,0,15.81683,17.17143,16.31285,0,0,290.0862,57.68064,0,1.354593,-1.354593,143.373,34.13637,0.1122857,17.94414,12.65347,0,73.49747
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.774661,51.17238,50.00291,28.15929,28.15929,0,-1,0,28.15929,13.40467,0,3.552714E-15,0,3.774661,29.64136,28.15929,0,0,291.5913,56.32604,0,25.8667,-25.8667,116.1071,27.6445,0.1122857,30.97522,3.019729,0,60.1007
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,48.62627,48.62627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.3321,30.45934,0,0,0,116.1071,27.6445,0.1122857,0,0,0,30.45934
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,47.37642,47.37642,40.35153,28.93638,0,-1,0,28.93638,0,0,11.41516,15.45031,0,30.45934,28.93638,0,0,320.3321,30.45934,0,30.45934,-30.45934,84.00017,20,0.1122857,44.38668,0,0,30.45934
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,45.98166,45.98166,75.17068,0,0,-1,0,0,0,0,75.17068,82.68775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122857,82.68775,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,44.73182,44.73182,17.69905,0,0,-1,0,0,0,0,17.69905,19.46896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122857,19.46896,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,43.86236,43.86236,25.06114,0,0,-1,0,0,0,0,25.06114,27.56725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122857,27.56725,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,43.14687,43.14687,47.49408,0,0,-1,0,0,0,0,47.49408,52.24348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122857,52.24348,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,42.45855,42.45855,12.86219,0,0,-1,0,0,0,0,12.86219,14.14841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122857,14.14841,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,41.82457,41.82457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122857,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,41.38984,41.38984,39.17992,0,0,-1,0,0,0,0,39.17992,43.09791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122857,43.09791,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,40.98228,40.98228,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122857,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,40.54755,40.54755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122857,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,40.32113,40.32113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122857,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.29348,43.03934,40.0132,70.37093,70.37093,81,0,22.761,70.37093,14.62746,0,0,0,10.29348,0,0,10.62907,10.09762,354.1758,0,20.3911,0,20.3911,103.3449,24.60587,0.1123367,77.40802,8.234785,81,10.29348
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,19.19702,46.5547,40.78303,19.24736,19.24736,81,0,22.761,19.24736,99.73845,0,0,0,19.19702,0,0,61.75264,58.665,333.7847,18.35199,77.86203,0,77.86203,177.2113,42.19307,0.1124598,21.1721,15.35762,81,37.54901
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,30.38511,51.87068,42.41326,44.65429,44.65429,0,-1,0,44.65429,68.04523,0,7.105427E-15,0,30.38511,47.00451,44.65429,0,0,255.9227,88.42782,0,16.6194,-16.6194,159.6929,38.02204,0.1124598,49.11972,24.30809,0,118.8129
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,49.78905,60.89476,44.42389,19.49692,19.49692,0,-1,0,19.49692,255.3688,0,0,0,49.78905,20.52307,19.49692,0,0,274.3887,71.80842,29.26598,0,29.26598,187.457,44.63254,0.1124112,21.44661,39.83124,0,121.5975
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,45.3125,61.43541,46.38922,59.73156,59.73156,0,-1,0,59.73156,75.86024,7.105427E-15,0,0,45.3125,62.87532,59.73156,0,0,245.1227,98.1478,0,17.56282,-17.56282,168.9442,40.22473,0.1124112,65.70471,36.25,0,143.4603
