Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.265084,42.88967,40.75586,0,0,72.31579,0,20.56389,0,0,0,0,0,7.265084,0,0,72.31579,68.7,306.2505,43.13279,75.96508,0,75.96508,201.5329,47.98393,0.1152526,0,5.812067,81,50.39787
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.543001,43.71104,41.77928,11.51984,11.51984,81,0,22.761,11.51984,56.79766,0,0,0,6.543001,0,0,69.48016,66.00615,230.2854,111.5014,72.54915,0,72.54915,270.3591,64.37109,0.1153685,12.67183,5.2344,81,118.0444
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,21.26378,50.78691,44.21558,28.64392,28.64392,0,-1,0,28.64392,74.2349,0,0,0,21.26378,30.15149,28.64392,0,0,157.7363,176.7956,0,8.887707,-8.887707,260.9906,62.1405,0.1153685,31.50831,17.01103,0,198.0594
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,10.78686,50.29161,46.96886,30.36664,30.36664,0,-1,0,30.36664,35.52208,0,0,0,10.78686,31.96488,30.36664,0,0,167.6115,167.9079,0,21.17802,-21.17802,238.667,56.82537,0.1153685,33.40331,8.62949,0,178.6947
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,5.79726,51.26578,49.46855,64.22502,64.22502,0,-1,0,64.22502,9.026482,0,0,1.947526,5.79726,67.60529,64.22502,0,0,191.1426,146.7299,0,61.80803,-61.80803,173.5156,41.31317,0.1153685,70.64753,4.637808,0,152.5271
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.162014,53.86485,51.60597,55.40884,55.40884,0,-1,0,55.40884,12.92576,0,0,0,7.162014,58.3251,55.40884,0,0,259.8182,84.92184,0,51.16309,-51.16309,119.585,28.47257,0.1153685,60.94973,5.729611,0,92.08385
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,7.731788,56.22081,53.74339,33.1687,33.1687,0,-1,0,33.1687,23.3105,0,0,2.945715,7.731788,34.91442,33.1687,0,0,316.6661,33.75875,0,27.18263,-27.18263,90.93201,21.65043,0.1153685,36.48557,6.185431,0,41.49054
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,7.795804,57.4394,54.92078,57.61194,13.65333,0,-1,0,13.65333,57.09819,0,43.95861,55.64462,7.795804,14.37192,13.65333,0,0,346.869,6.57612,0,6.57612,-6.57612,84.00017,20,0.1153685,63.37313,6.236643,0,14.37192
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,12.85676,59.38353,55.17437,21.21492,12.21392,0,-1,0,12.21392,105.2632,0,9.001007,20.89363,12.85676,12.85676,12.21392,0,0,354.1758,0,0,0,0,84.00017,20,0.1153685,23.33642,10.2854,0,12.85676
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.055677,56.8325,55.52759,28.20683,3.852893,0,-1,0,3.852893,105.2632,0,24.35393,30.25693,4.055677,4.055677,3.852893,0,0,354.1758,0,0,0,0,84.00017,20,0.1153685,31.02751,3.244542,0,4.055677
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.234568,55.37914,54.66719,59.27059,2.12284,0,-1,0,2.12284,105.2632,0,57.14775,64.77308,2.234568,2.234568,2.12284,0,0,354.1758,0,0,0,0,84.00017,20,0.1153685,65.19765,1.787654,0,2.234568
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.086384,53.01539,52.67468,0,0,0,-1,0,0,0,0,0,0,1.086384,0,0,0,0,354.1758,0,1.086384,0,1.086384,85.0308,20.24539,0.1153668,0,0.8691071,0,1.086384
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,50.73652,50.73652,27.03119,0.9288582,0,-1,0,0.9288582,0,0,26.10233,28.80545,0,0.9777455,0.9288582,0,0,353.0894,0.9777455,0,0.9777455,-0.9777455,84.00017,20,0.1153668,29.73431,0,0,0.9777455
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,48.85269,48.85269,35.5873,0,0,-1,0,0,0,0,35.5873,39.14603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153668,39.14603,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,47.22245,47.22245,44.04372,0,0,-1,0,0,0,0,44.04372,48.44809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153668,48.44809,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,45.71902,45.71902,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153668,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,44.83144,44.83144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153668,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,44.08878,44.08878,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153668,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,43.27366,43.27366,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153668,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,42.7212,42.7212,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153668,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,42.20496,42.20496,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153668,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,41.69777,41.69777,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153668,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,41.26304,41.26304,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1154365,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.7951837,41.29501,41.06379,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7951837,0,0,72.31579,68.7,325.1332,26.13833,69.49519,0,69.49519,177.4813,42.25737,0.1155244,0,0.6361469,81,26.93351
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,6.953604,42.82452,40.78303,19.12144,19.12144,81,0,22.761,19.12144,36.36547,0,0,0,6.953604,0,0,61.87856,58.78463,255.638,88.68399,65.73823,0,65.73823,239.8461,57.10609,0.1156502,21.03359,5.562883,81,95.6376
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,17.85734,47.24454,41.85174,0,0,72.31579,0,20.56389,0,0,0,0,0,17.85734,0,0,72.31579,68.7,189.8998,147.8484,86.55734,0,86.55734,321.9616,76.65736,0.1157115,0,14.28587,81,165.7057
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,24.04281,51.83293,44.35143,14.11368,14.11368,0,-1,0,14.11368,170.3511,0,0,0,24.04281,14.85651,14.11368,0,0,103.3425,225.75,9.186307,0,9.186307,330.6765,78.73233,0.1156974,15.52505,19.23425,0,249.7928
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,29.87812,56.72934,47.12283,15.13109,15.13109,0,-1,0,15.13109,197.4617,0,0,0,29.87812,15.92747,15.13109,0,0,94.15616,234.0177,13.95065,0,13.95065,343.9112,81.88346,0.115676,16.64421,23.9025,0,263.8958
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,7.554193,52.003,49.64969,18.05288,18.05288,0,-1,0,18.05288,41.84481,0,0,0,7.554193,19.00303,18.05288,0,0,80.20551,246.5733,0,11.44884,-11.44884,331.8431,79.0101,0.115676,19.85817,6.043355,0,254.1275
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,10.54236,55.16843,51.81428,18.34749,18.34749,0,-1,0,18.34749,57.4594,0,3.552714E-15,0,10.54236,19.31315,18.34749,0,0,92.92644,235.1244,0,8.770791,-8.770791,322.5979,76.80886,0.115676,20.18224,8.433888,0,245.6668
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,18.81833,60.20169,54.00604,77.69196,68.7,0,-1,0,68.7,27.39204,0,8.991966,16.76116,18.81833,72.31579,68.7,0,0,102.6718,226.3536,0,53.49746,-53.49746,266.2066,63.38239,0.115676,85.46116,15.05466,0,245.172
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,17.2881,60.78973,55.07475,18.40944,18.40944,0,-1,0,18.40944,93.90891,0,0,0,17.2881,19.37836,18.40944,0,0,162.1134,172.8562,0,2.090254,-2.090254,264.0033,62.8578,0.115676,20.25038,13.83048,0,190.1443
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,12.52701,59.47747,55.37363,13.94552,13.94552,0,-1,0,13.94552,89.82816,0,0,0,12.52701,14.6795,13.94552,0,0,164.4359,170.7659,0,2.15249,-2.15249,261.7343,62.31757,0.115676,15.34008,10.02161,0,183.2929
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,12.25791,59.75937,55.7359,39.34229,39.34229,0,-1,0,39.34229,31.15709,0,0,0,12.25791,41.41293,39.34229,0,0,166.8275,168.6134,0,29.15502,-29.15502,231.0022,55.00043,0.115676,43.27652,9.806331,0,180.8714
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,7.345278,57.18102,54.8121,10.28761,10.28761,0,-1,0,10.28761,71.39925,0,0,0,7.345278,10.82906,10.28761,0,0,199.222,139.4584,0,3.483787,-3.483787,227.33,54.12609,0.115676,11.31637,5.876223,0,146.8037
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.8316512,53.14403,52.88299,24.28635,24.28635,0,-1,0,24.28635,3.424357,0,3.552714E-15,0,0.8316512,25.56458,24.28635,0,0,203.0929,135.9746,0,24.73292,-24.73292,201.2592,47.91877,0.115676,26.71498,0.665321,0,136.8063
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,50.89048,50.89048,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,230.5739,111.2417,0,25.41361,-25.41361,174.4709,41.54061,0.115676,26.55723,0,0,111.2417
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,49.00665,49.00665,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,258.8112,85.82809,0,22.00519,-22.00519,151.2754,36.01788,0.115676,22.99542,0,0,85.82809
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,47.33113,47.33113,61.78297,60.63176,0,-1,0,60.63176,0,0,1.151214,7.329512,0,63.82291,60.63176,0,0,283.2615,63.82291,0,63.82291,-63.82291,84.00017,20,0.115676,67.96127,0,0,63.82291
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,45.80053,45.80053,9.36672,0,0,-1,0,0,0,0,9.36672,10.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115676,10.30339,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,44.85861,44.85861,22.41812,0,0,-1,0,0,0,0,22.41812,24.65993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115676,24.65993,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,44.11595,44.11595,24.87212,0,0,-1,0,0,0,0,24.87212,27.35933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115676,27.35933,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,43.30083,43.30083,20.43923,0,0,-1,0,0,0,0,20.43923,22.48316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115676,22.48316,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,42.76648,42.76648,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115676,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,42.2593,42.2593,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115676,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,41.75211,41.75211,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115676,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,41.31738,41.31738,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.1157387,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.720098,41.61023,41.10907,19.7371,19.7371,81,0,22.761,19.7371,8.715048,0,0,0,1.720098,0,0,61.26289,58.19975,327.9431,23.60941,59.91985,0,59.91985,165.7316,39.45983,0.1158729,21.71082,1.376078,81,25.32951
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,10.98904,44.08035,40.82831,16.70231,16.70231,81,0,22.761,16.70231,65.79355,0,0,0,10.98904,0,0,64.29769,61.08281,268.0233,77.53727,72.07185,0,72.07185,234.105,55.73917,0.1159882,18.37254,8.791234,81,88.52631
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,33.04589,52.2151,41.90608,11.83526,11.83526,81,0,22.761,11.83526,279.2155,0,0,0,33.04589,0,0,69.16473,65.7065,195.9514,142.4019,98.7524,0,98.7524,327.7897,78.04502,0.1160625,13.01879,26.43671,81,175.4478
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,45.0614,59.18343,44.45105,18.12138,18.12138,0,-1,0,18.12138,248.6642,0,0,0,45.0614,19.07514,18.12138,0,0,97.19904,231.2791,25.98626,0,25.98626,352.4425,83.9147,0.1160227,19.93352,36.04912,0,276.3405
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,52.35771,65.11623,47.27679,0,0,0,-1,0,0,0,0,0,0,52.35771,0,0,0,0,71.21278,254.6667,52.35771,0,52.35771,402.1133,95.74108,0.1159426,0,41.88617,0,307.0244
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,59.47562,70.95477,49.82177,25.22438,25.22438,0,-1,0,25.22438,235.7862,14.06856,0,0,59.47562,26.55198,25.22438,0,0,18.85507,301.7887,18.85507,0,18.85507,420.0009,100,0.1159137,27.74682,47.58049,0,361.2643
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,70.19813,78.37722,52.01353,0,0,0,-1,0,0,0,70.19813,0,0,70.19813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1159137,0,56.1585,0,388.9564
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,63.99772,78.20966,54.20529,0,0,0,-1,0,0,0,63.99772,0,0,63.99772,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1159137,0,51.19818,0,382.756
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,58.90937,77.26635,55.32834,0,0,0,-1,0,0,0,58.90937,0,0,58.90937,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1159137,0,47.1275,0,377.6676
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,32.11802,66.64467,55.58193,29.7904,29.7904,0,-1,0,29.7904,107.8133,0.7597073,0,0,32.11802,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.1159137,32.76944,25.69441,0,350.8763
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,25.83424,64.71238,55.93515,24.86711,24.86711,0,-1,0,24.86711,103.8892,0,0,0,25.83424,26.1759,24.86711,0,0,0,318.7582,0,0.3416606,-0.3416606,419.6407,99.91425,0.1159137,27.35382,20.66739,0,344.5925
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,19.88079,61.63086,55.02041,49.39772,49.39772,0,-1,0,49.39772,40.24637,0,7.105427E-15,0,19.88079,51.9976,49.39772,0,0,0.3796229,318.4166,0,32.11681,-32.11681,385.7866,91.85377,0.1159137,54.33749,15.90463,0,338.2974
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.185305,53.40966,53.03695,0,0,0,-1,0,0,0,0,0,0,1.185305,0,0,0,0,36.06496,286.2997,1.185305,0,1.185305,386.9111,92.12151,0.1159119,0,0.948244,0,287.485
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,51.04445,51.04445,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,34.87966,287.3665,0,6.254535,-6.254535,380.3182,90.55178,0.1159119,6.535989,0,0,287.3665
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,49.10628,49.10628,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,41.82914,281.112,0,33.75243,-33.75243,344.7401,82.0808,0.1159119,35.27129,0,0,281.112
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,47.43076,47.43076,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,79.33185,247.3596,0,61.69787,-61.69787,279.7048,66.59624,0.1159119,64.47427,0,0,247.3596
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,45.87298,45.87298,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,147.885,185.6617,0,28.01467,-28.01467,250.1747,59.56529,0.1159119,29.27533,0,0,185.6617
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,44.9039,44.9039,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,179.0125,157.647,0,30.71134,-30.71134,217.8021,51.85754,0.1159119,32.09335,0,0,157.647
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,44.17029,44.17029,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,213.1362,126.9357,0,30.47194,-30.47194,185.6819,44.20988,0.1159119,31.84318,0,0,126.9357
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,43.328,43.328,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,246.9939,96.46375,0,32.56824,-32.56824,151.3519,36.03611,0.1159119,34.03381,0,0,96.46375
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,42.79365,42.79365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.1808,63.8955,0,0,0,151.3519,36.03611,0.1159119,0,0,0,63.8955
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,42.28646,42.28646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.1808,63.8955,0,0,0,151.3519,36.03611,0.1159119,0,0,0,63.8955
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,41.75211,41.75211,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,283.1808,63.8955,0,9.614696,-9.614696,141.2172,33.62307,0.1159119,10.04736,0,0,63.8955
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,41.31738,41.31738,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,293.8638,54.28081,0,36.97769,-36.97769,102.2393,24.34263,0.1159119,38.64169,0,0,54.28081
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8288467,41.35017,41.10907,11.41129,11.41129,0,0,0,11.41129,7.263394,0,1.776357E-15,0,0.8288467,12.01188,11.41129,0,0,334.9501,17.30311,0,11.18303,-11.18303,90.4513,21.53598,0.1159119,12.55241,0.6630774,0,18.13196
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,17.34396,46.02514,40.82831,19.11026,19.11026,81,0,22.761,19.11026,90.7573,0,0,0,17.34396,0,0,61.88974,58.79525,347.3757,6.120081,76.13921,0,76.13921,162.6833,38.73404,0.1160206,21.02129,13.87517,81,23.46404
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,28.21499,50.63503,41.92419,34.93668,34.93668,81,0,22.761,34.93668,80.76038,0,0,0,28.21499,0,0,46.06332,43.76015,271.2365,74.64537,71.97514,0,71.97514,230.9649,54.99154,0.1161355,38.43035,22.57199,81,102.8604
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,22.19213,51.46682,44.57785,0,0,0,-1,0,0,0,0,0,0,22.19213,0,0,0,0,199.2614,139.423,22.19213,0,22.19213,252.0182,60.00422,0.1161016,0,17.7537,0,161.6151
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,42.3115,61.51542,47.45793,27.03462,27.03462,0,-1,0,27.03462,156.5086,0,0,0,42.3115,28.45749,27.03462,0,0,177.0692,159.3959,13.85401,0,13.85401,265.1613,63.13351,0.1160804,29.73808,33.8492,0,201.7074
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,46.83059,66.09772,50.03008,0,0,0,-1,0,0,0,0,0,0,46.83059,0,0,0,0,163.2152,171.8645,46.83059,0,46.83059,309.5887,73.71144,0.116009,0,37.46447,0,218.6951
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,48.31748,69.16869,52.22184,13.37725,13.37725,0,-1,0,13.37725,361.1913,0,0,0,48.31748,14.08132,13.37725,0,0,116.3846,214.0121,34.23616,0,34.23616,342.068,81.44459,0.1159568,14.71498,38.65398,0,262.3295
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,39.99593,68.35011,54.40454,20.41659,20.41659,0,-1,0,20.41659,195.8992,0,0,0,39.99593,21.49115,20.41659,0,0,82.14848,244.8246,18.50479,0,18.50479,359.6231,85.62438,0.1159286,22.45825,31.99675,0,284.8205
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,17.39275,61.2974,55.52759,31.90201,31.90201,0,-1,0,31.90201,54.51929,0,0,0,17.39275,33.58106,31.90201,0,0,63.64369,261.4789,0,16.18831,-16.18831,342.5591,81.56154,0.1159286,35.09221,13.9142,0,278.8716
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,16.05606,61.15672,55.83553,13.56714,13.56714,0,-1,0,13.56714,118.3452,0,0,0,16.05606,14.2812,13.56714,0,0,81.6307,245.2906,1.774856,0,1.774856,344.2429,81.96244,0.1159259,14.92385,12.84484,0,261.3466
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,19.71027,62.74839,56.14346,44.27152,44.27152,0,-1,0,44.27152,44.52134,0,7.105427E-15,0,19.71027,46.6016,44.27152,0,0,79.85584,246.888,0,26.89132,-26.89132,315.897,75.21342,0.1159259,48.69867,15.76822,0,266.5982
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,4.541173,56.63352,55.17437,44.33478,44.33478,0,-1,0,44.33478,10.24291,0,0,0,4.541173,46.66819,44.33478,0,0,109.7351,219.9966,0,42.12702,-42.12702,271.4912,64.64063,0.1159259,48.76826,3.632938,0,224.5378
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,53.23621,53.23621,6.668213,6.668213,0,-1,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,156.5429,177.8696,0,7.019172,-7.019172,264.0923,62.87901,0.1159259,7.335034,0,0,177.8696
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,51.22558,51.22558,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,164.342,170.8504,0,19.58778,-19.58778,243.445,57.96299,0.1159259,20.46923,0,0,170.8504
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,49.26025,49.26025,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,186.1062,151.2627,0,15.06527,-15.06527,227.5648,54.182,0.1159259,15.74321,0,0,151.2627
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,47.55756,47.55756,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,202.8454,136.1974,0,26.89498,-26.89498,199.215,47.43206,0.1159259,28.10526,0,0,136.1974
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,45.98166,45.98166,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,232.7287,109.3024,0,26.49002,-26.49002,171.2921,40.78375,0.1159259,27.68207,0,0,109.3024
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,45.01258,45.01258,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,262.162,82.8124,0,33.10435,-33.10435,136.397,32.47542,0.1159259,34.59405,0,0,82.8124
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,44.24275,44.24275,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,298.9446,49.70804,0,25.53878,-25.53878,109.4768,26.06586,0.1159259,26.68803,0,0,49.70804
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,43.40952,43.40952,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,327.3211,24.16926,0,8.774586,-8.774586,100.2276,23.86366,0.1159259,9.169442,0,0,24.16926
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,42.84799,42.84799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.0706,15.39468,0,0,0,100.2276,23.86366,0.1159259,0,0,0,15.39468
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,42.33175,42.33175,24.95344,14.62494,0,-1,0,14.62494,0,0,10.3285,12.82384,0,15.39468,14.62494,0,0,337.0706,15.39468,0,15.39468,-15.39468,84.00017,20,0.1159259,27.44878,0,0,15.39468
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,41.77928,41.77928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159259,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,41.37172,41.37172,22.7832,22.7832,81,0,22.761,22.7832,0,0,0,0,0,0,0,58.2168,55.30596,354.1758,0,55.30596,0,55.30596,136.468,32.49232,0.1160565,25.06152,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.38843,41.83309,41.13625,11.94446,11.94446,81,0,22.761,11.94446,19.99613,0,0,0,2.38843,0,0,69.05554,65.60276,298.8698,49.77536,67.9912,0,67.9912,200.9701,47.84993,0.116177,13.13891,1.910744,81,52.1638
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,24.56102,48.29624,40.82831,18.98147,18.98147,81,0,22.761,18.98147,129.3947,0,0,0,24.56102,0,0,62.01853,58.9176,230.8786,110.9674,83.47862,0,83.47862,280.1649,66.7058,0.1162737,20.87962,19.64882,81,135.5285
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,50.7424,58.45912,41.95136,0,0,72.31579,0,20.56389,0,0,0,0,0,50.7424,0,0,72.31579,68.7,147.4,186.0982,119.4424,0,119.4424,393.4779,93.68503,0.1162835,0,40.59392,81,236.8406
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,59.82566,65.05219,44.67747,27.84862,27.84862,0,-1,0,27.84862,214.8245,2.553701,0,0,59.82566,29.31433,27.84862,0,0,27.95763,293.5963,27.95763,0,27.95763,420.0009,100,0.116241,30.63348,47.86053,0,353.422
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,74.81516,75.02533,47.63001,43.25118,43.25118,0,-1,0,43.25118,172.9783,29.28761,0,0,74.81516,45.52756,43.25118,0,0,0,318.7582,0,0,0,420.0009,100,0.116241,47.5763,59.85213,0,393.5734
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,83.33799,82.55435,50.22933,40.25824,40.25824,0,-1,0,40.25824,207.0085,40.9609,0,0,83.33799,42.37709,40.25824,0,0,0,318.7582,0,0,0,420.0009,100,0.116241,44.28406,66.67039,0,402.0962
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,82.34904,84.97908,52.42109,23.43696,23.43696,0,-1,0,23.43696,351.364,57.67856,0,0,82.34904,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.116241,25.78066,65.87923,0,401.1073
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,75.15005,84.12396,54.61285,0,0,0,-1,0,0,0,75.15005,0,0,75.15005,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.116241,0,60.12004,0,393.9083
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,60.47208,78.51626,55.78119,30.41602,30.41602,0,-1,0,30.41602,198.8165,28.45522,0,0,60.47208,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.116241,33.45762,48.37766,0,379.2303
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,54.81096,76.30836,56.04383,26.53613,26.53613,0,-1,0,26.53613,206.5522,26.87819,0,0,54.81096,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.116241,29.18974,43.84876,0,373.5692
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,35.39388,68.71625,56.34271,9.667552,9.667552,0,-1,0,9.667552,366.11,25.2175,0,0,35.39388,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.116241,10.63431,28.3151,0,354.1521
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,12.35471,59.41941,55.37363,3.504006,3.504006,0,-1,0,3.504006,352.5883,8.666286,0,0,12.35471,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.116241,3.854406,9.883771,0,331.1129
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,53.39017,53.39017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.116241,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,51.37955,51.37955,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.116241,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,49.38704,49.38704,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.116241,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,47.65718,47.65718,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.116241,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,46.05412,46.05412,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.116241,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,45.08503,45.08503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.116241,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,44.29709,44.29709,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.116241,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,43.4548,43.4548,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.116241,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,42.89328,42.89328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.116241,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,42.35892,42.35892,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.116241,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,41.7974,41.7974,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.116241,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,41.37172,41.37172,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.116241,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.007346,42.01466,41.13625,35.73057,35.73057,0,0,0,35.73057,8.41673,0,7.105427E-15,0,3.007346,37.61113,35.73057,0,0,263.9852,81.17157,0,34.60378,-34.60378,133.0869,31.6873,0.116241,39.30363,2.405877,0,84.17892
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,21.57209,47.34727,40.82831,5.41898,5.41898,0,0,0,5.41898,398.084,0,0,0,21.57209,5.704189,5.41898,0,0,302.4338,46.56779,15.8679,0,15.8679,148.1405,35.27148,0.1162169,5.960877,17.25767,0,68.13988
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,36.62941,53.50357,41.97853,26.52136,26.52136,0,0,0,26.52136,138.1128,0,0,0,36.62941,27.91723,26.52136,0,0,286.5659,60.8489,8.71218,0,8.71218,156.4056,37.23936,0.1162036,29.1735,29.30353,0,97.4783
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,48.29884,60.73767,44.7771,46.14727,46.14727,0,-1,0,46.14727,104.6624,7.105427E-15,0,0,48.29884,48.57608,46.14727,0,0,277.8537,68.68986,0,0.2772333,-0.2772333,156.1134,37.16978,0.1162036,50.762,38.63908,0,116.9887
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,58.2183,68.03765,47.78398,23.98171,23.98171,0,-1,0,23.98171,242.7613,0,0,0,58.2183,25.2439,23.98171,0,0,278.1618,68.41263,32.9744,0,32.9744,187.3957,44.61793,0.1161536,26.37988,46.57464,0,126.6309
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,60.86676,72.24299,50.41047,25.23035,25.23035,0,-1,0,25.23035,241.2442,0,0,0,60.86676,26.55826,25.23035,0,0,245.1874,98.08959,34.30849,0,34.30849,219.9436,52.36741,0.1161015,27.75339,48.69341,0,158.9563
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,68.96538,78.56782,52.62939,9.388285,9.388285,0,-1,0,9.388285,734.5898,0,0,0,68.96538,9.882404,9.388285,0,0,210.8789,128.9672,59.08297,0,59.08297,275.9946,65.71287,0.116012,10.32711,55.1723,0,197.9326
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,65.28403,79.55167,54.8121,12.89009,12.89009,0,-1,0,12.89009,506.4669,0,0,0,65.28403,13.56851,12.89009,0,0,151.7959,182.1419,51.71551,0,51.71551,325.0562,77.39419,0.1159338,14.1791,52.22722,0,247.4259
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,66.0713,81.38442,55.98949,34.49995,34.49995,0,-1,0,34.49995,191.5113,0,0,0,66.0713,36.31574,34.49995,0,0,100.0804,228.6859,29.75556,0,29.75556,353.2849,84.11527,0.1158888,37.94995,52.85704,0,294.7572
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,55.19792,76.71308,56.24308,54.92025,54.92025,0,-1,0,54.92025,100.5056,0,0,0,55.19792,57.81079,54.92025,0,0,70.32484,255.4659,0,2.612875,-2.612875,350.5306,83.4595,0.1158888,60.41228,44.15833,0,310.6638
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,32.43483,67.75784,56.49667,0,0,0,-1,0,0,0,0,0,0,32.43483,0,0,0,0,73.22803,252.853,32.43483,0,32.43483,381.301,90.78577,0.1158398,0,25.94786,0,285.2878
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,17.35422,61.28408,55.52759,32.12344,32.12344,0,-1,0,32.12344,54.02354,0,0,0,17.35422,33.81414,32.12344,0,0,40.79321,282.0443,0,16.45993,-16.45993,363.9507,86.65476,0.1158398,35.33578,13.88337,0,299.3986
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,53.54414,53.54414,35.70639,35.70639,0,-1,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,59.08201,265.5844,0,37.58568,-37.58568,324.3319,77.22173,0.1158398,39.27703,0,0,265.5844
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,51.50635,51.50635,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,100.8439,227.9987,0,17.47131,-17.47131,305.9156,72.83689,0.1158398,18.25752,0,0,227.9987
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,49.49572,49.49572,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,120.2564,210.5274,0,23.62481,-23.62481,281.0128,66.90768,0.1158398,24.68793,0,0,210.5274
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,47.75681,47.75681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.5062,186.9026,0,0,0,281.0128,66.90768,0.1158398,0,0,0,186.9026
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,46.12658,46.12658,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,146.5062,186.9026,0,10.92976,-10.92976,269.4919,64.1646,0.1158398,11.4216,0,0,186.9026
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,45.13937,45.13937,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,158.6504,175.9729,0,21.61184,-21.61184,246.711,58.74059,0.1158398,22.58437,0,0,175.9729
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,44.36954,44.36954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.6636,154.361,0,0,0,246.711,58.74059,0.1158398,0,0,0,154.361
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,43.50914,43.50914,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,182.6636,154.361,0,18.88006,-18.88006,226.8096,54.00219,0.1158398,19.72967,0,0,154.361
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,42.92044,42.92044,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,203.6414,135.481,0,7.603092,-7.603092,218.7953,52.09401,0.1158398,7.94523,0,0,135.481
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,42.38609,42.38609,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,212.0893,127.8779,0,6.384012,-6.384012,212.0659,50.49179,0.1158398,6.671292,0,0,127.8779
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,41.82457,41.82457,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,219.1826,121.4939,0,19.78015,-19.78015,191.2158,45.52748,0.1158398,20.67026,0,0,121.4939
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,41.38984,41.38984,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,241.1606,101.7137,0,16.55324,-16.55324,173.7672,41.37305,0.1158398,17.29813,0,0,101.7137
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.144686,41.78897,41.16341,15.63067,15.63067,0,0,0,15.63067,13.72101,0,0,0,2.144686,16.45334,15.63067,0,0,259.5531,85.16046,0,14.30866,-14.30866,158.6845,37.78196,0.1158398,17.19374,1.715749,0,87.30515
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,5.844615,42.56862,40.85548,34.74567,34.74567,0,0,0,34.74567,16.82113,0,0,0,5.844615,36.57439,34.74567,0,0,275.4516,70.85181,0,30.72978,-30.72978,126.2925,30.06958,0.1158398,38.22024,4.675692,0,76.69642
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,15.81462,46.76694,42.0057,12.35718,12.35718,0,0,0,12.35718,127.9793,0,0,0,15.81462,13.00755,12.35718,0,0,309.5958,40.12202,2.807071,0,2.807071,128.9555,30.70363,0.1158356,13.59289,12.6517,0,55.93665
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,10.3571,48.04797,44.9039,30.74911,30.74911,0,-1,0,30.74911,33.68261,0,0,0,10.3571,32.36748,30.74911,0,0,306.7887,42.64839,0,22.01038,-22.01038,105.7545,25.1796,0.1158356,33.82402,8.28568,0,53.00549
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,22.38294,55.05381,47.93795,55.45466,40.8699,0,-1,0,40.8699,54.76631,0,14.58477,37.14126,22.38294,43.02095,40.8699,0,0,331.2447,20.63801,0,20.63801,-20.63801,84.00017,20,0.1158356,61.00013,17.90635,0,43.02095
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,26.22666,59.18432,50.60972,35.83316,24.91533,0,-1,0,24.91533,105.2632,0,10.91783,34.43341,26.22666,26.22666,24.91533,0,0,354.1758,0,0,0,0,84.00017,20,0.1158356,39.41648,20.98133,0,26.22666
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,64.17468,76.60895,52.82865,12.10999,12.10999,0,-1,0,12.10999,529.9318,0,0,1.127798,64.17468,12.74736,12.10999,0,0,354.1758,0,51.42732,0,51.42732,132.7884,31.61622,0.115758,13.32099,51.33974,0,64.17468
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,54.07162,74.84813,55.07475,62.7695,62.7695,0,-1,0,62.7695,86.14313,0,0,14.80249,54.07162,66.07317,62.7695,0,0,302.7485,46.28459,0,12.00155,-12.00155,120.1377,28.60415,0.115758,69.04646,43.25729,0,100.3562
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,34.26908,68.11752,56.18874,34.49657,34.49657,0,-1,0,34.49657,99.34055,0,0,0,34.26908,36.31218,34.49657,0,0,316.0835,34.28304,0,2.043098,-2.043098,117.9841,28.09138,0.115758,37.94623,27.41527,0,68.55213
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,21.48954,63.69117,56.44233,14.84346,14.84346,0,-1,0,14.84346,144.7745,0,0,0,21.48954,15.62469,14.84346,0,0,318.3536,32.23994,5.86485,0,5.86485,123.5479,29.41612,0.1157492,16.3278,17.19163,0,53.72948
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,24.65501,65.10481,56.70498,46.61759,46.61759,0,-1,0,46.61759,52.88779,0,0,10.9525,24.65501,49.07114,46.61759,0,0,312.4888,37.51831,0,24.41613,-24.41613,97.81107,23.28831,0.1157492,51.27935,19.72401,0,62.17332
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,15.86482,60.98756,55.7359,35.09021,27.51865,0,-1,0,27.51865,57.65117,0,7.571561,23.13785,15.86482,28.967,27.51865,0,0,339.6178,13.10218,0,13.10218,-13.10218,84.00017,20,0.1157492,38.59923,12.69186,0,28.967
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,53.74339,53.74339,35.4917,0,0,-1,0,0,0,0,35.4917,39.04087,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157492,39.04087,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,51.66031,51.66031,24.56901,0,0,-1,0,0,0,0,24.56901,27.02592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157492,27.02592,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,49.64969,49.64969,15.35538,0,0,-1,0,0,0,0,15.35538,16.89091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157492,16.89091,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,47.91077,47.91077,7.517182,0,0,-1,0,0,0,0,7.517182,8.2689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157492,8.2689,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,46.25337,46.25337,9.246702,0,0,-1,0,0,0,0,9.246702,10.17137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157492,10.17137,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,45.26617,45.26617,54.83181,0,0,-1,0,0,0,0,54.83181,60.31499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157492,60.31499,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,44.47823,44.47823,34.98717,0,0,-1,0,0,0,0,34.98717,38.48589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157492,38.48589,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,43.60877,43.60877,31.09917,0,0,-1,0,0,0,0,31.09917,34.20909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157492,34.20909,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,42.97478,42.97478,14.14017,0,0,-1,0,0,0,0,14.14017,15.55419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157492,15.55419,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,42.44043,42.44043,25.1559,0,0,-1,0,0,0,0,25.1559,27.6715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157492,27.6715,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,41.87891,41.87891,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157492,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,41.41701,41.41701,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.115871,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.674278,42.26551,41.19059,21.88895,21.88895,81,0,22.761,21.88895,16.786,0,0,0,3.674278,0,0,59.11105,56.1555,287.5816,59.93475,59.82978,0,59.82978,203.9364,48.5562,0.1160029,24.07784,2.939423,81,63.60902
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,23.07983,47.85291,40.85548,50.41343,50.41343,81,0,22.761,50.41343,45.78112,0,0,0,23.07983,0,0,30.58658,29.05725,227.7519,113.7815,52.13708,0,52.13708,253.398,60.33274,0.1161161,55.45477,18.46386,81,136.8614
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,47.74656,57.48103,42.05099,12.03512,12.03512,81,0,22.761,12.03512,396.7269,0,0,0,47.74656,0,0,68.96488,65.51664,175.6148,160.7049,113.2632,0,113.2632,360.8489,85.91624,0.116167,13.23863,38.19724,81,208.4515
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,65.15619,67.6105,45.01258,3.562605,3.562605,0,-1,0,3.562605,1828.892,0,0,0,65.15619,3.75011,3.562605,0,0,62.3516,262.6418,61.40608,0,61.40608,419.1039,99.78643,0.1160746,3.918865,52.12495,0,327.798
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,67.69833,72.4036,48.09191,26.38242,26.38242,0,-1,0,26.38242,256.6039,38.98184,0,0,67.69833,27.77097,26.38242,0,0,0.9455196,317.9073,0.9455196,0,0.9455196,420.0009,100,0.1160732,29.02066,54.15866,0,385.6056
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,78.57906,80.87386,50.79086,1.939688,1.939688,0,-1,0,1.939688,4051.119,76.53728,0,0,78.57906,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1160732,2.133656,62.86325,0,397.3373
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,75.49715,82.25141,53.03695,3.871975,3.871975,0,-1,0,3.871975,1949.836,71.42139,0,0,75.49715,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1160732,4.259172,60.39772,0,394.2554
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,73.09288,83.93431,55.274,16.52237,16.52237,0,-1,0,16.52237,442.3874,55.70091,0,0,73.09288,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1160732,18.17461,58.4743,0,391.8511
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,63.38589,80.61497,56.39705,23.76972,23.76972,0,-1,0,23.76972,266.6665,38.36513,0,0,63.38589,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1160732,26.1467,50.70871,0,382.1441
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,56.66378,77.84532,56.65064,0,0,0,-1,0,0,0,56.66378,0,0,56.66378,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1160732,0,45.33102,0,375.422
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,41.31719,71.66125,56.90423,30.14941,30.14941,0,-1,0,30.14941,137.0415,9.580971,0,0,41.31719,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1160732,33.16435,33.05375,0,360.0754
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,18.0029,61.88655,55.88987,0,0,0,-1,0,0,0,18.0029,0,0,18.0029,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1160732,0,14.40232,0,336.7611
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,53.89736,53.89736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1160732,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,51.81428,51.81428,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1160732,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,49.77649,49.77649,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1160732,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,48.01945,48.01945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1160732,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,46.36205,46.36205,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1160732,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,45.3658,45.3658,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1160732,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,44.55068,44.55068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1160732,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,43.66311,43.66311,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1160732,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,43.02007,43.02007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1160732,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,42.48572,42.48572,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1160732,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,41.90608,41.90608,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1160732,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,41.47135,41.47135,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1160732,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,2.895537,42.06378,41.21775,12.78589,12.78589,0,0,0,12.78589,22.64635,0,1.776357E-15,0,2.895537,13.45883,12.78589,0,0,224.7764,116.4595,0,10.56329,-10.56329,195.6246,46.57719,0.1160732,14.06448,2.316429,0,119.355
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,17.45695,46.14451,40.90982,73.0487,73.0487,20.25,0,7.39125,73.0487,23.89769,0,0,0,17.45695,55.57758,52.7987,0,0,236.5134,105.8962,0,38.12063,-38.12063,155.4419,37.0099,0.1160732,80.35357,13.96556,81,123.3532
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,37.94292,54.06091,42.07816,40.44767,40.44767,81,0,22.761,40.44767,93.80744,0,0,0,37.94292,0,0,40.55233,38.52471,278.8696,67.77558,76.46764,0,76.46764,227.9855,54.28215,0.1161794,44.49244,30.35434,81,105.7185
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,62.65912,66.70361,45.11221,9.706433,9.706433,0,-1,0,9.706433,645.5422,0,0,0,62.65912,10.2173,9.706433,0,0,202.402,136.5965,52.44183,0,52.44183,277.7361,66.12753,0.1161005,10.67708,50.1273,0,199.2556
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,76.13802,76.45332,48.27305,39.40007,39.40007,0,-1,0,39.40007,193.2433,0,0,0,76.13802,41.47376,39.40007,0,0,149.9601,183.7941,34.66425,0,34.66425,310.6216,73.95737,0.1160485,43.34008,60.91041,0,259.9321
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,67.62461,75.89659,50.97199,21.28253,21.28253,0,-1,0,21.28253,317.747,0,0,0,67.62461,22.40266,21.28253,0,0,115.2959,214.9919,45.22195,0,45.22195,353.5229,84.17194,0.1159806,23.41078,54.09969,0,282.6165
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,65.25939,77.53402,53.18187,12.83727,12.83727,0,-1,0,12.83727,508.3587,0,0,0,65.25939,13.51292,12.83727,0,0,70.07395,255.6917,51.74647,0,51.74647,402.6139,95.86025,0.1159031,14.121,52.20751,0,320.951
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,74.0394,84.6872,55.48231,36.84823,36.84823,0,-1,0,36.84823,200.9307,16.92431,0,0,74.0394,38.78761,36.84823,0,0,18.32748,302.2635,18.32748,0,18.32748,420.0009,100,0.1158757,40.53305,59.23152,0,376.3029
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,73.01722,85.68094,56.65064,66.92046,66.92046,0,-1,0,66.92046,109.1105,2.574629,0,4.912508,73.01722,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.1158757,73.61251,58.41378,0,391.7755
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,58.38469,78.85751,56.84989,39.23614,39.23614,0,-1,0,39.23614,148.8033,17.08349,0,0,58.38469,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.1158757,43.15976,46.70776,0,377.1429
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,36.80914,70.11152,57.11254,41.27204,41.27204,0,-1,0,41.27204,89.18661,7.105427E-15,0,0,36.80914,43.44425,41.27204,0,0,0,318.7582,0,6.635117,-6.635117,413.0068,98.33475,0.1158757,45.39924,29.44731,0,355.5674
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,21.36561,63.27517,56.08912,10.98104,10.98104,0,-1,0,10.98104,194.5681,2.434262,0,0,21.36561,11.55899,10.98104,0,0,7.372353,312.1231,7.372353,0,7.372353,420.0009,100,0.1158646,12.07915,17.09249,0,333.4887
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,54.05132,54.05132,48.53469,48.53469,0,-1,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.1158646,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,51.98636,51.98636,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.1158646,15.37558,0,0,267.6691
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,49.93045,49.93045,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.1158646,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,48.14625,48.14625,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.1158646,17.64247,0,0,246.463
