Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,58.49533,79.27834,57.15783,70.13023,68.7,0,-1,0,68.7,85.14604,0,1.430233,8.443256,58.49533,72.31579,68.7,0,0,1.583045,317.3335,0,13.82046,-13.82046,403.931,96.17385,0.115871,77.14326,46.79626,0,375.8288
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,56.66829,79.91524,58.3805,22.3419,22.3419,0,-1,0,22.3419,253.6413,16.21138,0,0,56.66829,23.51779,22.3419,0,0,16.93911,303.513,16.93911,0,16.93911,420.0009,100,0.1158465,24.57609,45.33463,0,360.1813
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,44.69508,74.94514,58.58881,4.496573,4.496573,0,-1,0,4.496573,993.981,39.96184,0,0,44.69508,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1158465,4.94623,35.75606,0,363.4533
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,30.37303,69.46387,58.78806,37.84356,37.84356,0,-1,0,37.84356,80.25944,0,0,0,30.37303,39.83533,37.84356,0,0,0,318.7582,0,9.462298,-9.462298,410.0267,97.62521,0.1158465,41.62792,24.29842,0,349.1313
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,10.42064,61.12689,57.67406,26.91027,26.91027,0,-1,0,26.91027,38.72367,0,0,0,10.42064,28.3266,26.91027,0,0,10.51367,309.2959,0,17.90596,-17.90596,391.1522,93.13128,0.1158465,29.6013,8.336516,0,319.7166
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,55.48231,55.48231,15.38721,15.38721,0,-1,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,30.40918,291.39,0,16.19707,-16.19707,374.0789,89.06624,0.1158465,16.92594,0,0,291.39
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,53.29055,53.29055,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,48.40592,275.1929,0,31.73789,-31.73789,340.6243,81.10085,0.1158465,33.1661,0,0,275.1929
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,50.99916,50.99916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.67024,243.455,0,0,0,340.6243,81.10085,0.1158465,0,0,0,243.455
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,49.06099,49.06099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.67024,243.455,0,0,0,340.6243,81.10085,0.1158465,0,0,0,243.455
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,47.17717,47.17717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.67024,243.455,0,0,0,340.6243,81.10085,0.1158465,0,0,0,243.455
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,45.98166,45.98166,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,83.67024,243.455,0,29.51948,-29.51948,309.508,73.69224,0.1158465,30.84785,0,0,243.455
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,45.01258,45.01258,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,116.4697,213.9355,0,22.38058,-22.38058,285.9168,68.07529,0.1158465,23.3877,0,0,213.9355
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,44.01633,44.01633,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,141.337,191.5549,0,19.05005,-19.05005,265.8363,63.29423,0.1158465,19.9073,0,0,191.5549
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,43.20121,43.20121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.5037,172.5049,0,0,0,265.8363,63.29423,0.1158465,0,0,0,172.5049
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,42.56723,42.56723,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,162.5037,172.5049,0,29.42948,-29.42948,234.8149,55.9082,0.1158465,30.75381,0,0,172.5049
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,41.85174,41.85174,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,195.2031,143.0754,0,51.49699,-51.49699,180.5323,42.9838,0.1158465,53.81436,0,0,143.0754
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,41.23587,41.23587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252.422,91.57843,0,0,0,180.5323,42.9838,0.1158465,0,0,0,91.57843
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.252892,41.8317,40.88265,3.201438,3.201438,0,0,0,3.201438,101.6072,0,0,0,3.252892,3.369935,3.201438,0,0,252.422,91.57843,0,0.117043,-0.117043,180.4089,42.95442,0.1158465,3.521582,2.602313,0,94.83132
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,21.14384,46.87226,40.50227,13.66687,13.66687,0,0,0,13.66687,154.7087,0,0,0,21.14384,14.38618,13.66687,0,0,252.552,91.46139,6.757655,0,6.757655,186.8198,44.48082,0.1158368,15.03356,16.91507,0,112.6052
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,41.14559,55.11942,42.03287,0,0,0,0,0,0,0,0,0,0,41.14559,0,0,0,0,245.7944,97.54327,41.14559,0,41.14559,225.8539,53.77464,0.1157773,0,32.91647,0,138.6889
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,56.04974,64.94764,45.87298,31.76193,31.76193,0,-1,0,31.76193,176.4683,0,0,0,56.04974,33.43362,31.76193,0,0,204.6488,134.5743,22.61613,0,22.61613,247.3095,58.88309,0.1157446,34.93813,44.83979,0,190.624
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,62.06604,71.90192,49.69498,0,0,0,-1,0,0,0,0,0,0,62.06604,0,0,0,0,182.0327,154.9288,62.06604,0,62.06604,306.1905,72.90235,0.1156551,0,49.65283,0,216.9949
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,80.87563,84.478,52.62939,6.769398,6.769398,0,-1,0,6.769398,1194.724,0,0,0,80.87563,7.125682,6.769398,0,0,119.9666,210.7883,73.74995,0,73.74995,376.1559,89.56074,0.1155488,7.446338,64.70051,0,291.6639
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,82.80118,88.69594,54.96607,0,0,0,-1,0,0,0,36.58449,0,0,82.80118,0,0,0,0,46.21668,277.1632,46.21668,0,46.21668,420.0009,100,0.1154824,0,66.24094,0,359.9644
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,79.89432,90.3573,57.36613,49.91503,49.91503,0,-1,0,49.91503,160.0607,27.35218,0,0,79.89432,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1154824,54.90653,63.91545,0,398.6526
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,69.41295,86.2598,58.53447,0,0,0,-1,0,0,0,69.41295,0,0,69.41295,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1154824,0,55.53036,0,388.1712
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,58.35876,81.12889,58.74277,27.6518,27.6518,0,-1,0,27.6518,211.0487,29.2516,0,0,58.35876,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1154824,30.41698,46.687,0,377.117
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,37.36324,72.41534,58.99636,29.53872,29.53872,0,-1,0,29.53872,126.4891,6.269856,0,0,37.36324,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1154824,32.49259,29.8906,0,356.1215
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,15.04339,62.86411,57.81898,4.232567,4.232567,0,-1,0,4.232567,355.42,10.58805,0,0,15.04339,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1154824,4.655824,12.03471,0,333.8016
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,55.63627,55.63627,37.71991,37.71991,0,-1,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1154824,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,53.39017,53.39017,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1154824,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,51.12596,51.12596,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1154824,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,49.13345,49.13345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1154824,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,47.22245,47.22245,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1154824,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,46.02695,46.02695,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1154824,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,45.05787,45.05787,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1154824,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,44.0435,44.0435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1154824,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,43.20121,43.20121,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1154824,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,42.54006,42.54006,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1154824,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,41.7974,41.7974,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1154824,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,41.19059,41.19059,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1154824,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.161748,41.16584,40.82831,32.00167,32.00167,0,0,0,32.00167,3.630273,0,7.105427E-15,0,1.161748,33.68597,32.00167,0,0,267.835,77.70676,0,32.52422,-32.52422,131.6267,31.33964,0.1154824,35.20184,0.9293983,0,78.8685
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,18.55432,46.00676,40.44793,36.14183,36.14183,0,0,0,36.14183,51.33751,0,0,0,18.55432,38.04404,36.14183,0,0,303.973,45.18253,0,19.48972,-19.48972,111.0828,26.44823,0.1154824,39.75602,14.84345,0,63.73685
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,38.92577,54.34975,42.03287,0,0,0,0,0,0,0,0,0,0,38.92577,0,0,0,0,325.6282,25.69281,38.92577,0,38.92577,148.011,35.24064,0.1154264,0,31.14062,0,64.61858
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,63.78635,68.16567,45.95449,0,0,0,-1,0,0,0,0,0,0,63.78635,0,0,0,0,286.7025,60.72601,63.78635,0,63.78635,208.524,49.64848,0.1153349,0,51.02908,0,124.5124
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,60.96126,71.58235,49.82177,23.95277,23.95277,0,-1,0,23.95277,254.5061,0,0,0,60.96126,25.21345,23.95277,0,0,222.9161,118.1337,35.74781,0,35.74781,242.4374,57.72308,0.1152837,26.34805,48.769,0,179.095
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,78.23206,83.29584,52.77431,33.25726,33.25726,0,-1,0,33.25726,235.233,0,0,0,78.23206,35.00764,33.25726,0,0,187.1683,150.3067,43.22441,0,43.22441,283.4437,67.48645,0.1152218,36.58299,62.58564,0,228.5388
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,78.57453,86.58726,55.12003,38.83115,38.83115,0,-1,0,38.83115,202.3492,0,0,0,78.57453,40.8749,38.83115,0,0,143.9439,189.2087,37.69963,0,37.69963,319.2087,76.00191,0.1151679,42.71427,62.85963,0,267.7833
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,66.21088,83.29772,57.46576,22.27019,22.27019,0,-1,0,22.27019,297.3073,0,0,0,66.21088,23.4423,22.27019,0,0,106.2443,223.1384,42.76858,0,42.76858,359.7825,85.66233,0.1151068,24.49721,52.96871,0,289.3493
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,49.368,77.04201,58.68843,0,0,0,-1,0,0,0,0,0,0,49.368,0,0,0,0,63.47568,261.6301,49.368,0,49.368,406.6171,96.81341,0.1150363,0,39.4944,0,310.9981
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,39.08223,72.99304,58.89674,48.74721,48.74721,0,-1,0,48.74721,80.17326,0,0,0,39.08223,51.31285,48.74721,0,0,14.10767,306.0613,0,12.23062,-12.23062,393.7249,93.74384,0.1150363,53.62193,31.26579,0,345.1436
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,16.79411,64.80557,59.09599,0,0,0,-1,0,0,0,0,0,0,16.79411,0,0,0,0,27.69725,293.8307,16.79411,0,16.79411,409.6572,97.53723,0.1150124,0,13.43529,0,310.6248
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,12.03325,61.93729,57.92766,24.18572,24.18572,0,-1,0,24.18572,49.75351,0,3.552714E-15,0,12.03325,25.45866,24.18572,0,0,10.90315,308.9454,0,13.42541,-13.42541,395.5056,94.16781,0.1150124,26.6043,9.626597,0,320.9786
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,55.7359,55.7359,57.94614,57.94614,0,-1,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,25.82027,295.52,0,60.99594,-60.99594,331.2102,78.85942,0.1150124,63.74076,0,0,295.52
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,53.4898,53.4898,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,93.59354,234.524,0,50.49398,-50.49398,277.9849,66.18674,0.1150124,52.76621,0,0,234.524
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,51.19841,51.19841,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,149.698,184.0301,0,57.13673,-57.13673,217.7575,51.84692,0.1150124,59.70788,0,0,184.0301
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,49.21496,49.21496,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,213.1832,126.8933,0,47.6025,-47.6025,167.58,39.89993,0.1150124,49.74461,0,0,126.8933
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,47.27679,47.27679,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,266.0749,79.29083,0,15.4768,-15.4768,151.2661,36.01566,0.1150124,16.17325,0,0,79.29083
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,46.05412,46.05412,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,283.2713,63.81404,0,9.039165,-9.039165,141.7379,33.74706,0.1150124,9.445927,0,0,63.81404
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,45.05787,45.05787,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,293.3148,54.77487,0,20.5292,-20.5292,120.0983,28.59477,0.1150124,21.45301,0,0,54.77487
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,44.01633,44.01633,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,316.1251,34.24568,0,11.48316,-11.48316,107.994,25.7128,0.1150124,11.99991,0,0,34.24568
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,43.17404,43.17404,23.12514,21.62439,0,-1,0,21.62439,0,0,1.500754,3.813268,0,22.76251,21.62439,0,0,328.8841,22.76251,0,22.76251,-22.76251,84.00017,20,0.1150124,25.43765,0,0,22.76251
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,42.48572,42.48572,17.77752,0,0,-1,0,0,0,0,17.77752,19.55527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150124,19.55527,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,41.77928,41.77928,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150124,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,41.13625,41.13625,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1151259,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.663129,41.23928,40.75586,23.82737,23.82737,81,0,22.761,23.82737,6.97991,0,0,0,1.663129,0,0,57.17263,54.314,285.4758,61.83,55.97712,0,55.97712,202.2793,48.16164,0.1152505,26.21011,1.330503,81,63.49313
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,10.80046,43.53344,40.3483,29.59639,29.59639,81,0,22.761,29.59639,36.4925,0,0,0,10.80046,0,0,51.40361,48.83344,229.4987,112.2094,59.63389,0,59.63389,258.853,61.63153,0.1153767,32.55603,8.640368,81,123.0099
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,30.88419,51.54339,41.95136,27.56285,27.56285,81,0,22.761,27.56285,112.05,0,0,0,30.88419,0,0,53.43715,50.76529,169.8648,165.8799,81.64948,0,81.64948,336.3124,80.07423,0.1154713,30.31914,24.70735,81,196.7641
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,64.3418,68.4287,45.98166,21.74067,21.74067,0,-1,0,21.74067,295.9513,0,0,0,64.3418,22.88492,21.74067,0,0,88.21531,239.3644,41.45688,0,41.45688,375.6419,89.43837,0.1154122,23.91474,51.47344,0,303.7062
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,58.45111,70.62186,49.90328,30.26473,30.26473,0,-1,0,30.26473,193.1328,0,0,0,58.45111,31.85761,30.26473,0,0,46.75843,276.6756,26.5935,0,26.5935,400.8707,95.44521,0.1153743,33.29121,46.76089,0,335.1267
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,64.14965,76.66387,52.88299,26.77021,26.77021,0,-1,0,26.77021,239.6307,15.80555,0,0,64.14965,28.17917,26.77021,0,0,20.16493,300.6098,20.16493,0,20.16493,420.0009,100,0.1153456,29.44723,51.31972,0,364.7594
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,66.33517,80.61967,55.274,23.84718,23.84718,0,-1,0,23.84718,278.1678,41.23287,0,0,66.33517,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1153456,26.2319,53.06813,0,385.0934
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,74.28057,87.61443,57.61972,14.51974,14.51974,0,-1,0,14.51974,511.5834,58.99664,0,0,74.28057,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1153456,15.97171,59.42446,0,393.0388
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,39.35522,72.98162,58.78806,27.52184,27.52184,0,-1,0,27.52184,142.9963,10.38485,0,0,39.35522,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1153456,30.27403,31.48417,0,358.1134
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,39.83887,73.40997,58.99636,10.88511,10.88511,0,-1,0,10.88511,365.9944,28.38087,0,0,39.83887,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1153456,11.97362,31.8711,0,358.5971
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,17.45872,65.14542,59.19562,15.0501,15.0501,0,-1,0,15.0501,116.0041,1.616515,0,0,17.45872,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1153456,16.55511,13.96698,0,336.2169
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,8.584815,60.8667,58.02728,0,0,0,-1,0,0,0,8.584815,0,0,8.584815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153456,0,6.867852,0,327.343
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,55.78119,55.78119,6.69175,6.69175,0,-1,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1153456,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,53.59848,53.59848,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1153456,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,51.27992,51.27992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1153456,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,49.28742,49.28742,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1153456,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,47.30396,47.30396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1153456,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,46.08129,46.08129,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1153456,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,45.05787,45.05787,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1153456,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,44.01633,44.01633,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1153456,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,43.14687,43.14687,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1153456,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,42.45855,42.45855,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1153456,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,41.69777,41.69777,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1153456,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,41.06379,41.06379,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1153456,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.497934,41.38296,40.65623,0,0,0,0,0,0,0,0,0,0,2.497934,0,0,0,0,258.0796,86.48657,2.497934,0,2.497934,177.5348,42.2701,0.1153421,0,1.998347,0,88.9845
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,15.64858,44.90398,40.24867,30.94904,30.94904,0,0,0,30.94904,50.56241,0,0,0,15.64858,32.57794,30.94904,0,0,255.5817,88.73471,0,16.92936,-16.92936,159.6897,38.02127,0.1153421,34.04395,12.51886,0,104.3833
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,25.31623,49.64429,41.87891,0,0,0,0,0,0,0,0,0,0,25.31623,0,0,0,0,274.3921,71.80536,25.31623,0,25.31623,183.7068,43.73962,0.115306,0,20.25299,0,97.12159
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,53.28939,63.99569,45.98166,58.02734,58.02734,0,-1,0,58.02734,91.83497,0,7.105427E-15,0,53.28939,61.08141,58.02734,0,0,249.0758,94.58997,0,7.792019,-7.792019,175.4932,41.78402,0.115306,63.83007,42.63151,0,147.8794
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,59.43554,71.12001,49.97574,15.0455,15.0455,0,-1,0,15.0455,395.0386,0,0,0,59.43554,15.83737,15.0455,0,0,257.7336,86.79795,43.59817,0,43.59817,216.8541,51.63182,0.115244,16.55005,47.54843,0,146.2335
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,27.79912,62.2669,52.98261,52.06107,52.06107,0,-1,0,52.06107,53.39714,0,0,0,27.79912,54.80113,52.06107,0,0,214.1355,126.0363,0,27.00201,-27.00201,188.3915,44.85503,0.115244,57.26718,22.2393,0,153.8354
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,51.27515,74.00725,55.37363,75.92972,68.7,0,-1,0,68.7,74.63631,0,7.229718,14.82269,51.27515,72.31579,68.7,0,0,244.1377,99.03429,0,21.04064,-21.04064,166.2127,39.57437,0.115244,83.52269,41.02012,0,150.3094
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,55.28621,78.56716,57.77369,37.22016,37.22016,0,-1,0,37.22016,148.5383,0,0,0,55.28621,39.17912,37.22016,0,0,267.5162,77.99365,16.10709,0,16.10709,181.4932,43.21259,0.1152212,40.94218,44.22897,0,133.2799
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,35.83364,71.80871,58.99636,44.49941,44.49941,0,-1,0,44.49941,80.52611,7.105427E-15,0,0,35.83364,46.84148,44.49941,0,0,251.4091,92.49004,0,11.00784,-11.00784,169.8899,40.44991,0.1152212,48.94935,28.66691,0,128.3237
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,29.44016,69.50103,59.15033,25.72758,25.72758,0,-1,0,25.72758,114.4304,0,0,0,29.44016,27.08166,25.72758,0,0,263.64,81.48219,2.358503,0,2.358503,172.1274,40.98264,0.1152178,28.30033,23.55213,0,110.9224
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,29.31722,69.66967,59.34959,38.69964,38.69964,0,-1,0,38.69964,75.75579,0,0,0,29.31722,40.73646,38.69964,0,0,261.2815,83.60485,0,11.41924,-11.41924,160.0905,38.1167,0.1152178,42.5696,23.45378,0,112.9221
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,15.86458,63.47005,58.12691,0,0,0,-1,0,0,0,0,0,0,15.86458,0,0,0,0,273.9696,72.1856,15.86458,0,15.86458,175.1409,41.70014,0.1151953,0,12.69166,0,88.05018
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,55.88987,55.88987,33.15732,33.15732,0,-1,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,258.105,86.46372,0,34.90244,-34.90244,138.3505,32.94054,0.1151953,36.47305,0,0,86.46372
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,53.64376,53.64376,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,296.8855,51.56128,0,31.82097,-31.82097,104.8083,24.9543,0.1151953,33.25291,0,0,51.56128
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,51.32521,51.32521,28.86438,18.7533,0,-1,0,18.7533,0,0,10.11109,12.99752,0,19.74031,18.7533,0,0,332.2421,19.74031,0,19.74031,-19.74031,84.00017,20,0.1151953,31.75082,0,0,19.74031
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,49.31459,49.31459,48.57649,0,0,-1,0,0,0,0,48.57649,53.43414,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151953,53.43414,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,47.30396,47.30396,13.36296,0,0,-1,0,0,0,0,13.36296,14.69926,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151953,14.69926,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,46.05412,46.05412,12.69741,0,0,-1,0,0,0,0,12.69741,13.96715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151953,13.96715,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,45.03069,45.03069,57.89915,0,0,-1,0,0,0,0,57.89915,63.68907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151953,63.68907,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,43.98915,43.98915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151953,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,43.12875,43.12875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151953,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,42.41326,42.41326,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151953,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,41.64343,41.64343,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151953,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,40.98228,40.98228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1151953,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,5.925458,42.3087,40.57472,0,0,0,0,0,0,0,0,0,0,5.925458,0,0,0,0,354.1758,0,5.925458,0,5.925458,89.62155,21.33842,0.1151869,0,4.740367,0,5.925458
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,25.28349,47.83165,40.16716,0,0,0,0,0,0,0,0,0,0,25.28349,0,0,0,0,348.2503,5.332912,25.28349,0,25.28349,113.6076,27.04937,0.115151,0,20.22679,0,30.6164
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,38.83967,54.06356,41.7974,32.29757,32.29757,81,0,22.761,32.29757,120.2557,0,0,0,38.83967,0,0,48.70243,46.26731,322.9669,28.08805,85.10697,0,85.10697,194.3471,46.27303,0.1152405,35.52733,31.07173,81,66.92772
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,60.83231,66.98585,45.98166,37.56736,37.56736,0,-1,0,37.56736,161.9286,0,0,0,60.83231,39.54459,37.56736,0,0,237.8599,104.6843,21.28773,0,21.28773,214.5424,51.08143,0.1152104,41.32409,48.66585,0,165.5166
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,47.17785,66.26309,50.05725,52.39143,52.39143,0,-1,0,52.39143,90.04878,0,0,0,47.17785,55.14887,52.39143,0,0,216.5722,123.8433,0,7.971028,-7.971028,206.1402,49.08091,0.1152104,57.63057,37.74228,0,171.0211
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,55.22693,73.00314,53.08224,51.13338,51.13338,0,-1,0,51.13338,108.0056,0,0,0,55.22693,53.82461,51.13338,0,0,225.4289,115.8722,1.402319,0,1.402319,207.4706,49.39766,0.1152084,56.24672,44.18155,0,171.0992
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,69.10355,82.27235,55.52759,31.14266,31.14266,0,-1,0,31.14266,221.8935,0,0,0,69.10355,32.78175,31.14266,0,0,224.0266,117.1343,36.3218,0,36.3218,241.9285,57.60191,0.1151569,34.25693,55.28284,0,186.2379
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,64.44619,83.01544,57.92766,34.34375,34.34375,0,-1,0,34.34375,187.6504,0,0,0,64.44619,36.15132,34.34375,0,0,187.7047,149.824,28.29487,0,28.29487,268.7714,63.99305,0.1151168,37.77813,51.55695,0,214.2702
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,68.89223,86.71372,59.09599,15.13783,15.13783,0,-1,0,15.13783,455.0998,0,0,0,68.89223,15.93456,15.13783,0,0,159.4099,175.2894,52.95768,0,52.95768,319.0114,75.95495,0.1150419,16.65161,55.11379,0,244.1816
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,56.86,81.04738,59.24996,0,0,0,-1,0,0,0,0,0,0,56.86,0,0,0,0,106.4522,222.9512,56.86,0,56.86,372.9536,88.79829,0.1149616,0,45.488,0,279.8112
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,38.5368,73.38963,59.44921,43.79916,43.79916,0,-1,0,43.79916,87.98525,0,0,0,38.5368,46.10438,43.79916,0,0,49.59219,274.1252,0,7.567578,-7.567578,364.9766,86.89902,0.1149616,48.17908,30.82944,0,312.662
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,16.67624,63.85836,58.22654,24.0207,24.0207,0,-1,0,24.0207,69.42445,0,0,0,16.67624,25.28495,24.0207,0,0,58.00061,266.5577,0,8.60871,-8.60871,355.9023,84.73846,0.1149616,26.42277,13.34099,0,283.2339
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,55.93515,55.93515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.56584,257.949,0,0,0,355.9023,84.73846,0.1149616,0,0,0,257.949
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,53.6981,53.6981,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,67.56584,257.949,0,8.815008,-8.815008,346.6104,82.52612,0.1149616,9.211683,0,0,257.949
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,51.35238,51.35238,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,77.36029,249.134,0,11.60658,-11.60658,334.376,79.61317,0.1149616,12.12888,0,0,249.134
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,49.34176,49.34176,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,90.25649,237.5274,0,43.44128,-43.44128,288.5849,68.71055,0.1149616,45.39613,0,0,237.5274
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,47.33113,47.33113,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,138.5246,194.0861,0,39.86386,-39.86386,246.5647,58.70576,0.1149616,41.65774,0,0,194.0861
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,46.02695,46.02695,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,182.8177,154.2222,0,20.28144,-20.28144,225.1862,53.61565,0.1149616,21.1941,0,0,154.2222
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,45.01258,45.01258,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,205.3527,133.9408,0,26.26274,-26.26274,197.5028,47.02439,0.1149616,27.44457,0,0,133.9408
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,43.96199,43.96199,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,234.5335,107.6781,0,19.53649,-19.53649,176.9095,42.12123,0.1149616,20.41563,0,0,107.6781
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,43.07441,43.07441,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,256.2407,88.14157,0,5.153842,-5.153842,171.4769,40.82775,0.1149616,5.385765,0,0,88.14157
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,42.35892,42.35892,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,261.9672,82.98773,0,13.88327,-13.88327,156.8427,37.34342,0.1149616,14.50802,0,0,82.98773
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,41.59814,41.59814,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,277.3931,69.10446,0,14.76815,-14.76815,141.2757,33.637,0.1149616,15.43272,0,0,69.10446
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,40.90982,40.90982,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,293.8021,54.33631,0,14.10077,-14.10077,126.4121,30.09807,0.1149616,14.73531,0,0,54.33631
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.703864,40.99678,40.50227,9.048964,9.048964,0,0,0,9.048964,18.82938,0,1.776357E-15,0,1.703864,9.525225,9.048964,0,0,309.4697,40.23553,0,7.821361,-7.821361,118.1677,28.13511,0.1149616,9.95386,1.363091,0,41.9394
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,14.91398,44.46473,40.04037,6.079179,6.079179,0,0,0,6.079179,245.3289,0,0,0,14.91398,6.399136,6.079179,0,0,318.1601,32.41417,8.514847,0,8.514847,126.2456,30.05841,0.1149496,6.687097,11.93119,0,47.32815
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,38.13957,53.77393,41.75211,46.19233,46.19233,81,0,22.761,46.19233,82.56689,0,0,0,38.13957,0,0,34.80767,33.06729,309.6452,40.07753,71.20686,0,71.20686,193.7984,46.14237,0.1150587,50.81156,30.51166,81,78.2171
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,58.01085,65.85033,45.98166,29.89703,29.89703,0,-1,0,29.89703,194.0355,0,0,0,58.01085,31.47056,29.89703,0,0,238.4384,104.1637,26.54029,0,26.54029,218.9767,52.1372,0.1150212,32.88674,46.40868,0,162.1745
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,66.39909,74.28155,50.10254,38.00908,38.00908,0,-1,0,38.00908,174.6927,0,0,0,66.39909,40.00956,38.00908,0,0,211.8981,128.05,26.38952,0,26.38952,244.012,58.09797,0.114984,41.80999,53.11927,0,194.4491
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,75.03651,82.2083,53.18187,13.8777,13.8777,0,-1,0,13.8777,540.6984,0,0,0,75.03651,14.60811,13.8777,0,0,185.5085,151.8005,60.4284,0,60.4284,301.3394,71.74733,0.1148989,15.26547,60.02921,0,226.837
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,71.47095,83.58312,55.63627,14.0879,14.0879,0,-1,0,14.0879,507.3217,0,0,0,71.47095,14.82936,14.0879,0,0,125.0801,206.1861,56.64159,0,56.64159,355.0743,84.54134,0.1148192,15.49669,57.17676,0,277.657
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,58.95082,80.53715,58.02728,0,0,0,-1,0,0,0,0,0,0,58.95082,0,0,0,0,68.43857,257.1635,58.95082,0,58.95082,411,97.85694,0.1147364,0,47.16066,0,316.1143
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,58.18987,81.66434,59.24996,4.885242,4.885242,0,-1,0,4.885242,1191.136,43.55976,0,0,58.18987,5.14236,4.885242,0,0,9.487746,310.2193,9.487746,0,9.487746,420.0009,100,0.1147231,5.373766,46.5519,0,368.4091
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,40.94995,74.31998,59.40393,34.13764,34.13764,0,-1,0,34.13764,119.9554,5.015588,0,0,40.94995,35.93436,34.13764,0,0,0,318.7582,0,0,0,420.0009,100,0.1147231,37.55141,32.75996,0,359.7082
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,17.64711,65.5909,59.55789,15.8909,15.8909,0,-1,0,15.8909,111.0517,0.9198481,0,0,17.64711,16.72726,15.8909,0,0,0,318.7582,0,0,0,420.0009,100,0.1147231,17.47999,14.11769,0,336.4053
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,12.47643,62.5091,58.33522,17.50981,17.50981,0,-1,0,17.50981,71.25394,0,0,0,12.47643,18.43138,17.50981,0,0,0,318.7582,0,5.954947,-5.954947,413.7238,98.50546,0.1147231,19.26079,9.981142,0,331.2346
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,56.04383,56.04383,9.742957,9.742957,0,-1,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,6.616609,312.8033,0,10.25574,-10.25574,402.9133,95.93154,0.1147231,10.71725,0,0,312.8033
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,53.79773,53.79773,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,18.01188,302.5475,0,5.58644,-5.58644,397.0247,94.52949,0.1147231,5.83783,0,0,302.5475
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,51.42484,51.42484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.21904,296.9611,0,0,0,397.0247,94.52949,0.1147231,0,0,0,296.9611
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,49.36893,49.36893,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,24.21904,296.9611,0,8.623037,-8.623037,387.9352,92.36533,0.1147231,9.011074,0,0,296.9611
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,47.33113,47.33113,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,33.80019,288.338,0,17.35361,-17.35361,369.6429,88.01003,0.1147231,18.13453,0,0,288.338
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,46.02695,46.02695,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,53.08198,270.9844,0,9.885153,-9.885153,359.223,85.52911,0.1147231,10.32998,0,0,270.9844
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,45.01258,45.01258,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,64.06548,261.0993,0,29.33615,-29.33615,328.3,78.1665,0.1147231,30.65628,0,0,261.0993
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,43.94387,43.94387,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,96.66121,231.7631,0,10.63571,-10.63571,317.0889,75.49722,0.1147231,11.11432,0,0,231.7631
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,43.02007,43.02007,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,108.4787,221.1274,0,16.9563,-16.9563,299.2154,71.24162,0.1147231,17.71933,0,0,221.1274
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,42.28646,42.28646,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,127.319,204.1711,0,4.334016,-4.334016,294.647,70.1539,0.1147231,4.529047,0,0,204.1711
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,41.51663,41.51663,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,132.1346,199.8371,0,39.62052,-39.62052,252.8833,60.21019,0.1147231,41.40344,0,0,199.8371
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,40.8102,40.8102,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,176.1574,160.2166,0,16.78918,-16.78918,235.1859,55.99654,0.1147231,17.5447,0,0,160.2166
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.592965,41.12865,40.37547,12.12937,12.12937,0,0,0,12.12937,21.37758,0,0,0,2.592965,12.76775,12.12937,0,0,194.812,143.4274,0,10.17479,-10.17479,224.4608,53.44293,0.1147231,13.3423,2.074372,0,146.0204
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,20.29368,45.99297,39.91357,18.97931,18.97931,0,0,0,18.97931,106.9253,0,0,0,20.29368,19.97822,18.97931,0,0,206.1173,133.2526,0.3154591,0,0.3154591,224.76,53.51419,0.1147227,20.87724,16.23494,0,153.5463
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,44.2709,55.81738,41.6706,36.96243,36.96243,0,0,0,36.96243,119.7727,0,0,0,44.2709,38.90782,36.96243,0,0,205.8019,133.5365,5.363089,0,5.363089,229.8479,54.72558,0.1147152,40.65867,35.41673,0,177.8074
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,57.8367,65.74931,45.95449,36.14432,36.14432,0,-1,0,36.14432,160.016,0,0,0,57.8367,38.04665,36.14432,0,0,200.4388,138.3633,19.79005,0,19.79005,248.6224,59.19569,0.1146874,39.75875,46.26936,0,196.2
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,60.94871,71.94354,50.1297,30.88183,30.88183,0,-1,0,30.88183,197.3611,0,0,0,60.94871,32.50719,30.88183,0,0,180.6488,156.1743,28.44153,0,28.44153,275.6044,65.61996,0.1146475,33.97001,48.75897,0,217.1231
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,61.12708,75.8048,53.29055,69.78353,68.7,0,-1,0,68.7,88.97682,0,1.083529,8.061882,61.12708,72.31579,68.7,0,0,152.2072,181.7717,0,11.18871,-11.18871,263.8105,62.81189,0.1146475,76.76188,48.90166,0,242.8988
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,56.28136,76.58798,55.7359,27.23554,27.23554,0,-1,0,27.23554,206.6468,0,0,0,56.28136,28.66899,27.23554,0,0,164.6391,170.583,27.61238,0,27.61238,290.0059,69.04887,0.1146089,29.95909,45.02509,0,226.8644
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,47.42717,75.56363,58.12691,0,0,0,-1,0,0,0,0,0,0,47.42717,0,0,0,0,137.0267,195.4341,47.42717,0,47.42717,334.9992,79.76156,0.1145425,0,37.94173,0,242.8613
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,41.12274,74.32967,59.34959,0,0,0,-1,0,0,0,0,0,0,41.12274,0,0,0,0,89.59959,238.1186,41.12274,0,41.12274,374.0117,89.05022,0.114485,0,32.89819,0,279.2413
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,37.83504,73.16764,59.50355,0,0,0,-1,0,0,0,0,0,0,37.83504,0,0,0,0,48.47684,275.1291,37.83504,0,37.83504,409.9052,97.59627,0.1144321,0,30.26803,0,312.9641
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,25.54128,68.57772,59.65752,53.1407,53.1407,0,-1,0,53.1407,48.06351,0,0,0,25.54128,55.93758,53.1407,0,0,10.6418,309.1806,0,30.39629,-30.39629,377.8646,89.96759,0.1144321,58.45477,20.43303,0,334.7219
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,14.62867,63.35786,58.43484,35.44634,35.44634,0,-1,0,35.44634,41.26991,0,0,0,14.62867,37.31194,35.44634,0,0,44.41546,278.7843,0,22.68327,-22.68327,353.9544,84.27468,0.1144321,38.99097,11.70294,0,293.413
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,56.08912,56.08912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.61909,256.101,0,0,0,353.9544,84.27468,0.1144321,0,0,0,256.101
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,53.85207,53.85207,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,69.61909,256.101,0,9.629587,-9.629587,343.8039,81.85791,0.1144321,10.06292,0,0,256.101
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,51.45201,51.45201,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,80.31863,246.4715,0,40.86272,-40.86272,300.7308,71.60243,0.1144321,42.70154,0,0,246.4715
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,49.38704,49.38704,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,125.7216,205.6087,0,26.81759,-26.81759,272.4626,64.87192,0.1144321,28.02438,0,0,205.6087
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,47.33113,47.33113,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,155.519,178.7912,0,7.175464,-7.175464,264.899,63.07106,0.1144321,7.49836,0,0,178.7912
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,46.02695,46.02695,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,163.4917,171.6157,0,1.198576,-1.198576,263.6356,62.77025,0.1144321,1.252512,0,0,171.6157
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,44.98541,44.98541,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,164.8235,170.4171,0,10.71311,-10.71311,252.343,60.08154,0.1144321,11.1952,0,0,170.4171
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,43.9167,43.9167,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,176.7269,159.704,0,22.08365,-22.08365,229.0648,54.53912,0.1144321,23.07741,0,0,159.704
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,42.97478,42.97478,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,201.2643,137.6204,0,25.62824,-25.62824,202.0502,48.1071,0.1144321,26.78151,0,0,137.6204
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,42.23212,42.23212,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,229.7401,111.9921,0,42.52934,-42.52934,157.2204,37.43335,0.1144321,44.44316,0,0,111.9921
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,41.44418,41.44418,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,276.9949,69.46278,0,16.02179,-16.02179,140.3319,33.4123,0.1144321,16.74277,0,0,69.46278
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,40.70152,40.70152,47.95248,47.95248,20.25,0,7.39125,47.95248,0,0,0,0,0,29.16051,27.70248,0,0,294.7969,53.441,0,29.16051,-29.16051,109.594,26.09377,0.1144321,52.74773,0,81,53.441
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.514835,40.97847,40.24867,14.75616,14.75616,81,0,22.761,14.75616,17.04262,0,0,0,2.514835,0,0,66.24384,62.93165,327.1975,24.28049,65.44649,0,65.44649,171.682,40.87659,0.114549,16.23177,2.011868,81,26.79532
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,24.24985,47.10341,39.78677,10.48765,10.48765,81,0,22.761,10.48765,231.2229,0,0,0,24.24985,0,0,70.51235,66.98673,261.751,83.18233,91.23658,0,91.23658,258.2367,61.4848,0.1146297,11.53642,19.39988,81,107.4322
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,40.93515,54.54016,41.57097,29.72913,29.72913,81,0,22.761,29.72913,137.6938,0,0,0,40.93515,0,0,51.27087,48.70733,170.5144,165.2953,89.64248,0,89.64248,343.279,81.73293,0.1147124,32.70204,32.74812,81,206.2304
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,39.97556,58.94878,45.90015,0,0,0,-1,0,0,0,0,0,0,39.97556,0,0,0,0,80.87193,245.9735,39.97556,0,39.97556,381.2031,90.76247,0.1146567,0,31.98045,0,285.949
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,37.90409,62.8693,50.15688,0,0,0,-1,0,0,0,0,0,0,37.90409,0,0,0,0,40.89638,281.9515,37.90409,0,37.90409,417.1621,99.32411,0.1146039,0,30.32327,0,319.8556
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,55.47978,73.40797,53.33583,25.86749,25.86749,0,-1,0,25.86749,214.4768,25.25855,0,0,55.47978,27.22894,25.86749,0,0,2.992284,316.0652,2.992284,0,2.992284,420.0009,100,0.1145997,28.45424,44.38383,0,371.545
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,79.44704,87.9491,55.78119,24.17643,24.17643,0,-1,0,24.17643,328.6136,53.99816,0,0,79.44704,25.44888,24.17643,0,0,0,318.7582,0,0,0,420.0009,100,0.1145997,26.59408,63.55763,0,398.2053
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,71.18137,86.77629,58.22654,27.88443,27.88443,0,-1,0,27.88443,255.2729,41.82935,0,0,71.18137,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1145997,30.67287,56.9451,0,389.9396
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,69.78319,87.57319,59.40393,27.94152,27.94152,0,-1,0,27.94152,249.7472,40.37106,0,0,69.78319,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1145997,30.73568,55.82655,0,388.5414
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,55.7953,80.92725,59.55789,0,0,0,-1,0,0,0,55.7953,0,0,55.7953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1145997,0,44.63624,0,374.5535
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,28.56541,69.76521,59.7028,38.95876,38.95876,0,-1,0,38.95876,73.32218,0,0,0,28.56541,41.00922,38.95876,0,0,0,318.7582,0,12.44381,-12.44381,406.8839,96.87693,0.1145997,42.85463,22.85233,0,347.3236
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,12.66612,62.67716,58.43484,3.002614,3.002614,0,-1,0,3.002614,421.8363,0,0,0,12.66612,3.160646,3.002614,0,0,13.82645,306.3144,9.50547,0,9.50547,415.9016,99.02399,0.1145865,3.302875,10.13289,0,318.9805
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,56.08912,56.08912,69.68349,68.7,0,-1,0,68.7,0,0,0.9834971,7.951847,0,72.31579,68.7,0,0,4.320981,314.8694,0,72.31579,-72.31579,339.6741,80.87462,0.1145865,76.65185,0,0,314.8694
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,53.79773,53.79773,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,84.67186,242.5536,0,36.92802,-36.92802,300.7485,71.60664,0.1145865,38.58978,0,0,242.5536
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,51.42484,51.42484,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,125.703,205.6255,0,69.03729,-69.03729,227.9768,54.28009,0.1145865,72.14397,0,0,205.6255
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,49.36893,49.36893,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,202.4111,136.5882,0,10.88309,-10.88309,216.505,51.54871,0.1145865,11.37283,0,0,136.5882
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,47.30396,47.30396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.5034,125.7052,0,0,0,216.505,51.54871,0.1145865,0,0,0,125.7052
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,45.98166,45.98166,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,214.5034,125.7052,0,38.94989,-38.94989,175.4482,41.77331,0.1145865,40.70263,0,0,125.7052
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,44.93107,44.93107,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,257.7811,86.75526,0,9.339971,-9.339971,165.6031,39.42922,0.1145865,9.76027,0,0,86.75526
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,43.86236,43.86236,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,268.1588,77.4153,0,16.35633,-16.35633,148.362,35.32421,0.1145865,17.09237,0,0,77.4153
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,42.92044,42.92044,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,286.3325,61.05897,0,1.852863,-1.852863,146.4089,34.85919,0.1145865,1.936241,0,0,61.05897
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,42.15967,42.15967,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,288.3912,59.2061,0,22.19069,-22.19069,123.0178,29.2899,0.1145865,23.18927,0,0,59.2061
