Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,37.80332,37.80332,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,225.7615,115.5729,0,0,0,205.8246,49.00577,0.1137931,0,0,0,115.5729
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,9.971149,39.99077,37.115,5.234986,5.234986,0,0,0,5.234986,190.4714,0,0,0,9.971149,5.510512,5.234986,0,0,225.7615,115.5729,4.460638,0,4.460638,210.0564,50.01332,0.1137873,5.758485,7.97692,0,125.544
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,22.0234,42.9237,36.45385,0,0,0,0,0,0,0,0,0,0,22.0234,0,0,0,0,221.3009,119.5874,22.0234,0,22.0234,230.9496,54.98789,0.1137585,0,17.61872,0,141.6108
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,36.72797,49.90328,38.61844,20.05223,20.05223,0,0,0,20.05223,183.1615,0,0,0,36.72797,21.10761,20.05223,0,0,199.2775,139.4085,15.62036,0,15.62036,245.7684,58.51617,0.1137381,22.05745,29.38238,0,176.1365
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,51.84432,60.71058,43.5816,6.587469,6.587469,0,-1,0,6.587469,787.0143,0,0,0,51.84432,6.934178,6.587469,0,0,183.6571,153.4668,44.91014,0,44.91014,288.3739,68.66031,0.1136795,7.246216,41.47546,0,205.3111
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,60.15664,69.70863,48.52664,6.723416,6.723416,0,-1,0,6.723416,894.7333,0,0,0,60.15664,7.07728,6.723416,0,0,138.747,193.8859,53.07936,0,53.07936,338.7294,80.6497,0.1136103,7.395758,48.12532,0,254.0426
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,66.89896,77.10471,52.22184,7.056162,7.056162,0,-1,0,7.056162,948.0927,0,0,0,66.89896,7.427539,7.056162,0,0,85.66763,241.6574,59.47142,0,59.47142,395.1489,94.08289,0.1135328,7.761778,53.51917,0,308.5563
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,60.48525,77.48262,54.92078,23.14741,23.14741,0,-1,0,23.14741,261.3046,9.92335,0,0,60.48525,24.3657,23.14741,0,0,26.1962,295.1816,26.1962,0,26.1962,420.0009,100,0.1134987,25.46215,48.3882,0,355.6669
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,51.12558,76.31425,57.41142,0,0,0,-1,0,0,0,51.12558,0,0,51.12558,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134987,0,40.90047,0,369.8838
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,44.8414,75.05781,58.63409,40.32686,40.32686,0,-1,0,40.32686,111.1949,2.392069,0,0,44.8414,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.1134987,44.35955,35.87312,0,363.5996
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,38.23168,72.53059,58.78806,0,0,0,-1,0,0,0,38.23168,0,0,38.23168,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134987,0,30.58534,0,356.9899
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,20.84582,66.04636,58.89674,25.08585,25.08585,0,-1,0,25.08585,83.0979,0,0,0,20.84582,26.40616,25.08585,0,0,0,318.7582,0,5.560343,-5.560343,414.1397,98.6045,0.1134987,27.59444,16.67665,0,339.604
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,11.81162,61.48893,57.56538,22.68235,22.68235,0,-1,0,22.68235,52.07405,0,0,0,11.81162,23.87616,22.68235,0,0,6.178159,313.1979,0,12.06454,-12.06454,401.4226,95.57661,0.1134987,24.95059,9.449296,0,325.0095
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,54.71247,54.71247,13.87401,13.87401,0,-1,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,19.5832,301.1333,0,14.60422,-14.60422,386.0284,91.91134,0.1134987,15.26141,0,0,301.1333
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,52.17655,52.17655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.81012,286.5291,0,0,0,386.0284,91.91134,0.1134987,0,0,0,286.5291
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,49.74932,49.74932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.81012,286.5291,0,0,0,386.0284,91.91134,0.1134987,0,0,0,286.5291
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,47.6119,47.6119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.81012,286.5291,0,0,0,386.0284,91.91134,0.1134987,0,0,0,286.5291
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,45.46542,45.46542,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,35.81012,286.5291,0,7.445928,-7.445928,378.1797,90.0426,0.1134987,7.780994,0,0,286.5291
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,43.9167,43.9167,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,44.08337,279.0832,0,24.59444,-24.59444,352.2549,83.87004,0.1134987,25.70119,0,0,279.0832
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,42.73931,42.73931,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,71.41052,254.4888,0,41.18986,-41.18986,308.8369,73.53246,0.1134987,43.0434,0,0,254.4888
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,41.51663,41.51663,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,117.177,213.2989,0,6.553592,-6.553592,301.9288,71.88768,0.1134987,6.848504,0,0,213.2989
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,40.42075,40.42075,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,124.4588,206.7453,0,60.29696,-60.29696,238.3703,56.75471,0.1134987,63.01033,0,0,206.7453
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,39.53318,39.53318,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,191.4554,146.4483,0,23.71657,-23.71657,213.3708,50.80247,0.1134987,24.78381,0,0,146.4483
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,38.5641,38.5641,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,217.8072,122.7318,0,27.95685,-27.95685,183.9017,43.78603,0.1134987,29.21491,0,0,122.7318
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,37.54973,37.54973,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,248.8703,94.77492,0,29.47847,-29.47847,152.8287,36.38771,0.1134987,30.805,0,0,94.77492
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01131097,36.86461,36.86141,39.87803,39.87803,0,0,0,39.87803,0.02836391,0,7.105427E-15,0,0.01131097,41.97688,39.87803,0,0,281.6242,65.29646,0,41.96556,-41.96556,108.5931,25.85544,0.1134987,43.86583,0.009048775,0,65.30776
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.617426,37.22583,36.20026,27.91172,27.91172,20.25,0,7.39125,27.91172,12.96024,0,3.552714E-15,0,3.617426,8.064966,7.661718,0,0,328.2526,23.33089,0,4.44754,-4.44754,103.905,24.73923,0.1134987,30.70289,2.893941,81,26.94832
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.17616,40.44034,38.36485,11.51974,11.51974,81,0,22.761,11.51974,62.29446,0,0,0,7.17616,0,0,69.48026,66.00625,333.1943,18.88335,73.1824,0,73.1824,173.3319,41.26942,0.1135992,12.67171,5.740929,81,26.05951
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,26.67483,51.64544,43.35518,15.35013,15.35013,0,-1,0,15.35013,173.7759,0,0,0,26.67483,16.15803,15.35013,0,0,260.0119,84.74751,10.5168,0,10.5168,183.309,43.64491,0.1135855,16.88514,21.33986,0,111.4223
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,45.66095,63.75469,48.3455,26.21648,26.21648,0,-1,0,26.21648,174.1689,0,0,0,45.66095,27.59629,26.21648,0,0,249.4951,94.21264,18.06465,0,18.06465,200.4466,47.7253,0.113562,28.83813,36.52876,0,139.8736
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,36.48494,64.4399,52.06787,0,0,0,-1,0,0,0,0,0,0,36.48494,0,0,0,0,231.4305,110.4708,36.48494,0,36.48494,235.0593,55.96638,0.1135146,0,29.18795,0,146.9558
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,34.1466,66.56705,54.8121,10.88161,10.88161,0,-1,0,10.88161,313.8009,0,0,0,34.1466,11.45433,10.88161,0,0,194.9455,143.3073,22.69227,0,22.69227,256.5871,61.09204,0.1134851,11.96977,27.31728,0,177.4539
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,22.88398,65.05093,57.25745,30.1926,30.1926,0,-1,0,30.1926,75.79334,0,0,0,22.88398,31.78168,30.1926,0,0,172.2533,163.7303,0,8.897702,-8.897702,247.2081,58.85894,0.1134851,33.21186,18.30718,0,186.6143
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,33.89722,70.54275,58.53447,14.23828,14.23828,0,-1,0,14.23828,238.0711,0,0,0,33.89722,14.98766,14.23828,0,0,182.1396,154.8326,18.90956,0,18.90956,265.1472,63.13017,0.1134606,15.66211,27.11777,0,188.7298
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,18.61363,65.02649,58.68843,36.66929,36.66929,0,-1,0,36.66929,50.76081,0,7.105427E-15,0,18.61363,38.59925,36.66929,0,0,163.23,171.8512,0,19.98562,-19.98562,244.0806,58.1143,0.1134606,40.33622,14.89091,0,190.4648
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.344754,59.88689,58.78806,2.324851,2.324851,0,-1,0,2.324851,143.8696,0,0,0,3.344754,2.447211,2.324851,0,0,185.4363,151.8656,0.8975433,0,0.8975433,244.932,58.31704,0.1134594,2.557336,2.675804,0,155.2103
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.316336,58.49054,57.41142,20.65187,20.65187,0,-1,0,20.65187,16.05828,0,3.552714E-15,0,3.316336,21.73881,20.65187,0,0,184.5387,152.6734,0,18.42248,-18.42248,225.513,53.69347,0.1134594,22.71706,2.653069,0,155.9897
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,54.55851,54.55851,21.81677,21.81677,0,-1,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,205.0081,134.2509,0,22.96502,-22.96502,201.3058,47.92985,0.1134594,23.99845,0,0,134.2509
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,51.98636,51.98636,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,230.5248,111.2859,0,13.43393,-13.43393,187.1452,44.55829,0.1134594,14.03845,0,0,111.2859
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,49.54101,49.54101,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,245.4514,97.85195,0,36.33358,-36.33358,148.8462,35.43951,0.1134594,37.96859,0,0,97.85195
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,47.43076,47.43076,60.80688,58.44246,0,-1,0,58.44246,0,0,2.364425,8.445113,0,61.51838,58.44246,0,0,285.8221,61.51838,0,61.51838,-61.51838,84.00017,20,0.1134594,66.88757,0,0,61.51838
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,45.29334,45.29334,50.51799,0,0,-1,0,0,0,0,50.51799,55.56979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134594,55.56979,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,43.73556,43.73556,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134594,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,42.54006,42.54006,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134594,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,41.31738,41.31738,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134594,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,40.2215,40.2215,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134594,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,39.33393,39.33393,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134594,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,38.36485,38.36485,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134594,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,37.36859,37.36859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134594,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.185379,36.98867,36.6531,36.15644,36.15644,81,0,22.761,36.15644,3.278473,0,0,0,1.185379,0,0,44.84356,42.60139,354.1758,0,43.78677,0,43.78677,125.5399,29.8904,0.1135504,39.77208,0.9483033,81,1.185379
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,10.72133,39.06634,35.99195,47.79682,47.79682,81,0,22.761,47.79682,22.43104,0,0,0,10.72133,0,0,33.20318,31.54302,310.389,39.40809,42.26435,0,42.26435,165.6354,39.43692,0.1136349,52.5765,8.577061,81,50.12941
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,30.0683,47.23651,38.15654,19.98438,19.98438,81,0,22.761,19.98438,150.459,0,0,0,30.0683,0,0,61.01562,57.96484,268.1247,77.446,88.03314,0,88.03314,249.151,59.32154,0.1137156,21.98281,24.05464,81,107.5143
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,54.17291,61.09252,43.14687,2.365885,2.365885,0,-1,0,2.365885,2289.752,0,0,0,54.17291,2.490406,2.365885,0,0,180.0916,156.6758,51.6825,0,51.6825,298.1813,70.99541,0.1136486,2.602474,43.33833,0,210.8487
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,50.47305,65.37508,48.14625,40.4597,40.4597,0,-1,0,40.4597,124.749,0,0,0,50.47305,42.58915,40.4597,0,0,128.4091,203.1901,7.8839,0,7.8839,305.6606,72.7762,0.1136383,44.50566,40.37844,0,253.6631
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,57.91122,72.73449,51.88673,18.66799,18.66799,0,-1,0,18.66799,310.2167,0,0,0,57.91122,19.65052,18.66799,0,0,120.5252,210.2856,38.26071,0,38.26071,341.9579,81.4184,0.1135888,20.53479,46.32898,0,268.1968
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,57.38721,75.80383,54.66719,18.51557,18.51557,0,-1,0,18.51557,309.9403,0,0,0,57.38721,19.49007,18.51557,0,0,82.26444,244.7202,37.89714,0,37.89714,377.9103,89.97847,0.1135397,20.36713,45.90977,0,302.1075
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,40.19583,71.44646,57.11254,40.53495,40.53495,0,-1,0,40.53495,99.16339,0,0,0,40.19583,42.66837,40.53495,0,0,44.3673,278.8277,0,2.472538,-2.472538,375.304,89.35793,0.1135397,44.58845,32.15667,0,319.0235
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,26.60986,67.60945,58.3805,30.51223,30.51223,0,-1,0,30.51223,87.21047,0,0,0,26.60986,32.11814,30.51223,0,0,47.11457,276.3551,0,5.508276,-5.508276,369.4978,87.97549,0.1135397,33.56345,21.28789,0,302.965
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,32.93538,70.17043,58.53447,27.74826,27.74826,0,-1,0,27.74826,118.6935,0,0,0,32.93538,29.20869,27.74826,0,0,53.23487,270.8468,3.726691,0,3.726691,373.0333,88.81726,0.1135349,30.52308,26.34831,0,303.7822
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,11.78319,62.57796,58.63409,11.72127,11.72127,0,-1,0,11.72127,100.5283,0,1.776357E-15,0,11.78319,12.33818,11.72127,0,0,49.50818,274.2009,0,0.5549866,-0.5549866,372.4482,88.67798,0.1135349,12.8934,9.426556,0,285.984
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.312445,58.33415,57.25745,5.856049,5.856049,0,-1,0,5.856049,56.56451,0,8.881784E-16,0,3.312445,6.164262,5.856049,0,0,50.12484,273.6459,0,2.851817,-2.851817,369.4422,87.96224,0.1135349,6.441654,2.649956,0,276.9583
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,54.40454,54.40454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.29352,270.7941,0,0,0,369.4422,87.96224,0.1135349,0,0,0,270.7941
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,51.81428,51.81428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.29352,270.7941,0,0,0,369.4422,87.96224,0.1135349,0,0,0,270.7941
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,49.36893,49.36893,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,53.29352,270.7941,0,13.8519,-13.8519,354.841,84.48578,0.1135349,14.47523,0,0,270.7941
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,47.24962,47.24962,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,68.68452,256.9422,0,43.2732,-43.2732,309.227,73.62534,0.1135349,45.2205,0,0,256.9422
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,45.11221,45.11221,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,116.7659,213.669,0,35.36169,-35.36169,271.9525,64.75047,0.1135349,36.95296,0,0,213.669
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,43.55443,43.55443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.0566,178.3073,0,0,0,271.9525,64.75047,0.1135349,0,0,0,178.3073
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,42.35892,42.35892,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,156.0566,178.3073,0,32.72076,-32.72076,237.4618,56.53842,0.1135349,34.1932,0,0,178.3073
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,41.13625,41.13625,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,192.413,145.5865,0,23.30316,-23.30316,212.8981,50.68993,0.1135349,24.3518,0,0,145.5865
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,40.04037,40.04037,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,218.3054,122.2833,0,14.13632,-14.13632,197.9971,47.14209,0.1135349,14.77245,0,0,122.2833
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,39.12562,39.12562,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,234.0124,108.147,0,4.725206,-4.725206,193.0163,45.95618,0.1135349,4.937841,0,0,108.147
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,38.18371,38.18371,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,239.2627,103.4218,0,14.87127,-14.87127,177.3407,42.22388,0.1135349,15.54048,0,0,103.4218
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,37.16029,37.16029,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,255.7863,88.55055,0,13.1779,-13.1779,163.4499,38.91657,0.1135349,13.7709,0,0,88.55055
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.9437438,36.72058,36.45385,17.0542,17.0542,0,0,0,17.0542,5.53379,0,0,0,0.9437438,17.95179,17.0542,0,0,270.4284,75.37266,0,17.00805,-17.00805,145.5219,34.64799,0.1135349,18.75962,0.754995,0,76.3164
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.632717,36.82003,35.7927,34.91824,34.91824,0,0,0,34.91824,10.40349,0,7.105427E-15,0,3.632717,36.75604,34.91824,0,0,289.3262,58.36461,0,33.12333,-33.12333,110.6068,26.3349,0.1135349,38.41006,2.906174,0,61.99733
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,28.15753,46.38666,37.93012,0,0,0,0,0,0,0,0,0,0,28.15753,0,0,0,0,326.1299,25.24128,28.15753,0,28.15753,137.3194,32.69503,0.1134985,0,22.52603,0,53.39882
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,23.69715,50.24498,42.94762,19.94896,19.94896,0,-1,0,19.94896,118.7889,0,0,0,23.69715,20.99891,19.94896,0,0,297.9724,50.58307,2.698238,0,2.698238,139.8792,33.3045,0.113495,21.94386,18.95772,0,74.28021
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,25.58048,56.1294,47.93795,34.27337,34.27337,0,-1,0,34.27337,74.6366,0,7.105427E-15,0,25.58048,36.07723,34.27337,0,0,295.2742,53.01148,0,10.49675,-10.49675,128.8146,30.67009,0.113495,37.7007,20.46438,0,78.59196
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,10.7922,55.13855,51.7056,0,0,0,-1,0,0,0,0,0,0,10.7922,0,0,0,0,306.9372,42.51473,10.7922,0,10.7922,139.053,33.10779,0.1134811,0,8.63376,0,53.30693
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,27.35242,63.68498,54.45888,21.01753,21.01753,0,-1,0,21.01753,130.1409,0,0,0,27.35242,22.12372,21.01753,0,0,296.145,52.22771,5.228699,0,5.228699,144.0134,34.28883,0.1134743,23.11929,21.88194,0,79.58012
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,30.58947,67.56432,56.95857,72.34068,68.7,0,-1,0,68.7,44.52616,0,3.640683,19.67589,30.58947,72.31579,68.7,0,0,290.9163,56.93354,0,41.72632,-41.72632,100.03,23.81661,0.1134743,79.57475,24.47158,0,87.52301
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,14.58321,63.1263,58.22654,40.55487,28.30091,0,-1,0,28.30091,51.52913,0,12.25396,27.39269,14.58321,29.79043,28.30091,0,0,337.2789,15.20722,0,15.20722,-15.20722,84.00017,20,0.1134743,44.61036,11.66657,0,29.79043
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,9.465107,61.52539,58.3805,39.40026,8.991852,0,-1,0,8.991852,105.2632,0,30.40841,41.54192,9.465107,9.465107,8.991852,0,0,354.1758,0,0,0,0,84.00017,20,0.1134743,43.34029,7.572086,0,9.465107
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,12.78206,62.76387,58.48013,45.68559,12.14296,0,-1,0,12.14296,105.2632,0,33.54264,47.82556,12.78206,12.78206,12.14296,0,0,354.1758,0,0,0,0,84.00017,20,0.1134743,50.25415,10.22565,0,12.78206
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,3.597215,58.28138,57.11254,31.54208,3.417354,0,-1,0,3.417354,105.2632,0,28.12473,34.01282,3.597215,3.597215,3.417354,0,0,354.1758,0,0,0,0,84.00017,20,0.1134743,34.69629,2.877772,0,3.597215
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,54.20529,54.20529,2.501988,0,0,-1,0,0,0,0,2.501988,2.752187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134743,2.752187,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,51.60597,51.60597,25.963,0,0,-1,0,0,0,0,25.963,28.5593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134743,28.5593,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,49.16062,49.16062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134743,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,47.05037,47.05037,21.35072,0,0,-1,0,0,0,0,21.35072,23.48579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134743,23.48579,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,44.93107,44.93107,16.21068,0,0,-1,0,0,0,0,16.21068,17.83175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134743,17.83175,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,43.35518,43.35518,18.85406,0,0,-1,0,0,0,0,18.85406,20.73947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134743,20.73947,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,42.15967,42.15967,22.39289,0,0,-1,0,0,0,0,22.39289,24.63218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134743,24.63218,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,40.93699,40.93699,28.67108,0,0,-1,0,0,0,0,28.67108,31.53819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134743,31.53819,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,39.84111,39.84111,8.849281,0,0,-1,0,0,0,0,8.849281,9.734209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134743,9.734209,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,38.91732,38.91732,29.66811,0,0,-1,0,0,0,0,29.66811,32.63492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134743,32.63492,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,37.95729,37.95729,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134743,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,36.93386,36.93386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134743,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,15.11151,40.5931,36.21837,5.412199,5.412199,77.72799,0,21.93318,5.412199,279.2119,0,0,0,15.11151,0,0,72.31579,68.7,354.1758,0,83.81151,0,83.81151,163.5107,38.93105,0.1135499,5.953419,12.0892,81,15.11151
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,30.74511,44.66235,35.53005,65.1059,65.1059,81,0,22.761,65.1059,47.22322,0,0,0,30.74511,0,0,15.8941,15.09939,270.3643,75.43035,45.84449,0,45.84449,207.0027,49.28625,0.1136349,71.61649,24.59608,81,106.1755
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,50.79563,53.6773,37.67653,34.2789,34.2789,81,0,22.761,34.2789,148.1833,0,0,0,50.79563,0,0,46.7211,44.38504,224.5198,116.6904,95.18067,0,95.18067,297.299,70.78532,0.113706,37.70679,40.6365,81,167.486
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,74.53566,68.75948,42.69402,38.72879,38.72879,0,-1,0,38.72879,192.4554,0,0,0,74.53566,40.76715,38.72879,0,0,129.3391,202.353,33.76851,0,33.76851,329.3346,78.41284,0.1136624,42.60167,59.62852,0,276.8887
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,79.78555,77.46973,47.71152,53.60186,53.60186,0,-1,0,53.60186,148.8485,0,0,0,79.78555,56.42301,53.60186,0,0,95.57063,232.7447,23.36254,0,23.36254,351.4982,83.68989,0.1136323,58.96204,63.82844,0,312.5302
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,65.36955,75.53436,51.50635,0,0,0,-1,0,0,0,0,0,0,65.36955,0,0,0,0,72.20808,253.771,65.36955,0,65.36955,413.5132,98.45534,0.113548,0,52.29564,0,319.1405
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,70.17756,81.19271,54.25963,25.04256,25.04256,0,-1,0,25.04256,280.2332,36.97844,0,0,70.17756,26.36059,25.04256,0,0,6.838533,312.6035,6.838533,0,6.838533,420.0009,100,0.1135392,27.54682,56.14205,0,382.7811
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,64.93725,81.78775,56.75027,1.704804,1.704804,0,-1,0,1.704804,3809.074,63.14272,0,0,64.93725,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.1135392,1.875285,51.9498,0,383.6955
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,61.81304,81.8767,58.02728,16.55286,16.55286,0,-1,0,16.55286,373.4282,44.38898,0,0,61.81304,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.1135392,18.20814,49.45044,0,380.5713
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,50.1738,76.80034,58.18125,0,0,0,-1,0,0,0,50.1738,0,0,50.1738,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1135392,0,40.13904,0,368.932
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,32.08845,69.56816,58.28088,5.878911,5.878911,0,-1,0,5.878911,545.823,25.90012,0,0,32.08845,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.1135392,6.466803,25.67076,0,350.8467
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,16.43165,62.45352,56.95857,24.78678,24.78678,0,-1,0,24.78678,66.29198,0,0,0,16.43165,26.09135,24.78678,0,0,0,318.7582,0,9.6597,-9.6597,409.8186,97.57567,0.1135392,27.26546,13.14532,0,335.1899
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,54.00604,54.00604,57.80159,57.80159,0,-1,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,10.733,309.0985,0,60.84378,-60.84378,345.6837,82.30547,0.1135392,63.58176,0,0,309.0985
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,51.40672,51.40672,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,78.3372,248.2547,0,64.68056,-64.68056,277.5043,66.07233,0.1135392,67.59119,0,0,248.2547
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,48.97948,48.97948,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,150.2045,183.5742,0,30.78986,-30.78986,245.049,58.34488,0.1135392,32.1754,0,0,183.5742
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,46.86924,46.86924,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,184.4155,152.7843,0,46.82222,-46.82222,195.694,46.59372,0.1135392,48.92923,0,0,152.7843
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,44.75899,44.75899,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,236.4401,105.9621,0,14.6081,-14.6081,180.2957,42.92747,0.1135392,15.26546,0,0,105.9621
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,43.14687,43.14687,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,252.6714,91.354,0,41.40804,-41.40804,136.6478,32.53513,0.1135392,43.2714,0,0,91.354
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,41.95136,41.95136,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,298.6803,49.94597,0,7.755991,-7.755991,128.4723,30.58858,0.1135392,8.105011,0,0,49.94597
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,40.72869,40.72869,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,307.2981,42.18998,0,29.78806,-29.78806,97.07293,23.11256,0.1135392,31.12853,0,0,42.18998
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,39.65998,39.65998,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0,0,10.93088,10.38433,0,0,340.3959,12.40191,0,10.93088,-10.93088,85.55077,20.36919,0.1135392,11.42277,0,0,12.40191
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,38.71806,38.71806,48.7868,1.397484,0,-1,0,1.397484,0,0,47.38932,52.268,0,1.471036,1.397484,0,0,352.5413,1.471036,0,1.471036,-1.471036,84.00017,20,0.1135392,53.66549,0,0,1.471036
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,37.74898,37.74898,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135392,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,36.75273,36.75273,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.1136513,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.330293,37.27433,36.04629,13.615,13.615,81,0,22.761,13.615,31.80531,0,0,0,4.330293,0,0,67.385,64.01575,299.9576,48.79636,68.34604,0,68.34604,200.2748,47.68438,0.1137568,14.9765,3.464234,81,53.12665
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,24.0169,42.3897,35.35797,25.40073,25.40073,81,0,22.761,25.40073,94.55201,0,0,0,24.0169,0,0,55.59927,52.81931,231.6116,110.3078,76.8362,0,76.8362,273.168,65.03988,0.1138511,27.9408,19.21352,81,134.3247
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,48.34798,52.61839,37.49539,0,0,72.31579,0,20.56389,0,0,0,0,0,48.34798,0,0,72.31579,68.7,154.7754,179.4604,117.048,0,117.048,384.2095,91.47826,0.1138659,0,38.67838,81,227.8084
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,64.80218,64.46382,42.48572,7.209136,7.209136,0,-1,0,7.209136,898.8896,19.48621,0,0,64.80218,7.588564,7.209136,0,0,37.7274,284.8036,37.7274,0,37.7274,420.0009,100,0.1138174,7.93005,51.84174,0,349.6057
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,79.45391,77.04179,47.50322,25.93139,25.93139,0,-1,0,25.93139,306.4005,52.15771,0,0,79.45391,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1138174,28.52453,63.56313,0,398.2121
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,69.56303,77.18816,51.29804,3.265334,3.265334,0,-1,0,3.265334,2130.35,66.12584,0,0,69.56303,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1138174,3.591867,55.65043,0,388.3213
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,61.12994,76.72287,54.05132,2.882685,2.882685,0,-1,0,2.882685,2120.59,58.09554,0,0,61.12994,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1138174,3.170954,48.90395,0,379.8882
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,67.13747,82.6019,56.55101,27.7896,27.7896,0,-1,0,27.7896,241.5921,37.88526,0,0,67.13747,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1138174,30.56856,53.70998,0,385.8957
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,73.8433,87.64432,57.81898,53.57275,53.57275,0,-1,0,53.57275,137.8374,17.45092,0,0,73.8433,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1138174,58.93003,59.07464,0,392.6015
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,61.07748,81.46276,57.97294,41.04468,41.04468,0,-1,0,41.04468,148.8073,17.87255,0,0,61.07748,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1138174,45.14915,48.86198,0,379.8357
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,36.99545,71.30602,58.12691,33.11609,33.11609,0,-1,0,33.11609,111.7144,2.13641,0,0,36.99545,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1138174,36.4277,29.59636,0,355.7537
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,16.93514,62.46852,56.80461,33.62167,33.62167,0,-1,0,33.62167,50.36974,0,0,0,16.93514,35.39123,33.62167,0,0,0,318.7582,0,18.45608,-18.45608,400.5464,95.368,0.1138174,36.98383,13.54812,0,335.6934
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,53.85207,53.85207,12.09595,12.09595,0,-1,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,20.50676,300.3022,0,12.73258,-12.73258,387.1251,92.17246,0.1138174,13.30555,0,0,300.3022
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,51.19841,51.19841,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,34.65407,287.5695,0,36.56927,-36.56927,348.5777,82.99453,0.1138174,38.21488,0,0,287.5695
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,48.8074,48.8074,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,75.28659,251.0003,0,35.23442,-35.23442,311.4374,74.1516,0.1138174,36.81997,0,0,251.0003
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,46.6881,46.6881,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,114.4359,215.7659,0,63.6595,-63.6595,244.3344,58.17473,0.1138174,66.52418,0,0,215.7659
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,44.57785,44.57785,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,185.1687,152.1064,0,8.493567,-8.493567,235.3814,56.04307,0.1138174,8.875776,0,0,152.1064
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,42.97478,42.97478,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,194.606,143.6128,0,10.08119,-10.08119,224.7549,53.51295,0.1138174,10.53484,0,0,143.6128
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,41.77928,41.77928,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,205.8073,133.5316,0,9.268255,-9.268255,214.9853,51.18686,0.1138174,9.685328,0,0,133.5316
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,40.54755,40.54755,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,216.1054,124.2634,0,51.62801,-51.62801,160.5646,38.22958,0.1138174,53.95127,0,0,124.2634
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,39.43356,39.43356,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,273.4698,72.63536,0,11.74421,-11.74421,148.1851,35.28209,0.1138174,12.2727,0,0,72.63536
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,38.49164,38.49164,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,286.519,60.89115,0,4.142735,-4.142735,143.8183,34.24237,0.1138174,4.329158,0,0,60.89115
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,37.52256,37.52256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.122,56.74841,0,0,0,143.8183,34.24237,0.1138174,0,0,0,56.74841
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,36.52631,36.52631,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,291.122,56.74841,0,7.982212,-7.982212,135.4043,32.23904,0.1138174,8.341412,0,0,56.74841
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,15.68119,40.32474,35.7927,11.78346,11.78346,0,0,0,11.78346,133.078,0,0,0,15.68119,12.40364,11.78346,0,0,299.9911,48.7662,3.277547,0,3.277547,138.5136,32.97937,0.1138132,12.9618,12.54495,0,64.44739
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,28.48185,43.50225,35.10438,0,0,0,0,0,0,0,0,0,0,28.48185,0,0,0,0,296.7136,51.71599,28.48185,0,28.48185,165.5339,39.41275,0.1137766,0,22.78548,0,80.19785
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,56.49009,55.22099,37.24179,0,0,0,0,0,0,0,0,0,0,56.49009,0,0,0,0,268.2318,77.34966,56.49009,0,56.49009,219.1251,52.17253,0.113704,0,45.19207,0,133.8398
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,72.03151,67.1616,42.2593,7.551252,7.551252,0,-1,0,7.551252,953.9016,0,0,0,72.03151,7.948686,7.551252,0,0,211.7417,128.1908,64.08282,0,64.08282,279.9194,66.64734,0.1136218,8.306377,57.62521,0,200.2223
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,84.74187,79.37315,47.30396,10.63875,10.63875,0,-1,0,10.63875,796.5397,0,0,0,84.74187,11.19868,10.63875,0,0,147.6588,185.8653,73.54318,0,73.54318,349.6886,83.25902,0.1135277,11.70263,67.7935,0,270.6071
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,84.34201,84.29031,51.12596,62.65135,62.65135,0,-1,0,62.65135,134.6212,0,0,0.2164887,84.34201,65.94879,62.65135,0,0,74.11564,252.0542,18.39322,0,18.39322,367.1379,87.41361,0.1135042,68.91649,67.47361,0,336.3961
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,85.03438,88.47468,53.89736,0,0,0,-1,0,0,0,29.31196,0,0,85.03438,0,0,0,0,55.72242,268.6081,55.72242,0,55.72242,420.0009,100,0.1134329,0,68.0275,0,353.6424
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,83.73254,91.22019,56.39705,2.806027,2.806027,0,-1,0,2.806027,2984.024,80.77882,0,0,83.73254,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1134329,3.08663,66.98603,0,402.4908
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,70.48206,85.7009,57.67406,58.62711,58.62711,0,-1,0,58.62711,120.2209,8.76932,0,0,70.48206,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1134329,64.48982,56.38565,0,389.2403
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,60.06372,80.80057,57.81898,3.174619,3.174619,0,-1,0,3.174619,1891.997,56.72201,0,0,60.06372,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1134329,3.492081,48.05098,0,378.8219
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,42.34984,73.2803,57.97294,33.27709,33.27709,0,-1,0,33.27709,127.2642,7.321323,0,0,42.34984,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1134329,36.6048,33.87988,0,361.1081
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,17.99716,62.67857,56.65064,9.018921,9.018921,0,-1,0,9.018921,199.5489,8.503556,0,0,17.99716,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1134329,9.920814,14.39773,0,336.7554
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,53.6981,53.6981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134329,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,50.99916,50.99916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134329,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,48.59909,48.59909,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1134329,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,46.51602,46.51602,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1134329,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,44.39671,44.39671,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.1134329,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,42.79365,42.79365,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.1134329,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,41.57097,41.57097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1134329,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,40.32113,40.32113,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1134329,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,39.19808,39.19808,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1134329,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,38.28334,38.28334,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.1134329,71.24644,0,0,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,37.29613,37.29613,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.1134329,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,36.32705,36.32705,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.1134329,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,13.66602,39.48626,35.55722,25.95348,25.95348,0,0,0,25.95348,52.65583,0,3.552714E-15,0,13.66602,27.31945,25.95348,0,0,319.1667,31.50818,0,13.65343,-13.65343,102.8207,24.48108,0.1134329,28.54883,10.93282,0,45.1742
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,24.29244,41.96217,34.8689,33.34089,33.34089,81,0,22.761,33.34089,72.8608,0,0,0,24.29244,0,0,47.65911,45.27615,334.3372,17.85474,69.5686,0,69.5686,168.8193,40.19499,0.1135363,36.67498,19.43395,81,42.14719
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,40.08522,49.28189,37.01537,0,0,72.31579,0,20.56389,0,0,0,0,0,40.08522,0,0,72.31579,68.7,264.7686,80.46648,108.7852,0,108.7852,272.022,64.76701,0.113562,0,32.06818,81,120.5517
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,63.87504,63.55923,42.03287,26.6099,26.6099,0,-1,0,26.6099,240.0424,0,0,0,63.87504,28.01042,26.6099,0,0,155.9834,178.3732,35.86462,0,35.86462,306.0462,72.86799,0.1135162,29.27089,51.10003,0,242.2482
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,75.36378,74.60547,47.09566,2.728083,2.728083,0,-1,0,2.728083,2762.518,0,0,0,75.36378,2.871666,2.728083,0,0,120.1188,210.6513,72.49212,0,72.49212,374.8182,89.24226,0.1134239,3.000891,60.29103,0,286.0151
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,60.8082,72.82253,50.91765,1.3546,1.3546,0,-1,0,1.3546,4489.016,11.75567,0,0,60.8082,1.425895,1.3546,0,0,47.62664,275.8943,47.62664,0,47.62664,420.0009,100,0.1133633,1.49006,48.64656,0,336.7025
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,83.80746,87.51173,53.6981,1.478389,1.478389,0,-1,0,1.478389,5668.836,82.25125,0,0,83.80746,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1133633,1.626228,67.04596,0,402.5657
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,70.05222,83.6495,56.24308,0,0,0,-1,0,0,0,70.05222,0,0,70.05222,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1133633,0,56.04177,0,388.8105
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,70.84735,85.68966,57.5201,44.08471,44.08471,0,-1,0,44.08471,160.7073,24.44239,0,0,70.84735,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1133633,48.49319,56.67788,0,389.6056
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,56.45325,78.97235,57.67406,47.59159,47.59159,0,-1,0,47.59159,118.6202,6.356843,0,0,56.45325,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1133633,52.35075,45.1626,0,375.2115
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,37.83947,71.29795,57.81898,11.48911,11.48911,0,-1,0,11.48911,329.3506,25.74566,0,0,37.83947,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1133633,12.63803,30.27157,0,356.5977
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,9.176315,59.50337,56.49667,45.11618,45.11618,0,-1,0,45.11618,20.3393,0,0,0,9.176315,47.49071,45.11618,0,0,0,318.7582,0,38.3144,-38.3144,379.6139,90.38409,0.1133633,49.6278,7.341053,0,327.9345
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,53.4898,53.4898,30.37301,30.37301,0,-1,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,42.57155,280.4438,0,31.97159,-31.97159,345.9129,82.36005,0.1133633,33.41032,0,0,280.4438
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,50.81802,50.81802,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,78.09554,248.4722,0,41.38877,-41.38877,302.2853,71.97255,0.1133633,43.25127,0,0,248.4722
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,48.42701,48.42701,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,124.0831,207.0835,0,29.52232,-29.52232,271.166,64.56322,0.1133633,30.85083,0,0,207.0835
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,46.30771,46.30771,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,156.8857,177.5611,0,64.12656,-64.12656,203.5707,48.46912,0.1133633,67.01225,0,0,177.5611
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,44.19746,44.19746,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,228.1374,113.4346,0,13.49071,-13.49071,189.3503,45.08331,0.1133633,14.09779,0,0,113.4346
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,42.58534,42.58534,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,243.1271,99.94387,0,1.39693,-1.39693,187.8778,44.73271,0.1133633,1.459792,0,0,99.94387
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,41.37172,41.37172,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,244.6792,98.54694,0,32.55327,-32.55327,153.5636,36.56269,0.1133633,34.01817,0,0,98.54694
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,40.12188,40.12188,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,280.8495,65.99368,0,20.65779,-20.65779,131.7884,31.37812,0.1133633,21.58739,0,0,65.99368
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,39.026,39.026,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,303.8026,45.33588,0,22.47118,-22.47118,108.1017,25.73845,0.1133633,23.48238,0,0,45.33588
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,38.08408,38.08408,24.99272,21.72147,0,-1,0,21.72147,0,0,3.271244,5.770516,0,22.86471,21.72147,0,0,328.7706,22.86471,0,22.86471,-22.86471,84.00017,20,0.1133633,27.49199,0,0,22.86471
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,37.08783,37.08783,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133633,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,36.09158,36.09158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133633,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,15.03219,39.65722,35.3308,4.490319,4.490319,76.80611,0,21.69995,4.490319,334.7689,0,0,0,15.03219,0,0,72.31579,68.7,354.1758,0,83.73219,0,83.73219,163.4355,38.91314,0.1134351,4.939352,12.02575,81,15.03219
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,22.88027,41.2671,34.61531,21.48976,21.48976,81,0,22.761,21.48976,106.4706,0,0,0,22.88027,0,0,59.51024,56.53473,270.4436,75.35897,79.41499,0,79.41499,238.7752,56.85112,0.1135254,23.63874,18.30421,81,98.23924
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,22.42809,43.38803,36.7799,39.52341,39.52341,81,0,22.761,39.52341,56.74634,0,0,0,22.42809,0,0,41.47659,39.40276,191.0286,146.8325,61.83085,0,61.83085,297.4331,70.81725,0.113638,43.47575,17.94247,81,169.2606
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,37.07645,53.45968,41.7974,7.160967,7.160967,0,-1,0,7.160967,517.7576,0,0,0,37.07645,7.53786,7.160967,0,0,129.1978,202.4802,29.53859,0,29.53859,325.4558,77.48933,0.1136004,7.877063,29.66116,0,239.5567
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,57.29143,66.62746,46.8964,1.509286,1.509286,0,-1,0,1.509286,3795.929,0,0,0,57.29143,1.588722,1.509286,0,0,99.65918,229.065,55.70271,0,55.70271,378.3001,90.07127,0.1135297,1.660214,45.83314,0,286.3564
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,38.81063,63.84195,50.73652,22.035,22.035,0,-1,0,22.035,176.1317,0,0,0,38.81063,23.19474,22.035,0,0,43.95648,279.1974,15.61589,0,15.61589,393.1146,93.59853,0.1135099,24.2385,31.04851,0,318.008
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,58.90655,75.13124,53.54414,16.10229,16.10229,0,-1,0,16.10229,365.8271,13.61618,0,0,58.90655,16.94978,16.10229,0,0,28.34058,293.2517,28.34058,0,28.34058,420.0009,100,0.1134739,17.71252,47.12524,0,352.1583
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,57.03063,77.28523,56.04383,41.45348,41.45348,0,-1,0,41.45348,137.5774,13.3954,0,0,57.03063,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1134739,45.59882,45.62451,0,375.7888
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,68.76056,84.36538,57.31179,2.882904,2.882904,0,-1,0,2.882904,2385.115,65.72592,0,0,68.76056,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1134739,3.171194,55.00845,0,387.5188
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,40.71967,72.11191,57.5201,29.7734,29.7734,0,-1,0,29.7734,136.7653,9.379248,0,0,40.71967,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1134739,32.75074,32.57573,0,359.4779
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,25.87027,66.58077,57.67406,5.451625,5.451625,0,-1,0,5.451625,474.5424,20.13172,0,0,25.87027,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1134739,5.996788,20.69622,0,344.6285
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,18.02233,62.31865,56.29742,0,0,0,-1,0,0,0,18.02233,0,0,18.02233,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134739,0,14.41786,0,336.7805
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,53.33583,53.33583,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1134739,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,50.60972,50.60972,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1134739,55.2798,0,0,261.4512
