Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,48.21871,48.21871,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1134739,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,46.10846,46.10846,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1134739,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,43.98915,43.98915,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1134739,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,42.38609,42.38609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1134739,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,41.16341,41.16341,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1134739,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,39.91357,39.91357,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1134739,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,38.79052,38.79052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1134739,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,37.83049,37.83049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1134739,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,36.83424,36.83424,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1134739,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,35.83798,35.83798,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1134739,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,12.79074,38.73753,35.07721,28.70941,28.70941,0,0,0,28.70941,44.55244,0,3.552714E-15,0,12.79074,30.22043,28.70941,0,0,306.2834,43.1032,0,17.42969,-17.42969,111.0624,26.44338,0.1134739,31.58035,10.23259,0,55.89394
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,19.68446,40.06884,34.38889,25.05267,25.05267,0,0,0,25.05267,78.57231,0,3.552714E-15,0,19.68446,26.37123,25.05267,0,0,325.6497,25.6735,0,6.686771,-6.686771,104.0139,24.76517,0.1134739,27.55794,15.74757,0,45.35797
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,33.98595,46.75769,36.52631,33.73376,33.73376,81,0,22.761,33.73376,100.7476,0,0,0,33.98595,0,0,47.26624,44.90293,333.0794,18.98673,78.88888,0,78.88888,178.8545,42.58432,0.1135646,37.10714,27.18876,81,52.97268
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,42.44538,55.0661,41.57097,28.60426,28.60426,0,-1,0,28.60426,148.3883,0,0,0,42.44538,30.10975,28.60426,0,0,254.1906,89.98672,12.33563,0,12.33563,190.5571,45.37065,0.113549,31.46469,33.95631,0,132.4321
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,73.65391,73.28384,46.66093,68.2167,68.2167,0,-1,0,68.2167,107.9705,0,0,6.338364,73.65391,71.80704,68.2167,0,0,241.8549,101.0888,1.846858,0,1.846858,192.3092,45.78781,0.1135466,75.03836,58.92312,0,174.7427
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,80.65759,81.58752,50.53726,55.22211,55.22211,0,-1,0,55.22211,146.0603,0,0,0,80.65759,58.12854,55.22211,0,0,240.0081,102.751,22.52906,0,22.52906,213.6821,50.8766,0.1135181,60.74432,64.52608,0,183.4086
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,84.37608,87.32861,53.33583,53.34694,53.34694,0,-1,0,53.34694,158.1648,0,0,0,84.37608,56.15467,53.34694,0,0,217.479,123.0271,28.22141,0,28.22141,240.4553,57.25115,0.1134824,58.68163,67.50086,0,207.4032
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,80.74419,88.73898,55.83553,22.66031,22.66031,0,-1,0,22.66031,356.3243,0,0,0,80.74419,23.85295,22.66031,0,0,189.2576,148.4264,56.89123,0,56.89123,294.4271,70.10155,0.1134104,24.92634,64.59535,0,229.1706
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,50.41094,75.71222,57.15783,4.936138,4.936138,0,-1,0,4.936138,1021.263,0,0,0,50.41094,5.195935,4.936138,0,0,132.3664,199.6285,45.21501,0,45.21501,337.3218,80.31455,0.1133533,5.429752,40.32875,0,250.0394
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,47.06598,74.4755,57.31179,44.82814,44.82814,0,-1,0,44.82814,104.992,0,0,0,47.06598,47.18752,44.82814,0,0,87.15137,240.322,0,0.1215357,-0.1215357,337.1937,80.28405,0.1133533,49.31096,37.65279,0,287.388
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,34.26361,69.51339,57.46576,17.093,17.093,0,-1,0,17.093,200.454,0,0,0,34.26361,17.99264,17.093,0,0,87.28641,240.2005,16.27097,0,16.27097,352.6297,83.95928,0.1133327,18.8023,27.41089,0,274.4641
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,12.59296,60.29208,56.14346,36.32231,36.32231,0,-1,0,36.32231,34.67005,0,0,0,12.59296,38.23401,36.32231,0,0,71.01543,254.8443,0,25.64105,-25.64105,325.6017,77.52405,0.1133327,39.95454,10.07437,0,267.4373
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,53.13658,53.13658,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,99.50549,229.2033,0,57.65631,-57.65631,264.8266,63.05382,0.1133327,60.25085,0,0,229.2033
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,50.41047,50.41047,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,163.5681,171.547,0,12.66738,-12.66738,251.474,59.87463,0.1133327,13.23742,0,0,171.547
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,48.01945,48.01945,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,177.6429,158.8796,0,39.0389,-39.0389,210.3233,50.07689,0.1133327,40.79565,0,0,158.8796
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,45.90015,45.90015,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,221.0195,119.8407,0,18.66262,-18.66262,190.6512,45.39306,0.1133327,19.50244,0,0,119.8407
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,43.81707,43.81707,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,241.7557,101.1781,0,33.44225,-33.44225,155.4,36.99992,0.1133327,34.94715,0,0,101.1781
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,42.17778,42.17778,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,278.9138,67.73582,0,11.77179,-11.77179,142.9914,34.04551,0.1133327,12.30152,0,0,67.73582
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,40.95511,40.95511,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,291.9936,55.96403,0,23.14666,-23.14666,118.5927,28.2363,0.1133327,24.18826,0,0,55.96403
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,39.68715,39.68715,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,317.7121,32.81737,0,17.089,-17.089,100.5793,23.94741,0.1133327,17.85801,0,0,32.81737
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,38.5641,38.5641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.6998,15.72837,0,0,0,100.5793,23.94741,0.1133327,0,0,0,15.72837
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,37.59501,37.59501,15.44827,14.94195,0,-1,0,14.94195,0,0,0.5063216,2.051149,0,15.72837,14.94195,0,0,336.6998,15.72837,0,15.72837,-15.72837,84.00017,20,0.1133327,16.9931,0,0,15.72837
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,36.60781,36.60781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133327,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,35.58439,35.58439,12.12025,12.12025,81,0,22.761,12.12025,0,0,0,0,0,0,0,68.87975,65.43576,354.1758,0,65.43576,0,65.43576,146.078,34.7804,0.1134403,13.33228,0,81,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.117511,35.41732,34.82362,14.57734,14.57734,81,0,22.761,14.57734,14.52605,0,0,0,2.117511,0,0,66.42266,63.10153,288.7401,58.89219,65.21904,0,65.21904,207.9502,49.51185,0.1135479,16.03507,1.694009,81,61.0097
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,13.77333,38.03246,34.10812,11.38552,11.38552,81,0,22.761,11.38552,120.9724,0,0,0,13.77333,0,0,69.61449,66.13376,223.521,117.5893,79.90709,0,79.90709,283.7567,67.56099,0.1136369,12.52407,11.01866,81,131.3626
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,25.54469,43.84829,36.29988,36.72692,36.72692,81,0,22.761,36.72692,69.55302,0,0,0,25.54469,0,0,44.27308,42.05943,143.6139,189.5057,67.60411,0,67.60411,347.8916,82.83117,0.1137412,40.39962,20.43575,81,215.0504
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,46.26041,56.16139,41.34455,22.06627,22.06627,0,-1,0,22.06627,209.643,0,0,0,46.26041,23.22766,22.06627,0,0,76.00981,250.3494,23.03275,0,23.03275,369.7424,88.03373,0.1137121,24.2729,37.00832,0,296.6098
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,73.90518,73.14872,46.46168,22.06736,22.06736,0,-1,0,22.06736,334.9073,0,0,0,73.90518,23.2288,22.06736,0,0,52.97706,271.0789,50.67638,0,50.67638,417.8182,99.48033,0.1136482,24.27409,59.12415,0,344.984
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,84.7858,83.44662,50.32896,9.916186,9.916186,0,-1,0,9.916186,855.0243,72.04704,0,0,84.7858,10.43809,9.916186,0,0,2.300676,316.6876,2.300676,0,2.300676,420.0009,100,0.1136453,10.90781,67.82864,0,401.4734
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,60.81048,75.47963,53.13658,7.145542,7.145542,0,-1,0,7.145542,851.0268,53.28886,0,0,60.81048,7.521624,7.145542,0,0,0,318.7582,0,0,0,420.0009,100,0.1136453,7.860096,48.64838,0,379.5687
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,46.43534,72.35085,55.68156,19.78938,19.78938,0,-1,0,19.78938,234.6478,25.60442,0,0,46.43534,20.83092,19.78938,0,0,0,318.7582,0,0,0,420.0009,100,0.1136453,21.76832,37.14828,0,365.1936
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,53.71862,76.96291,57.00386,0,0,0,-1,0,0,0,53.71862,0,0,53.71862,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1136453,0,42.9749,0,372.4768
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,45.28483,73.55998,57.15783,38.8773,38.8773,0,-1,0,38.8773,116.4814,4.361356,0,0,45.28483,40.92347,38.8773,0,0,0,318.7582,0,0,0,420.0009,100,0.1136453,42.76503,36.22786,0,364.0431
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,27.09741,66.70349,57.36613,46.51282,46.51282,0,-1,0,46.51282,58.25795,0,7.105427E-15,0,27.09741,48.96086,46.51282,0,0,0,318.7582,0,21.86345,-21.86345,396.9547,94.51285,0.1136453,51.1641,21.67793,0,345.8557
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.338249,58.37544,55.98949,11.07525,11.07525,0,-1,0,11.07525,66.2581,0,0,0,7.338249,11.65816,11.07525,0,0,24.29272,296.8948,0,4.319907,-4.319907,392.4012,93.42867,0.1136453,12.18277,5.8706,0,304.233
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,52.98261,52.98261,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,29.09261,292.5749,0,26.76527,-26.76527,364.1881,86.71128,0.1136453,27.96971,0,0,292.5749
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,50.22933,50.22933,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,58.8318,265.8096,0,32.27217,-32.27217,330.1702,78.6118,0.1136453,33.72442,0,0,265.8096
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,47.83832,47.83832,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,94.68977,233.5374,0,66.25667,-66.25667,260.3296,61.98311,0.1136453,69.23822,0,0,233.5374
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,45.71902,45.71902,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,168.3083,167.2808,0,36.94049,-36.94049,221.3909,52.71201,0.1136453,38.60281,0,0,167.2808
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,43.63594,43.63594,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,209.3533,130.3403,0,35.79542,-35.79542,183.6592,43.72829,0.1136453,37.40621,0,0,130.3403
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,41.97853,41.97853,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,249.126,94.54485,0,9.095579,-9.095579,174.0716,41.44554,0.1136453,9.50488,0,0,94.54485
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,40.75586,40.75586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.2322,85.44927,0,0,0,174.0716,41.44554,0.1136453,0,0,0,85.44927
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,39.47884,39.47884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.2322,85.44927,0,0,0,174.0716,41.44554,0.1136453,0,0,0,85.44927
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,38.33768,38.33768,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,259.2322,85.44927,0,15.15257,-15.15257,158.0994,37.64264,0.1136453,15.83444,0,0,85.44927
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,37.39576,37.39576,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,276.0684,70.2967,0,14.59301,-14.59301,142.717,33.98017,0.1136453,15.2497,0,0,70.2967
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,36.37234,36.37234,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,292.2828,55.70369,0,15.02114,-15.02114,126.8833,30.21026,0.1136453,15.6971,0,0,55.70369
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,35.35797,35.35797,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,308.973,40.68254,0,23.65895,-23.65895,101.9446,24.27248,0.1136453,24.7236,0,0,40.68254
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.900338,35.40125,34.58814,0,0,0,0,0,0,0,0,0,0,2.900338,0,0,0,0,335.2607,17.0236,2.900338,0,2.900338,104.6961,24.9276,0.1136416,0,2.32027,0,19.92394
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.62627,37.46666,33.8817,11.49301,11.49301,0,0,0,11.49301,109.8605,0,0,0,12.62627,12.0979,11.49301,0,0,332.3604,19.6339,0.52837,0,0.52837,105.1974,25.04694,0.113641,12.64231,10.10102,0,32.26017
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,31.47689,45.44268,36.04629,10.07226,10.07226,0,0,0,10.07226,312.5107,0,0,0,31.47689,10.60238,10.07226,0,0,331.832,20.10944,20.87451,0,20.87451,125.0007,29.76201,0.1136147,11.07949,25.18151,0,51.58633
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,18.50734,46.6778,41.10907,25.21993,25.21993,0,-1,0,25.21993,73.38378,0,0,0,18.50734,26.54729,25.21993,0,0,310.9575,38.8965,0,8.039955,-8.039955,116.5258,27.74419,0.1136147,27.74192,14.80587,0,57.40383
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,13.63153,50.45693,46.25337,8.492719,8.492719,0,-1,0,8.492719,160.5085,0,0,0,13.63153,8.939704,8.492719,0,0,319.8907,30.85654,4.691828,0,4.691828,120.9769,28.80396,0.1136087,9.34199,10.90523,0,44.48808
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,11.92275,53.91862,50.15688,63.98678,44.65184,0,-1,0,44.65184,26.70159,0,19.33494,34.79491,11.92275,47.00194,44.65184,0,0,315.1989,35.07919,0,35.07919,-35.07919,84.00017,20,0.1136087,70.38546,9.538202,0,47.00194
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,21.24259,59.90796,52.92827,11.84601,11.84601,0,-1,0,11.84601,179.3228,0,0,8.994517,21.24259,12.46948,11.84601,0,0,354.1758,0,8.77311,0,8.77311,92.32307,21.98164,0.1135977,13.03061,16.99408,0,21.24259
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,38.98863,69.1559,55.48231,28.79215,28.79215,0,-1,0,28.79215,135.4141,0,0,16.76252,38.98863,30.30753,28.79215,0,0,345.4027,7.895799,8.681105,0,8.681105,100.5587,23.9425,0.1135868,31.67137,31.19091,0,46.88443
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,15.6876,62.03549,56.80461,6.225687,6.225687,0,-1,0,6.225687,251.9819,0,0,0,15.6876,6.553355,6.225687,0,0,336.7216,15.70879,9.134249,0,9.134249,109.2242,26.00571,0.1135752,6.848256,12.55008,0,31.3964
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.588022,57.84227,57.00386,4.811909,4.811909,0,-1,0,4.811909,53.7837,0,0,0,2.588022,5.065167,4.811909,0,0,327.5873,23.92962,0,2.477145,-2.477145,106.6131,25.38401,0.1135752,5.2931,2.070418,0,26.51764
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.050033,57.4972,57.15783,38.30865,21.37738,0,-1,0,21.37738,4.911889,0,16.93127,21.56016,1.050033,22.50251,21.37738,0,0,330.3397,21.45247,0,21.45247,-21.45247,84.00017,20,0.1135752,42.13952,0.8400266,0,22.50251
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.474374,56.95432,55.83553,0,0,0,-1,0,0,0,0,0,0,3.474374,0,0,0,0,354.1758,0,3.474374,0,3.474374,87.29625,20.78478,0.1135709,0,2.779499,0,3.474374
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,52.77431,52.77431,101.4909,2.97059,0,-1,0,2.97059,0,0,98.52032,108.6694,0,3.126937,2.97059,0,0,350.7014,3.126937,0,3.126937,-3.126937,84.00017,20,0.1135709,111.64,0,0,3.126937
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,50.03008,50.03008,3.844651,0,0,-1,0,0,0,0,3.844651,4.229117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135709,4.229117,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,47.63001,47.63001,0.7560283,0,0,-1,0,0,0,0,0.7560283,0.8316311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135709,0.8316311,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,45.54693,45.54693,18.06878,0,0,-1,0,0,0,0,18.06878,19.87566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135709,19.87566,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,43.4548,43.4548,43.56136,0,0,-1,0,0,0,0,43.56136,47.9175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135709,47.9175,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,41.82457,41.82457,57.58865,0,0,-1,0,0,0,0,57.58865,63.34752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135709,63.34752,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,40.57472,40.57472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135709,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,39.30676,39.30676,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135709,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,38.15654,38.15654,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135709,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,37.18745,37.18745,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135709,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,36.17309,36.17309,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135709,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,35.14966,35.14966,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.1136765,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.187978,35.84732,34.38889,34.58229,34.58229,81,0,22.761,34.58229,15.00184,0,0,0,5.187978,0,0,46.41771,44.09682,287.7657,59.76908,49.2848,0,49.2848,193.758,46.13276,0.1137743,38.04052,4.150383,81,64.95706
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,16.81764,38.47837,33.67339,28.93235,28.93235,81,0,22.761,28.93235,58.12747,0,0,0,16.81764,0,0,52.06765,49.46427,238.4809,104.1254,66.28191,0,66.28191,256.6385,61.10429,0.1138799,31.82558,13.45411,81,120.943
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,39.3375,47.75708,35.83798,0,0,72.31579,0,20.56389,0,0,0,0,0,39.3375,0,0,72.31579,68.7,172.199,163.7791,108.0375,0,108.0375,359.1319,85.50742,0.1139057,0,31.47,81,203.1166
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,40.01017,53.46847,40.88265,43.11295,43.11295,0,-1,0,43.11295,92.80314,0,7.105427E-15,0,40.01017,45.38205,43.11295,0,0,64.1615,261.0129,0,5.37188,-5.37188,353.4695,84.15923,0.1139057,47.42424,32.00814,0,301.023
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,53.24708,64.03116,46.02695,9.223259,9.223259,0,-1,0,9.223259,577.313,0,0,0,53.24708,9.708694,9.223259,0,0,70.13025,255.641,43.53838,0,43.53838,394.7736,93.99352,0.1138509,10.14559,42.59766,0,308.8881
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,59.77715,71.2103,49.93045,57.41884,57.41884,0,-1,0,57.41884,104.1072,0,7.105427E-15,0,59.77715,60.44088,57.41884,0,0,26.59187,294.8255,0,0.6637363,-0.6637363,394.0739,93.82694,0.1138509,63.16072,47.82172,0,354.6027
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,48.46788,69.80747,52.72902,43.86059,43.86059,0,-1,0,43.86059,110.5044,0,0,0,48.46788,46.16904,43.86059,0,0,27.32935,294.1618,2.298832,0,2.298832,396.2548,94.34619,0.113848,48.24665,38.7743,0,342.6297
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,38.04759,68.56032,55.274,12.86792,12.86792,0,-1,0,12.86792,295.6779,0,0,0,38.04759,13.54517,12.86792,0,0,25.03052,296.2307,24.50241,0,24.50241,419.4998,99.88071,0.1138172,14.15471,30.43807,0,334.2784
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,18.5158,62.80334,56.5963,21.67467,21.67467,0,-1,0,21.67467,85.42598,0,0,0,18.5158,22.81544,21.67467,0,0,0.5281077,318.2829,0,4.299644,-4.299644,414.9676,98.80161,0.1138172,23.84214,14.81264,0,336.7987
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,16.54181,62.3317,56.80461,54.19201,54.19201,0,-1,0,54.19201,30.52444,0,0,0,16.54181,57.04422,54.19201,0,0,5.30549,313.9833,0,40.50241,-40.50241,372.2743,88.63657,0.1138172,59.61121,13.23345,0,330.5251
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,18.89126,63.36154,57.00386,15.47825,15.47825,0,-1,0,15.47825,122.0503,0,0,0,18.89126,16.2929,15.47825,0,0,50.30817,273.4809,2.59836,0,2.59836,374.7393,89.22347,0.1138139,17.02608,15.11301,0,292.3721
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.43802,58.42603,55.68156,41.76661,41.76661,0,-1,0,41.76661,20.20279,0,0,0,8.43802,43.96486,41.76661,0,0,47.70981,275.8194,0,35.52684,-35.52684,337.2908,80.30717,0.1138139,45.94328,6.750416,0,284.2574
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,52.62939,52.62939,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,87.18407,240.2926,0,19.09996,-19.09996,317.1577,75.51357,0.1138139,19.95946,0,0,240.2926
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,49.7946,49.7946,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,108.4062,221.1926,0,42.44469,-42.44469,272.417,64.86106,0.1138139,44.3547,0,0,221.1926
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,47.43076,47.43076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.567,178.7479,0,0,0,272.417,64.86106,0.1138139,0,0,0,178.7479
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,45.33863,45.33863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.567,178.7479,0,0,0,272.417,64.86106,0.1138139,0,0,0,178.7479
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,43.25555,43.25555,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,155.567,178.7479,0,1.917661,-1.917661,270.3956,64.37978,0.1138139,2.003956,0,0,178.7479
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,41.62531,41.62531,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,157.6977,176.8303,0,22.91875,-22.91875,246.2371,58.62777,0.1138139,23.95009,0,0,176.8303
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,40.37547,40.37547,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,183.163,153.9115,0,13.3546,-13.3546,232.1602,55.27612,0.1138139,13.95556,0,0,153.9115
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,39.07128,39.07128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.0015,140.5569,0,0,0,232.1602,55.27612,0.1138139,0,0,0,140.5569
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,37.95729,37.95729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.0015,140.5569,0,0,0,232.1602,55.27612,0.1138139,0,0,0,140.5569
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,36.9882,36.9882,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,198.0015,140.5569,0,30.24195,-30.24195,200.2823,47.68618,0.1138139,31.60284,0,0,140.5569
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,35.96478,35.96478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.6036,110.3149,0,0,0,200.2823,47.68618,0.1138139,0,0,0,110.3149
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,34.95041,34.95041,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,231.6036,110.3149,0,5.499236,-5.499236,194.4856,46.30601,0.1138139,5.746702,0,0,110.3149
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.12761,37.04871,34.18058,29.04002,29.04002,0,0,0,29.04002,34.87467,0,3.552714E-15,0,10.12761,30.56845,29.04002,0,0,237.7139,104.8157,0,20.44083,-20.44083,172.9391,41.1759,0.1138139,31.94403,8.10209,0,114.9433
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,25.32858,40.78849,33.44697,24.6234,24.6234,0,0,0,24.6234,102.8639,0,0,0,25.32858,25.91937,24.6234,0,0,260.4259,84.37488,0,0.5907823,-0.5907823,172.3164,41.02762,0.1138139,27.08574,20.26287,0,109.7035
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,49.62681,50.96625,35.61156,7.176021,7.176021,0,0,0,7.176021,691.5645,0,0,0,49.62681,7.553706,7.176021,0,0,261.0824,83.7841,42.0731,0,42.0731,212.2304,50.53095,0.113761,7.893623,39.70145,0,133.4109
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,63.70632,61.87476,40.65623,37.54487,37.54487,0,-1,0,37.54487,169.6805,0,0,0,63.70632,39.52092,37.54487,0,0,219.0093,121.6499,24.1854,0,24.1854,235.1747,55.99386,0.1137307,41.29936,50.96505,0,185.3562
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,77.96162,74.19993,45.8277,9.071074,9.071074,0,-1,0,9.071074,859.4531,0,0,0,77.96162,9.548498,9.071074,0,0,194.8239,143.4167,68.41312,0,68.41312,300.0771,71.44678,0.1136449,9.978181,62.36929,0,221.3784
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,90.25483,85.53764,49.69498,22.03028,22.03028,0,-1,0,22.03028,409.6852,0,0,0,90.25483,23.18977,22.03028,0,0,126.4107,204.9886,67.06506,0,67.06506,363.7006,86.5952,0.1135609,24.23331,72.20387,0,295.2434
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,90.32206,89.58103,52.52071,36.66121,36.66121,0,-1,0,36.66121,246.3695,0,0,0,90.32206,38.59075,36.66121,0,0,59.34569,265.3471,51.73131,0,51.73131,412.7772,98.28009,0.1134962,40.32734,72.25764,0,355.6692
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,80.67884,87.72841,55.12003,34.40702,34.40702,0,-1,0,34.40702,234.4837,36.84654,0,0,80.67884,36.21792,34.40702,0,0,7.614378,311.9053,7.614378,0,7.614378,420.0009,100,0.1134867,37.84772,64.54307,0,392.5841
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,73.10764,85.45663,56.44233,0,0,0,-1,0,0,0,73.10764,0,0,73.10764,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134867,0,58.48611,0,391.8659
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,59.37363,79.06694,56.65064,26.18361,26.18361,0,-1,0,26.18361,226.7587,31.81193,0,0,59.37363,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1134867,28.80198,47.49891,0,378.1319
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,36.55563,69.72298,56.84989,45.37143,45.37143,0,-1,0,45.37143,80.56972,0,0,0,36.55563,47.7594,45.37143,0,0,0,318.7582,0,11.20377,-11.20377,408.191,97.18815,0.1134867,49.90857,29.2445,0,355.3138
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,18.66024,61.68944,55.48231,29.61787,29.61787,0,-1,0,29.61787,63.00331,0,3.552714E-15,0,18.66024,31.17671,29.61787,0,0,12.44863,307.5544,0,12.51647,-12.51647,394.9975,94.04684,0.1134867,32.57966,14.92819,0,326.2147
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,52.42109,52.42109,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,26.35582,295.038,0,72.31579,-72.31579,318.77,75.89746,0.1134867,118.2448,0,0,295.038
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,49.62252,49.62252,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,106.7067,222.7222,0,35.95644,-35.95644,280.8686,66.87334,0.1134867,37.57448,0,0,222.7222
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,47.24962,47.24962,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,146.6583,186.7658,0,72.31579,-72.31579,204.641,48.72396,0.1134867,87.72681,0,0,186.7658
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,45.13937,45.13937,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,227.0092,114.45,0,11.31646,-11.31646,192.7124,45.88382,0.1134867,11.8257,0,0,114.45
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,43.04724,43.04724,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,239.583,103.1335,0,27.05622,-27.05622,164.1927,39.09341,0.1134867,28.27376,0,0,103.1335
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,41.41701,41.41701,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,269.6455,76.07729,0,11.08757,-11.08757,152.5053,36.31072,0.1134867,11.58651,0,0,76.07729
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,40.13999,40.13999,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,281.965,64.98972,0,37.76721,-37.76721,112.6952,26.83214,0.1134867,39.46673,0,0,64.98972
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,38.87203,38.87203,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,323.9286,27.2225,0,21.99862,-21.99862,89.50663,21.31106,0.1134867,22.98855,0,0,27.2225
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,37.72181,37.72181,14.55343,4.962692,0,-1,0,4.962692,0,0,9.590734,11.04608,0,5.223886,4.962692,0,0,348.3715,5.223886,0,5.223886,-5.223886,84.00017,20,0.1134867,16.00877,0,0,5.223886
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,36.75273,36.75273,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134867,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,35.71119,35.71119,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134867,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,34.71494,34.71494,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1135865,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,33.95416,33.95416,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.113686,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,30.11477,42.01694,33.22055,0,0,72.31579,0,20.56389,0,0,0,0,0,30.11477,0,0,72.31579,68.7,235.8464,106.4965,98.81477,0,98.81477,290.0012,69.04777,0.1137234,0,24.09182,81,136.6112
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,57.93176,53.59688,35.35797,39.34495,39.34495,81,0,22.761,39.34495,147.2407,0,0,0,57.93176,0,0,41.65505,39.5723,137.0316,195.4297,97.50406,0,97.50406,382.5017,91.07165,0.1137891,43.27944,46.34541,81,253.3615
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,67.1581,62.95855,40.42075,43.07795,43.07795,0,-1,0,43.07795,155.899,0,0,0,67.1581,45.34521,43.07795,0,0,39.52759,283.1834,21.81289,0,21.81289,403.1952,95.99866,0.1137619,47.38575,53.72648,0,350.3415
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,75.67901,72.86193,45.59222,37.29381,37.29381,0,-1,0,37.29381,202.9265,18.70767,0,0,75.67901,39.25664,37.29381,0,0,17.7147,302.815,17.7147,0,17.7147,420.0009,100,0.1137398,41.02319,60.54321,0,378.494
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,86.45386,83.19935,49.49572,6.973438,6.973438,0,-1,0,6.973438,1239.76,79.1134,0,0,86.45386,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1137398,7.670782,69.16309,0,405.2121
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,74.56815,80.86754,52.32146,26.48149,26.48149,0,-1,0,26.48149,281.5859,46.69289,0,0,74.56815,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1137398,29.12964,59.65451,0,393.3264
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,66.46434,80.24181,54.92078,0,0,0,-1,0,0,0,66.46434,0,0,66.46434,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1137398,0,53.17147,0,385.2226
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,66.04578,81.68826,56.24308,14.34955,14.34955,0,-1,0,14.34955,460.2636,50.94099,0,0,66.04578,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1137398,15.78451,52.83662,0,384.804
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,58.02136,78.20417,56.44233,21.40485,21.40485,0,-1,0,21.40485,271.0664,35.48993,0,0,58.02136,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1137398,23.54534,46.41708,0,376.7796
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,33.94632,68.4996,56.65064,31.77374,31.77374,0,-1,0,31.77374,106.8377,0.5002775,0,0,33.94632,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1137398,34.95111,27.15705,0,352.7046
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,14.16322,59.9844,55.32834,28.7187,28.7187,0,-1,0,28.7187,49.31707,3.552714E-15,0,0,14.16322,30.23021,28.7187,0,0,0,318.7582,0,16.06699,-16.06699,403.0648,95.96761,0.1137398,31.59057,11.33058,0,332.9214
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,52.22184,52.22184,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,17.85221,302.6912,0,12.62943,-12.62943,389.7522,92.79795,0.1137398,13.19775,0,0,302.6912
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,49.41421,49.41421,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,31.88491,290.0618,0,3.339183,-3.339183,386.2324,91.9599,0.1137398,3.489446,0,0,290.0618
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,47.0232,47.0232,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,35.59511,286.7226,0,38.57771,-38.57771,345.5679,82.2779,0.1137398,40.31371,0,0,286.7226
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,44.9039,44.9039,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,78.45924,248.1449,0,44.03371,-44.03371,299.1523,71.22659,0.1137398,46.01523,0,0,248.1449
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,42.82082,42.82082,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,127.3856,204.1112,0,24.11264,-24.11264,273.7353,65.17494,0.1137398,25.19771,0,0,204.1112
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,41.16341,41.16341,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,154.1774,179.9986,0,16.88036,-16.88036,255.9418,60.93842,0.1137398,17.63997,0,0,179.9986
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,39.91357,39.91357,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,172.9333,163.1182,0,18.64682,-18.64682,236.2864,56.25855,0.1137398,19.48592,0,0,163.1182
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,38.61844,38.61844,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,193.652,144.4714,0,21.9158,-21.9158,213.1851,50.75826,0.1137398,22.90201,0,0,144.4714
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,37.46822,37.46822,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,218.0029,122.5556,0,9.658978,-9.658978,203.0036,48.3341,0.1137398,10.09363,0,0,122.5556
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,36.49913,36.49913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.7351,112.8966,0,0,0,203.0036,48.3341,0.1137398,0,0,0,112.8966
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,35.4576,35.4576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.7351,112.8966,0,0,0,203.0036,48.3341,0.1137398,0,0,0,112.8966
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,34.46134,34.46134,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,228.7351,112.8966,0,16.37408,-16.37408,185.7439,44.22464,0.1137398,17.11091,0,0,112.8966
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,33.67339,33.67339,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,246.9286,96.52253,0,12.1334,-12.1334,172.9541,41.17947,0.1137398,12.6794,0,0,96.52253
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.47693,37.0394,32.93979,0,0,0,0,0,0,0,0,0,0,14.47693,0,0,0,0,260.4101,84.38913,14.47693,0,14.47693,186.6881,44.44947,0.1137217,0,11.58155,0,98.86607
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,30.3596,44.08933,35.10438,11.23053,11.23053,0,0,0,11.23053,270.3311,0,0,0,30.3596,11.82161,11.23053,0,0,245.9332,97.41837,18.53799,0,18.53799,204.2748,48.63677,0.1136986,12.35358,24.28768,0,127.778
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,24.13689,47.46682,40.16716,53.69987,53.69987,0,-1,0,53.69987,44.94776,0,0,0,24.13689,56.52618,53.69987,0,0,227.3952,114.1026,0,32.38929,-32.38929,170.1335,40.5079,0.1136986,59.06985,19.30951,0,138.2395
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,27.56619,54.04327,45.33863,60.38329,60.38329,0,-1,0,60.38329,45.65202,0,0,0,27.56619,63.56136,60.38329,0,0,263.3833,81.71327,0,35.99517,-35.99517,132.1913,31.47405,0.1136986,66.42162,22.05295,0,109.2795
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,51.97742,67.2396,49.26025,0.5796354,0.5796354,0,-1,0,0.5796354,8967.262,0,0,0,51.97742,0.6101425,0.5796354,0,0,303.3779,45.71811,51.36728,0,51.36728,180.9226,43.07671,0.1136346,0.6375989,41.58194,0,97.69553
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,74.26969,80.43105,52.09504,75.71371,68.7,0,-1,0,68.7,108.1073,0,7.013717,14.58509,74.26969,72.31579,68.7,0,0,252.0106,91.94866,1.953902,0,1.953902,182.7762,43.51805,0.1136322,83.28509,59.41575,0,166.2184
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,72.78365,82.99636,54.66719,28.27121,28.27121,0,-1,0,28.27121,257.448,0,0,0,72.78365,29.75916,28.27121,0,0,250.0567,93.70717,43.02449,0,43.02449,223.5928,53.23628,0.1135786,31.09833,58.22692,0,166.4908
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,55.12279,76.44459,56.04383,19.51874,19.51874,0,-1,0,19.51874,282.4096,0,0,0,55.12279,20.54604,19.51874,0,0,207.0322,132.4292,34.57675,0,34.57675,256.3952,61.04635,0.1135356,21.47061,44.09823,0,187.552
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,44.42379,72.16894,56.24308,15.26879,15.26879,0,-1,0,15.26879,290.945,0,0,0,44.42379,16.07241,15.26879,0,0,172.4555,163.5483,28.35137,0,28.35137,283.2917,67.45026,0.1135004,16.79567,35.53903,0,207.9721
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,37.22876,69.53457,56.44233,43.72318,43.72318,0,-1,0,43.72318,85.14651,0,0,0,37.22876,46.02439,43.72318,0,0,144.1041,189.0645,0,8.795634,-8.795634,274.0203,65.24279,0.1135004,48.09549,29.78301,0,226.2933
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,10.63186,58.58174,55.12003,0,0,0,-1,0,0,0,0,0,0,10.63186,0,0,0,0,153.877,180.2689,10.63186,0,10.63186,284.1065,67.64428,0.1134872,0,8.50549,0,190.9007
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,52.0407,52.0407,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,143.2452,189.8376,0,9.278461,-9.278461,274.3262,65.31562,0.1134872,9.695992,0,0,189.8376
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,49.18779,49.18779,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,153.5546,180.5591,0,21.62145,-21.62145,251.5352,59.8892,0.1134872,22.59442,0,0,180.5591
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,46.8149,46.8149,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,177.5784,158.9377,0,18.61695,-18.61695,231.9112,55.21684,0.1134872,19.45471,0,0,158.9377
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,44.67747,44.67747,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,198.2639,140.3207,0,39.51842,-39.51842,190.2551,45.29874,0.1134872,41.29675,0,0,140.3207
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,42.58534,42.58534,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,242.1733,100.8023,0,18.49067,-18.49067,170.7642,40.65807,0.1134872,19.32275,0,0,100.8023
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,40.95511,40.95511,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,262.7184,82.31161,0,12.25919,-12.25919,157.8419,37.58133,0.1134872,12.81085,0,0,82.31161
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,39.68715,39.68715,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,276.3398,70.05242,0,0.3844958,-0.3844958,157.4366,37.48483,0.1134872,0.4017981,0,0,70.05242
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,38.38296,38.38296,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,276.767,69.66793,0,23.21071,-23.21071,132.9704,31.65955,0.1134872,24.25519,0,0,69.66793
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,37.24179,37.24179,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,302.5567,46.45722,0,13.01634,-13.01634,119.25,28.39279,0.1134872,13.60207,0,0,46.45722
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,36.27271,36.27271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.0193,33.44088,0,0,0,119.25,28.39279,0.1134872,0,0,0,33.44088
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,35.204,35.204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.0193,33.44088,0,0,0,119.25,28.39279,0.1134872,0,0,0,33.44088
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,34.20775,34.20775,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,317.0193,33.44088,0,5.08533,-5.08533,113.8895,27.1165,0.1134872,5.31417,0,0,33.44088
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,33.4198,33.4198,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,322.6696,28.35555,0,21.05333,-21.05333,91.69739,21.83267,0.1134872,22.00073,0,0,28.35555
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,30.30175,41.49938,32.67714,14.86177,14.86177,81,0,22.761,14.86177,203.8906,0,0,0,30.30175,0,0,66.13824,62.83132,346.0622,7.302224,93.13307,0,93.13307,180.0512,42.86924,0.1135583,16.34794,24.2414,81,37.60397
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,54.22644,51.70091,34.84173,38.73534,38.73534,81,0,22.761,38.73534,139.9921,0,0,0,54.22644,0,0,42.26466,40.15142,252.9292,91.12199,94.37786,0,94.37786,269.5859,64.18699,0.1136278,42.60888,43.38115,81,145.3484
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,66.49783,62.09596,39.91357,0,0,0,-1,0,0,0,0,0,0,66.49783,0,0,0,0,158.5513,176.0621,66.49783,0,66.49783,332.6713,79.20728,0.1135453,0,53.19827,0,242.5599
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,80.33869,74.35643,45.08503,0,0,0,-1,0,0,0,0,0,0,80.33869,0,0,0,0,92.05345,235.9101,80.33869,0,80.33869,408.8872,97.35391,0.1134459,0,64.27095,0,316.2488
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,89.09982,83.98441,49.03382,33.25806,33.25806,0,-1,0,33.25806,267.9044,42.37657,0,0,89.09982,35.00848,33.25806,0,0,11.71476,308.2149,11.71476,0,11.71476,420.0009,100,0.1134314,36.58386,71.27985,0,397.3148
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,83.91127,85.09222,51.88673,0,0,0,-1,0,0,0,83.91127,0,0,83.91127,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134314,0,67.12901,0,402.6695
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,85.75357,89.67046,54.45888,29.19441,29.19441,0,-1,0,29.19441,293.7328,55.02261,0,0,85.75357,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1134314,32.11385,68.60285,0,404.5118
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,75.58157,85.95002,55.83553,44.31373,44.31373,0,-1,0,44.31373,170.5602,28.93554,0,0,75.58157,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1134314,48.7451,60.46526,0,394.3398
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,61.03597,79.1472,56.08912,0,0,0,-1,0,0,0,61.03597,0,0,61.03597,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134314,0,48.82878,0,379.7942
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,40.48218,70.64964,56.29742,43.88475,43.88475,0,-1,0,43.88475,92.24659,7.105427E-15,0,0,40.48218,46.19447,43.88475,0,0,0,318.7582,0,5.712289,-5.712289,413.9796,98.56637,0.1134314,48.27322,32.38575,0,359.2404
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,14.97399,59.83844,54.92078,5.51573,5.51573,0,-1,0,5.51573,271.478,2.820975,0,0,14.97399,5.806032,5.51573,0,0,6.346988,313.0459,6.346988,0,6.346988,420.0009,100,0.1134235,6.067303,11.9792,0,328.0199
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,51.83239,51.83239,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1134235,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,48.97948,48.97948,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1134235,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,46.58847,46.58847,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1134235,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,44.47823,44.47823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1134235,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,42.35892,42.35892,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1134235,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,40.72869,40.72869,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1134235,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,39.46072,39.46072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1134235,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,38.15654,38.15654,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1134235,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,37.01537,37.01537,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1134235,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,36.01912,36.01912,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1134235,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,34.95041,34.95041,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1134235,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,33.95416,33.95416,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1134235,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,33.16621,33.16621,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1134235,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,29.63648,40.99781,32.39638,0,0,0,0,0,0,0,0,0,0,29.63648,0,0,0,0,316.5419,33.8705,29.63648,0,29.63648,147.8185,35.1948,0.1133869,0,23.70919,0,63.50699
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,55.89663,51.98058,34.57002,43.60201,43.60201,0,0,0,43.60201,128.1974,0,0,0,55.89663,45.89686,43.60201,0,0,286.9054,60.54334,9.999774,0,9.999774,157.3051,37.45351,0.1133745,47.96222,44.7173,0,116.44
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,73.48092,64.60664,39.65998,32.54898,32.54898,0,-1,0,32.54898,225.7549,0,0,0,73.48092,34.26209,32.54898,0,0,276.9057,69.54314,39.21883,0,39.21883,194.5113,46.31213,0.1133261,35.80388,58.78474,0,143.0241
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,73.46665,70.99844,44.88578,4.629015,4.629015,0,-1,0,4.629015,1587.09,0,0,0,73.46665,4.872648,4.629015,0,0,237.6868,104.8401,68.59401,0,68.59401,259.5853,61.8059,0.1132414,5.091917,58.77332,0,178.3067
