Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,90.43458,84.43547,48.83457,30.21559,30.21559,0,-1,0,30.21559,299.2978,0,0,0,90.43458,31.80588,30.21559,0,0,169.0928,166.5747,58.6287,0,58.6287,315.2054,75.04875,0.1131692,33.23714,72.34766,0,257.0093
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,90.60558,88.55395,51.68748,26.74313,26.74313,0,-1,0,26.74313,338.7995,0,0,0,90.60558,28.15066,26.74313,0,0,110.4641,219.3405,62.45491,0,62.45491,374.4553,89.15585,0.1130924,29.41744,72.48446,0,309.9461
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,85.74928,89.45177,54.30492,45.44222,45.44222,0,-1,0,45.44222,188.6996,0,0,0,85.74928,47.83392,45.44222,0,0,48.0092,275.55,37.91536,0,37.91536,410.425,97.72004,0.1130458,49.98644,68.59942,0,361.2992
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,76.4788,86.21926,55.68156,9.191622,9.191622,0,-1,0,9.191622,832.0491,56.70956,0,0,76.4788,9.675391,9.191622,0,0,10.09384,309.6738,10.09384,0,10.09384,420.0009,100,0.1130334,10.11078,61.18304,0,386.1526
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,58.69806,77.84548,55.88987,24.7838,24.7838,0,-1,0,24.7838,236.8405,32.60985,0,0,58.69806,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1130334,27.26218,46.95845,0,377.4563
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,39.49458,70.08845,56.14346,31.20181,31.20181,0,-1,0,31.20181,126.5779,6.650575,0,0,39.49458,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1130334,34.32199,31.59566,0,358.2528
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,16.15269,60.08041,54.76682,7.891765,7.891765,0,-1,0,7.891765,204.6777,7.845566,0,0,16.15269,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1130334,8.680942,12.92215,0,334.9109
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,51.66031,51.66031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1130334,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,48.75306,48.75306,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1130334,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,46.36205,46.36205,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1130334,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,44.24275,44.24275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1130334,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,42.1325,42.1325,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1130334,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,40.50227,40.50227,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1130334,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,39.19808,39.19808,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1130334,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,37.90295,37.90295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1130334,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,36.75273,36.75273,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1130334,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,35.76553,35.76553,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1130334,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,34.69682,34.69682,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1130334,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,33.70057,33.70057,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1130334,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,32.91262,32.91262,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1130334,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,31.51917,41.30848,32.14279,62.17967,62.17967,0,0,0,62.17967,50.69047,0,7.105427E-15,0,31.51917,65.45229,62.17967,0,0,272.7303,73.30094,0,33.93311,-33.93311,125.4975,29.8803,0.1130334,68.39764,25.21533,0,104.8201
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,57.17697,52.1349,34.30738,44.31506,44.31506,81,0,22.761,44.31506,129.0238,0,0,0,57.17697,0,0,36.68494,34.85069,310.4338,39.36783,92.02766,0,92.02766,212.8026,50.66719,0.1131058,48.74657,45.74157,81,96.54479
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,67.35452,61.8336,39.40638,13.25792,13.25792,0,-1,0,13.25792,508.0323,0,0,0,67.35452,13.9557,13.25792,0,0,218.4061,122.1927,53.39881,0,53.39881,263.4612,62.72872,0.1130403,14.58371,53.88361,0,189.5472
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,76.78107,72.17802,44.65031,21.13031,21.13031,0,-1,0,21.13031,363.3693,0,0,0,76.78107,22.24243,21.13031,0,0,165.0073,170.2516,54.53863,0,54.53863,315.201,75.04772,0.1129735,23.24334,61.42485,0,247.0327
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,79.46076,78.53081,48.65343,2.772763,2.772763,0,-1,0,2.772763,2865.761,0,0,0,79.46076,2.918698,2.772763,0,0,110.4687,219.3364,76.54206,0,76.54206,387.8152,92.33678,0.1128798,3.050039,63.56861,0,298.7972
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,80.43018,82.75175,51.50635,15.00421,15.00421,0,-1,0,15.00421,536.0507,30.70965,0,0,80.43018,15.79391,15.00421,0,0,33.92661,288.2243,33.92661,0,33.92661,420.0009,100,0.1128383,16.50463,64.34414,0,368.6544
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,70.92493,81.3612,54.10566,0,0,0,-1,0,0,0,70.92493,0,0,70.92493,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128383,0,56.73994,0,389.6831
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,67.08111,81.23558,55.48231,11.29506,11.29506,0,-1,0,11.29506,593.8979,55.19157,0,0,67.08111,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1128383,12.42456,53.66489,0,385.8393
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,54.52287,75.81998,55.7359,0,0,0,-1,0,0,0,54.52287,0,0,54.52287,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1128383,0,43.61829,0,373.2811
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,39.96104,70.10041,55.98949,25.73681,25.73681,0,-1,0,25.73681,155.2681,12.86966,0,0,39.96104,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1128383,28.31049,31.96884,0,358.7193
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,18.72091,60.80201,54.61285,53.08849,53.08849,0,-1,0,53.08849,35.2636,0,0,0,18.72091,55.88262,53.08849,0,0,0,318.7582,0,37.16171,-37.16171,380.8289,90.67338,0.1128383,58.39734,14.97673,0,337.4791
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,51.47918,51.47918,47.58625,47.58625,0,-1,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,41.29079,281.5965,0,50.09079,-50.09079,328.0286,78.1019,0.1128383,52.34487,0,0,281.5965
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,48.57193,48.57193,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,96.94721,231.5057,0,33.26487,-33.26487,292.9644,69.75329,0.1128383,34.76179,0,0,231.5057
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,46.18092,46.18092,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,133.9082,198.2409,0,11.76833,-11.76833,280.5595,66.79974,0.1128383,12.2979,0,0,198.2409
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,44.07067,44.07067,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,146.9841,186.4725,0,28.43853,-28.43853,250.5826,59.66241,0.1128383,29.71826,0,0,186.4725
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,41.95136,41.95136,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,178.5825,158.034,0,16.81769,-16.81769,232.8552,55.44161,0.1128383,17.57449,0,0,158.034
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,40.29396,40.29396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.2688,141.2163,0,0,0,232.8552,55.44161,0.1128383,0,0,0,141.2163
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,38.99883,38.99883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.2688,141.2163,0,0,0,232.8552,55.44161,0.1128383,0,0,0,141.2163
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,37.67653,37.67653,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,197.2688,141.2163,0,15.48484,-15.48484,216.5328,51.55532,0.1128383,16.18166,0,0,141.2163
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,36.52631,36.52631,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,214.4742,125.7315,0,35.30725,-35.30725,179.3157,42.69412,0.1128383,36.89608,0,0,125.7315
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,35.51194,35.51194,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,253.7045,90.42422,0,25.37457,-25.37457,152.5685,36.32577,0.1128383,26.51643,0,0,90.42422
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,34.43417,34.43417,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,281.8984,65.04965,0,25.624,-25.624,125.5585,29.89481,0.1128383,26.77708,0,0,65.04965
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,33.47414,33.47414,33.98584,33.98584,0,0,0,33.98584,0,0,0,0,0,35.77456,33.98584,0,0,310.3695,39.42566,0,35.77456,-35.77456,87.84875,20.91633,0.1128383,37.38442,0,0,39.42566
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,32.67714,32.67714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,350.119,3.651091,0,0,0,87.84875,20.91633,0.1128383,0,0,0,3.651091
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,26.00676,39.36039,31.88919,52.64864,52.64864,24.47369,0,8.459843,52.64864,49.39683,3.552714E-15,0,0,26.00676,29.65785,28.17496,0,0,350.119,3.651091,0,3.651091,-3.651091,84.00017,20,0.1128383,57.91351,20.80541,81,29.65785
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,41.64891,46.57755,34.05378,30.677,30.677,81,0,22.761,30.677,135.7659,0,0,0,41.64891,0,0,50.323,47.80685,354.1758,0,89.45576,0,89.45576,168.8654,40.20596,0.1129139,33.7447,33.31913,81,41.64891
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,48.88749,54.68349,39.17996,13.41637,13.41637,0,-1,0,13.41637,364.3867,0,0,0,48.88749,14.1225,13.41637,0,0,264.7201,80.51019,34.76498,0,34.76498,201.8463,48.05855,0.1128714,14.75801,39.10999,0,129.3977
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,57.93901,64.01191,44.42389,0,0,0,-1,0,0,0,0,0,0,57.93901,0,0,0,0,229.9551,111.7987,57.93901,0,57.93901,256.8121,61.14561,0.1128007,0,46.35121,0,169.7377
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,79.04207,78.03478,48.42701,47.177,47.177,0,-1,0,47.177,167.5437,0,0,0,79.04207,49.66,47.177,0,0,172.0161,163.9438,29.38207,0,29.38207,284.6864,67.78233,0.1127649,51.8947,63.23365,0,242.9859
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,78.56107,81.52697,51.29804,19.73786,19.73786,0,-1,0,19.73786,398.0222,0,0,0,78.56107,20.7767,19.73786,0,0,142.634,190.3876,57.78438,0,57.78438,339.5054,80.83447,0.1126946,21.71165,62.84886,0,268.9487
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,64.66787,78.20692,53.9517,24.14882,24.14882,0,-1,0,24.14882,267.789,0,0,0,64.66787,25.41981,24.14882,0,0,84.8496,242.3936,39.24806,0,39.24806,376.7394,89.69968,0.1126468,26.5637,51.73429,0,307.0615
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,56.00352,75.98316,55.32834,3.039105,3.039105,0,-1,0,3.039105,1842.764,7.20293,0,0,56.00352,3.199058,3.039105,0,0,45.60154,277.7169,45.60154,0,45.60154,420.0009,100,0.1125914,3.343016,44.80282,0,333.7204
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,49.94865,73.6909,55.58193,51.99349,51.99349,0,-1,0,51.99349,96.06713,0,0,0,49.94865,54.72999,51.99349,0,0,0,318.7582,0,4.781336,-4.781336,414.9609,98.80001,0.1125914,57.19284,39.95892,0,368.7069
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,35.0197,68.01676,55.83553,0,0,0,-1,0,0,0,29.70711,0,0,35.0197,0,0,0,0,5.312596,313.9769,5.312596,0,5.312596,420.0009,100,0.112585,0,28.01576,0,348.9966
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,14.85627,59.37677,54.51322,22.92529,22.92529,0,-1,0,22.92529,64.80297,0,0,0,14.85627,24.13188,22.92529,0,0,0,318.7582,0,9.275613,-9.275613,410.2235,97.67207,0.112585,25.21782,11.88501,0,333.6145
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,51.32521,51.32521,7.39821,7.39821,0,-1,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,10.30624,309.4826,0,7.78759,-7.78759,402.0146,95.71758,0.112585,8.138031,0,0,309.4826
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,48.39985,48.39985,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,18.95911,301.695,0,21.06443,-21.06443,379.8108,90.43095,0.112585,22.01233,0,0,301.695
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,45.99978,45.99978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.36404,280.6306,0,0,0,379.8108,90.43095,0.112585,0,0,0,280.6306
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,43.86236,43.86236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.36404,280.6306,0,0,0,379.8108,90.43095,0.112585,0,0,0,280.6306
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,41.75211,41.75211,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,42.36404,280.6306,0,22.94252,-22.94252,355.6272,84.67298,0.112585,23.97494,0,0,280.6306
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,40.09471,40.09471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.85574,257.6881,0,0,0,355.6272,84.67298,0.112585,0,0,0,257.6881
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,38.79052,38.79052,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,67.85574,257.6881,0,6.839826,-6.839826,348.4174,82.95637,0.112585,7.147618,0,0,257.6881
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,37.46822,37.46822,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,75.45554,250.8482,0,35.79884,-35.79884,310.6821,73.97179,0.112585,37.40979,0,0,250.8482
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,36.29988,36.29988,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,115.232,215.0494,0,34.21494,-34.21494,274.6164,65.38474,0.112585,35.7546,0,0,215.0494
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,35.30363,35.30363,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,153.2486,180.8345,0,23.26597,-23.26597,250.0919,59.54559,0.112585,24.31293,0,0,180.8345
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,34.20775,34.20775,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,179.0997,157.5685,0,23.85613,-23.85613,224.9454,53.55832,0.112585,24.92966,0,0,157.5685
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,33.23867,33.23867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.6065,133.7124,0,0,0,224.9454,53.55832,0.112585,0,0,0,133.7124
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,32.45072,32.45072,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,205.6065,133.7124,0,11.1887,-11.1887,213.1515,50.75024,0.112585,11.69219,0,0,133.7124
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,25.80492,39.09074,31.68994,58.48466,58.48466,0,0,0,58.48466,44.12254,0,0,0,25.80492,61.56281,58.48466,0,0,218.0384,122.5237,0,35.75788,-35.75788,175.4593,41.77595,0.112585,64.33313,20.64394,0,148.3286
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,41.68102,46.37135,33.85453,17.2022,17.2022,0,0,0,17.2022,242.3006,0,0,0,41.68102,18.10758,17.2022,0,0,257.7694,86.76579,23.57344,0,23.57344,197.8231,47.10064,0.1125563,18.92242,33.34482,0,128.4468
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,67.18417,61.21997,38.94448,34.90578,34.90578,0,-1,0,34.90578,192.4729,0,0,0,67.18417,36.74293,34.90578,0,0,234.1959,107.9819,30.44124,0,30.44124,226.7022,53.9766,0.1125194,38.39636,53.74733,0,175.166
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,78.17484,72.23705,44.19746,12.38472,12.38472,0,-1,0,12.38472,631.2203,0,0,0,78.17484,13.03654,12.38472,0,0,203.7547,135.379,65.13829,0,65.13829,288.4978,68.68981,0.1124404,13.62319,62.53987,0,213.5538
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,78.77484,77.63735,48.21871,16.95482,16.95482,0,-1,0,16.95482,464.6162,0,0,0,78.77484,17.84718,16.95482,0,0,138.6164,194.0035,60.92766,0,60.92766,346.2988,82.45193,0.1123667,18.6503,63.01987,0,272.7783
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,74.85497,79.44125,51.09879,58.35198,58.35198,0,-1,0,58.35198,128.2818,0,0,0,74.85497,61.42313,58.35198,0,0,77.68874,248.8384,13.43183,0,13.43183,359.0414,85.48587,0.1123504,64.18718,59.88397,0,323.6933
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,60.16601,75.92342,53.74339,0,0,0,-1,0,0,0,0,0,0,60.16601,0,0,0,0,64.25691,260.927,60.16601,0,60.16601,416.1199,99.07596,0.1122777,0,48.1328,0,321.093
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,57.27809,76.35915,55.17437,33.52105,33.52105,0,-1,0,33.52105,170.872,17.90187,0,0,57.27809,35.28532,33.52105,0,0,4.090901,315.0764,4.090901,0,4.090901,420.0009,100,0.1122728,36.87316,45.82247,0,372.3545
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,49.46834,73.31258,55.42797,4.396285,4.396285,0,-1,0,4.396285,1125.231,44.84067,0,0,49.46834,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.1122728,4.835913,39.57467,0,368.2266
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,31.3086,66.45059,55.68156,11.0587,11.0587,0,-1,0,11.0587,283.1127,19.66786,0,0,31.3086,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1122728,12.16457,25.04688,0,350.0668
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,11.36231,57.98954,54.30492,5.929113,5.929113,0,-1,0,5.929113,191.6358,5.121134,0,0,11.36231,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1122728,6.522025,9.089845,0,330.1205
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,51.17124,51.17124,30.61977,30.61977,0,-1,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1122728,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,48.21871,48.21871,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1122728,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,45.8277,45.8277,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1122728,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,43.68122,43.68122,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1122728,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,41.57097,41.57097,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1122728,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,39.91357,39.91357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1122728,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,38.61844,38.61844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1122728,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,37.29613,37.29613,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1122728,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,36.14592,36.14592,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1122728,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,35.12249,35.12249,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1122728,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,34.02661,34.02661,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1122728,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,33.0847,33.0847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1122728,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,32.26958,32.26958,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1122728,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,19.87719,37.1412,31.50881,0,0,0,0,0,0,0,0,0,0,19.87719,0,0,0,0,190.4032,147.3954,19.87719,0,19.87719,258.2257,61.48218,0.1122488,0,15.90175,0,167.2726
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,15.51572,38.09591,33.67339,6.498725,6.498725,0,0,0,6.498725,238.7502,0,0,0,15.51572,6.840764,6.498725,0,0,170.526,165.2848,8.674958,0,8.674958,266.4555,63.44165,0.1122383,7.148598,12.41258,0,180.8006
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,36.92713,50.10635,38.74524,30.50932,30.50932,0,-1,0,30.50932,121.0356,0,0,0,36.92713,32.11507,30.50932,0,0,161.851,173.0923,4.81206,0,4.81206,271.0206,64.52858,0.1122325,33.56025,29.5417,0,210.0194
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,40.31618,56.97316,43.98915,42.91486,42.91486,0,-1,0,42.91486,93.94457,0,0,0,40.31618,45.17354,42.91486,0,0,157.039,177.4231,0,4.857357,-4.857357,265.9005,63.30951,0.1122325,47.20635,32.25294,0,217.7393
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,11.36592,51.52182,47.99229,55.86288,55.86288,0,-1,0,55.86288,20.34611,0,0,0,11.36592,58.80303,55.86288,0,0,162.436,172.5658,0,47.43711,-47.43711,215.8974,51.40403,0.1122325,61.44917,9.092738,0,183.9317
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,54.72417,70.23318,50.89048,67.13871,67.13871,0,-1,0,67.13871,81.50912,0,0,5.152585,54.72417,70.67233,67.13871,0,0,215.1439,125.1287,0,15.94816,-15.94816,199.0865,47.40146,0.1122325,73.85258,43.77934,0,179.8529
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,31.39911,64.17146,53.54414,34.0503,34.0503,0,-1,0,34.0503,92.21387,0,0,0,31.39911,35.84243,34.0503,0,0,232.8641,109.1805,0,4.443322,-4.443322,194.4029,46.2863,0.1122325,37.45534,25.11929,0,140.5796
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,27.77586,64.38094,54.96607,33.91932,33.91932,0,-1,0,33.91932,81.88802,0,0,0,27.77586,35.70455,33.91932,0,0,237.8011,104.7372,0,7.928689,-7.928689,186.0453,44.29641,0.1122325,37.31125,22.22069,0,132.5131
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,8.343791,57.92422,55.21966,54.1082,54.1082,0,-1,0,54.1082,15.42056,0,0,0,8.343791,56.95601,54.1082,0,0,246.6108,96.80851,0,48.61221,-48.61221,134.8035,32.09602,0.1122325,59.51902,6.675033,0,105.1523
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,8.255716,58.2088,55.52759,0,0,0,-1,0,0,0,0,0,0,8.255716,0,0,0,0,300.6244,48.1963,8.255716,0,8.255716,142.6356,33.96078,0.1122225,0,6.604573,0,56.45201
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,1.827315,54.73062,54.15095,9.827579,9.827579,0,-1,0,9.827579,18.59374,0,1.776357E-15,0,1.827315,10.34482,9.827579,0,0,292.3687,55.62645,0,8.517506,-8.517506,133.6573,31.82311,0.1122225,10.81034,1.461852,0,57.45376
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,50.99916,50.99916,20.70167,20.70167,0,-1,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,301.8326,47.10894,0,21.79123,-21.79123,110.6874,26.35408,0.1122225,22.77184,0,0,47.10894
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,48.03757,48.03757,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,326.045,25.31771,0,17.24426,-17.24426,92.51033,22.02623,0.1122225,18.02025,0,0,25.31771
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,45.64656,45.64656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.2053,8.07345,0,0,0,92.51033,22.02623,0.1122225,0,0,0,8.07345
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,43.53631,43.53631,66.85793,7.669777,0,-1,0,7.669777,0,0,59.18815,65.87395,0,8.07345,7.669777,0,0,345.2053,8.07345,0,8.07345,-8.07345,84.00017,20,0.1122225,73.54372,0,0,8.07345
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,41.41701,41.41701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122225,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,39.7596,39.7596,16.26758,0,0,-1,0,0,0,0,16.26758,17.89434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122225,17.89434,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,38.46447,38.46447,47.27541,0,0,-1,0,0,0,0,47.27541,52.00295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122225,52.00295,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,37.14217,37.14217,8.432068,0,0,-1,0,0,0,0,8.432068,9.275275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122225,9.275275,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,35.96478,35.96478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122225,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,34.95041,34.95041,2.52786,0,0,-1,0,0,0,0,2.52786,2.780646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122225,2.780646,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,33.85453,33.85453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1122225,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,32.91262,32.91262,51.31778,51.31778,81,0,22.761,51.31778,0,0,0,0,0,0,0,29.68222,28.19811,354.1758,0,28.19811,0,28.19811,110.7512,26.36929,0.1122782,56.44955,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,32.12467,32.12467,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,325.9777,25.3783,59.60889,0,59.60889,167.3012,39.83354,0.1123898,20.07919,0,81,25.3783
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,14.89155,35.50519,31.32767,47.48022,47.48022,81,0,22.761,47.48022,31.36368,0,0,0,14.89155,0,0,33.51978,31.84379,266.3688,79.0263,46.73533,0,46.73533,211.6382,50.38995,0.1124772,52.22825,11.91324,81,93.91784
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,26.61481,41.22786,33.49226,0,0,72.31579,0,20.56389,0,0,0,0,0,26.61481,0,0,72.31579,68.7,219.6335,121.0881,95.31481,0,95.31481,302.0618,71.91933,0.1125192,0,21.29185,81,147.7029
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,44.5733,52.46507,38.53693,28.48113,28.48113,0,-1,0,28.48113,156.5012,0,0,0,44.5733,29.98014,28.48113,0,0,124.3187,206.8714,14.59316,0,14.59316,315.9061,75.21558,0.1125016,31.32924,35.65864,0,251.4447
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,61.72802,64.70697,43.73556,0,0,0,-1,0,0,0,0,0,0,61.72802,0,0,0,0,109.7255,220.0053,61.72802,0,61.72802,374.4664,89.15849,0.1124272,0,49.38242,0,281.7333
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,63.41684,70.16009,47.75681,0,0,0,-1,0,0,0,15.41936,0,0,63.41684,0,0,0,0,47.99749,275.5605,47.99749,0,47.99749,420.0009,100,0.1123694,0,50.73347,0,338.9773
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,64.37276,74.06797,50.66406,0,0,0,-1,0,0,0,64.37276,0,0,64.37276,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1123694,0,51.49821,0,383.131
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,64.58861,77.41613,53.33583,5.295994,5.295994,0,-1,0,5.295994,1219.575,59.01387,0,0,64.58861,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.1123694,5.825593,51.67088,0,383.3468
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,65.78699,79.73146,54.76682,46.35714,46.35714,0,-1,0,46.35714,141.9134,16.99001,0,0,65.78699,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1123694,50.99286,52.6296,0,384.5452
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,52.67265,74.25096,55.07475,20.56968,20.56968,0,-1,0,20.56968,256.0694,31.02036,0,0,52.67265,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1123694,22.62664,42.13812,0,371.4309
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,25.24509,63.85372,55.32834,25.64245,25.64245,0,-1,0,25.64245,98.45039,0,0,0,25.24509,26.99205,25.64245,0,0,0,318.7582,0,1.74696,-1.74696,418.1594,99.56156,0.1123694,28.20669,20.19607,0,344.0033
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,12.07707,57.92061,54.00604,53.42,53.42,0,-1,0,53.42,22.60776,0,7.105427E-15,0,12.07707,56.23158,53.42,0,0,1.941066,317.0113,0,44.15451,-44.15451,371.6164,88.47993,0.1123694,58.762,9.661654,0,329.0883
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,50.81802,50.81802,62.49153,62.49153,0,-1,0,62.49153,0,0,7.105427E-15,0.0406838,0,65.78056,62.49153,0,0,51.00164,272.8568,0,65.78056,-65.78056,302.2776,71.97073,0.1123694,68.74068,0,0,272.8568
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,47.86549,47.86549,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,124.0911,207.0762,0,15.89444,-15.89444,285.5234,67.98164,0.1123694,16.60969,0,0,207.0762
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,45.44731,45.44731,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,141.7516,191.1817,0,19.45082,-19.45082,265.0205,63.09999,0.1123694,20.3261,0,0,191.1817
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,43.328,43.328,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,163.3636,171.7309,0,16.6847,-16.6847,247.4332,58.91256,0.1123694,17.43552,0,0,171.7309
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,41.23587,41.23587,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,181.9022,155.0462,0,12.43318,-12.43318,234.3275,55.79216,0.1123694,12.99267,0,0,155.0462
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,39.58752,39.58752,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,195.7169,142.6131,0,28.32855,-28.32855,204.4666,48.68243,0.1123694,29.60334,0,0,142.6131
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,38.28334,38.28334,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,227.193,114.2845,0,48.59032,-48.59032,153.2479,36.48753,0.1123694,50.77688,0,0,114.2845
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,36.93386,36.93386,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,281.1823,65.69419,0,23.49923,-23.49923,128.4776,30.58983,0.1123694,24.55669,0,0,65.69419
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,35.7927,35.7927,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,307.2925,42.19496,0,20.43916,-20.43916,106.9328,25.46014,0.1123694,21.35892,0,0,42.19496
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,34.76928,34.76928,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,330.0027,21.7558,0,12.51982,-12.51982,93.73575,22.31799,0.1123694,13.08321,0,0,21.7558
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,33.67339,33.67339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.9136,9.235981,0,0,0,93.73575,22.31799,0.1123694,0,0,0,9.235981
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,32.73148,32.73148,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,343.9136,9.235981,0,6.036421,-6.036421,87.3728,20.80301,0.1123694,6.30806,0,0,9.235981
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,31.94353,31.94353,6.341525,6.341525,78.65732,0,22.1683,6.341525,0,0,0,0,0,0,0,72.31579,68.7,350.6207,3.19956,68.7,0,68.7,152.5473,36.32072,0.1124625,6.975677,0,81,3.19956
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,12.9925,34.78437,31.15559,0,0,72.31579,0,20.56389,0,0,0,0,0,12.9925,0,0,72.31579,68.7,281.9207,65.02956,81.6925,0,81.6925,230.0477,54.77314,0.1125208,0,10.394,81,78.02206
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,19.29252,38.81665,33.29301,29.93153,29.93153,81,0,22.761,29.93153,64.4555,0,0,0,19.29252,0,0,51.06847,48.51505,200.2282,138.5528,67.80756,0,67.80756,294.3755,70.08928,0.1126217,32.92469,15.43401,81,157.8453
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,25.03761,45.83041,38.33768,29.35789,29.35789,0,-1,0,29.35789,85.28407,0,0,0,25.03761,30.90305,29.35789,0,0,132.4207,199.5796,0,5.86544,-5.86544,288.1928,68.6172,0.1126217,32.29368,20.03008,0,224.6172
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,12.18893,47.21663,43.53631,21.18316,21.18316,0,-1,0,21.18316,57.54068,0,3.552714E-15,0,12.18893,22.29806,21.18316,0,0,138.9378,193.7142,0,10.10913,-10.10913,277.5369,66.08008,0.1126217,23.30147,9.751146,0,205.9031
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,48.1907,63.79826,47.53039,0,0,0,-1,0,0,0,0,0,0,48.1907,0,0,0,0,150.1702,183.6051,48.1907,0,48.1907,323.2546,76.96523,0.1125638,0,38.55256,0,231.7957
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,32.68256,61.30756,50.46481,32.97271,32.97271,0,-1,0,32.97271,99.12004,0,0,0,32.68256,34.70811,32.97271,0,0,101.9795,226.9767,0,2.025551,-2.025551,321.1195,76.45686,0.1125638,36.26997,26.14605,0,259.6592
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,25.04039,61.45231,53.13658,44.6255,44.6255,0,-1,0,44.6255,56.1123,0,0,0,25.04039,46.97421,44.6255,0,0,104.2301,224.9511,0,21.93381,-21.93381,297.9992,70.95205,0.1125638,49.08805,20.03231,0,249.9915
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,44.78193,70.40709,54.55851,0,0,0,-1,0,0,0,0,0,0,44.78193,0,0,0,0,128.601,203.0173,44.78193,0,44.78193,340.4831,81.06724,0.11251,0,35.82554,0,247.7992
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,36.31658,67.44729,54.86644,59.28761,59.28761,0,-1,0,59.28761,61.25492,0,7.105427E-15,0,36.31658,62.408,59.28761,0,0,83.81908,243.3211,0,26.09143,-26.09143,312.9803,74.51897,0.11251,65.21637,29.05326,0,279.6376
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,18.56294,61.33393,55.17437,48.72638,48.72638,0,-1,0,48.72638,38.09628,0,7.105427E-15,0,18.56294,51.29093,48.72638,0,0,112.8096,217.2296,0,32.72799,-32.72799,278.482,66.3051,0.11251,53.59902,14.85035,0,235.7926
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.517228,55.23558,53.79773,27.12596,27.12596,0,-1,0,27.12596,16.65279,0,7.105427E-15,0,4.517228,28.55364,27.12596,0,0,149.174,184.5016,0,24.03642,-24.03642,253.1454,60.27258,0.11251,29.83856,3.613783,0,189.0189
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,50.60972,50.60972,37.10776,37.10776,0,-1,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,175.8811,160.4652,0,39.0608,-39.0608,211.9717,50.46934,0.11251,40.81853,0,0,160.4652
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,47.65718,47.65718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.282,121.4044,0,0,0,211.9717,50.46934,0.11251,0,0,0,121.4044
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,45.26617,45.26617,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,219.282,121.4044,0,20.57281,-20.57281,190.286,45.3061,0.11251,21.49859,0,0,121.4044
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,43.14687,43.14687,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,242.1407,100.8316,0,28.63541,-28.63541,160.1017,38.11936,0.11251,29.924,0,0,100.8316
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,41.09096,41.09096,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,273.9578,72.19621,0,9.105356,-9.105356,150.5038,35.83416,0.11251,9.515098,0,0,72.19621
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,39.40638,39.40638,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,284.0749,63.09085,0,31.04839,-31.04839,117.7759,28.04182,0.11251,32.44557,0,0,63.09085
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,38.1022,38.1022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.5731,32.04245,0,0,0,117.7759,28.04182,0.11251,0,0,0,32.04245
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,36.75273,36.75273,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,0,0,18.0199,17.1189,0,0,318.5731,32.04245,0,18.0199,-18.0199,98.78124,23.51929,0.11251,18.83079,0,0,32.04245
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,35.61156,35.61156,4.879493,4.879493,0,-1,0,4.879493,0,0,8.881784E-16,0,0,5.136308,4.879493,0,0,338.5952,14.02256,0,5.136308,-5.136308,93.3671,22.23022,0.11251,5.367442,0,0,14.02256
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,34.57002,34.57002,21.38299,8.441935,0,-1,0,8.441935,0,0,12.94105,15.07935,0,8.886247,8.441935,0,0,344.3022,8.886247,0,8.886247,-8.886247,84.00017,20,0.11251,23.52128,0,0,8.886247
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,33.47414,33.47414,20.77447,0,0,-1,0,0,0,0,20.77447,22.85191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.11251,22.85191,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,32.53223,32.53223,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1126016,6.587034,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,31.73523,31.73523,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,285.4758,61.83,50.11467,0,50.11467,196.7177,46.83744,0.1126996,31.07248,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,12.64038,34.47098,30.94728,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2690.408,0,0,0,12.64038,0,0,72.31579,68.7,235.3611,106.9332,81.34038,0,81.34038,273.8839,65.21033,0.1127592,0.5168142,10.1123,81,119.5736
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,26.00919,40.61532,33.0847,15.91561,15.91561,81,0,22.761,15.91561,163.4193,0,0,0,26.00919,0,0,65.08439,61.83017,154.0208,180.1395,87.83936,0,87.83936,357.2156,85.05118,0.1128356,17.50717,20.80735,81,206.1487
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,22.05833,44.65389,38.1022,26.3582,26.3582,0,-1,0,26.3582,83.68678,0,0,0,22.05833,27.74548,26.3582,0,0,66.1814,259.195,0,5.687146,-5.687146,351.2209,83.62385,0.1128356,28.99402,17.64667,0,281.2533
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,37.52517,55.2165,43.27366,1.968719,1.968719,0,-1,0,1.968719,1906.07,0,0,0,37.52517,2.072336,1.968719,0,0,72.50046,253.5078,35.45283,0,35.45283,384.8544,91.63181,0.112793,2.165591,30.02013,0,291.033
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,53.74132,65.65806,47.27679,19.44057,19.44057,0,-1,0,19.44057,276.4391,0,0,0,53.74132,20.46375,19.44057,0,0,37.04762,285.4154,33.27757,0,33.27757,416.4243,99.14843,0.1127531,21.38462,42.99305,0,339.1567
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,67.01086,74.67577,50.20216,40.66864,40.66864,0,-1,0,40.66864,164.7728,20.43172,0,0,67.01086,42.80909,40.66864,0,0,3.770057,315.3652,3.770057,0,3.770057,420.0009,100,0.1127486,44.7355,53.60869,0,382.376
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,56.69083,73.39065,52.88299,39.23601,39.23601,0,-1,0,39.23601,144.4867,15.38976,0,0,56.69083,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.1127486,43.15961,45.35266,0,375.4491
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,42.2172,69.16624,54.35926,29.44944,29.44944,0,-1,0,29.44944,143.3548,11.21779,0,0,42.2172,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.1127486,32.39439,33.77376,0,360.9754
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,43.94471,70.19555,54.66719,17.02021,17.02021,0,-1,0,17.02021,258.1914,26.0287,0,0,43.94471,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.1127486,18.72223,35.15577,0,362.7029
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,15.57505,60.04303,54.92078,0,0,0,-1,0,0,0,15.57505,0,0,15.57505,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127486,0,12.46004,0,334.3333
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,9.062136,56.554,53.64376,0,0,0,-1,0,0,0,9.062136,0,0,9.062136,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127486,0,7.249708,0,327.8204
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,50.43764,50.43764,40.36317,40.36317,0,-1,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1127486,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,47.45793,47.45793,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1127486,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,45.05787,45.05787,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1127486,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,42.94762,42.94762,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1127486,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,40.88265,40.88265,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1127486,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,39.19808,39.19808,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1127486,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,37.90295,37.90295,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1127486,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,36.55347,36.55347,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1127486,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,35.38514,35.38514,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1127486,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,34.36172,34.36172,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1127486,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,33.23867,33.23867,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1127486,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,32.32392,32.32392,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1128456,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,31.50881,31.50881,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1129187,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,30.4716,39.4813,30.72086,49.05645,49.05645,81,0,22.761,49.05645,62.11537,0,0,0,30.4716,0,0,31.94355,30.34637,235.6317,106.6897,60.81797,0,60.81797,254.1579,60.51368,0.1130271,53.96209,24.37728,81,137.1613
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,56.04032,50.09899,32.85828,60.52873,60.52873,81,0,22.761,60.52873,92.58467,0,0,0,56.04032,0,0,20.47127,19.44771,174.8138,161.4258,75.48803,0,75.48803,325.7722,77.56465,0.1131178,66.5816,44.83226,81,217.4662
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,72.18909,61.92866,37.87578,39.87358,39.87358,0,-1,0,39.87358,181.0449,0,0,0,72.18909,41.97219,39.87358,0,0,99.32573,229.3651,30.2169,0,30.2169,354.4384,84.38994,0.1130815,43.86094,57.75128,0,301.5542
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,75.1671,69.43501,43.02007,25.9881,25.9881,0,-1,0,25.9881,289.2366,0,0,0,75.1671,27.35589,25.9881,0,0,69.10883,256.5603,47.8112,0,47.8112,399.7961,95.18937,0.1130242,28.58691,60.13368,0,331.7274
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,64.23402,69.62761,47.0232,37.76474,37.76474,0,-1,0,37.76474,170.09,3.184038,0,0,64.23402,39.75236,37.76474,0,0,21.29763,299.5904,21.29763,0,21.29763,420.0009,100,0.1129987,41.54121,51.38722,0,363.8244
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,64.10929,73.08793,49.94857,49.90998,49.90998,0,-1,0,49.90998,128.4498,11.57247,0,0,64.10929,52.53682,49.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.1129987,54.90098,51.28743,0,382.8675
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,66.53114,77.43804,52.62939,10.56485,10.56485,0,-1,0,10.56485,629.7408,55.41024,0,0,66.53114,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1129987,11.62133,53.22491,0,385.2894
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,49.89168,71.96495,54.10566,39.3648,39.3648,0,-1,0,39.3648,126.7419,8.455056,0,0,49.89168,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1129987,43.30127,39.91335,0,368.6499
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,47.24815,71.2262,54.40454,0,0,0,-1,0,0,0,47.24815,0,0,47.24815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129987,0,37.79852,0,366.0064
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,28.36666,64.32374,54.71247,14.69748,14.69748,0,-1,0,14.69748,193.0036,12.89564,0,0,28.36666,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1129987,16.16722,22.69333,0,347.1249
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,16.84907,58.94413,53.44451,37.05075,37.05075,0,-1,0,37.05075,45.47565,0,7.105427E-15,0,16.84907,39.00079,37.05075,0,0,0,318.7582,0,22.15172,-22.15172,396.6509,94.4405,0.1129987,40.75583,13.47925,0,335.6073
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,50.22933,50.22933,32.50625,32.50625,0,-1,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,24.61302,296.6065,0,34.2171,-34.2171,360.5829,85.8529,0.1129987,35.75687,0,0,296.6065
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,47.24962,47.24962,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,62.63203,262.3894,0,35.03402,-35.03402,323.6538,77.06027,0.1129987,36.61056,0,0,262.3894
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,44.85861,44.85861,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,101.5587,227.3554,0,22.86288,-22.86288,299.5542,71.32228,0.1129987,23.89171,0,0,227.3554
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,42.76648,42.76648,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,126.9619,204.4925,0,34.89788,-34.89788,262.7686,62.56382,0.1129987,36.46828,0,0,204.4925
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,40.6834,40.6834,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,165.7374,169.5946,0,42.93905,-42.93905,217.5069,51.78724,0.1129987,44.87131,0,0,169.5946
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,38.99883,38.99883,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,213.4474,126.6556,0,32.09052,-32.09052,183.6805,43.73336,0.1129987,33.5346,0,0,126.6556
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,37.70369,37.70369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.1035,94.56504,0,0,0,183.6805,43.73336,0.1129987,0,0,0,94.56504
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,36.34517,36.34517,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,249.1035,94.56504,0,54.24121,-54.24121,126.5052,30.12023,0.1129987,56.68206,0,0,94.56504
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,35.17683,35.17683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.3716,40.32384,0,0,0,126.5052,30.12023,0.1129987,0,0,0,40.32384
