Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,32.49356,32.49356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,32.49356,32.49356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,31.31805,31.31805,28.42784,28.42784,0,-1,0,28.42784,0,0,3.552714E-15,0,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,30.23812,30.23812,52.29171,52.29171,0,-1,0,52.29171,0,0,7.105427E-15,0,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,29.13908,29.13908,52.81999,52.81999,0,-1,0,52.81999,0,0,7.105427E-15,0,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,28.14515,28.14515,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,27.23725,27.23725,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.088892,28.19417,26.29111,17.45969,17.45969,0,0,0,17.45969,40.60147,0,0,0,7.088892,18.37863,17.45969,0,0,231.6447,110.278,0,11.28973,-11.28973,188.3429,44.84346,0,19.20566,5.671113,0,117.3668
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,15.58365,32.21046,27.92535,17.89183,17.89183,0,0,0,17.89183,87.09923,0,0,0,15.58365,18.83351,17.89183,0,0,244.1889,98.98822,0,3.249861,-3.249861,184.9173,44.02783,0,19.68102,12.46692,0,114.5719
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,29.08216,40.50681,32.09217,37.14302,37.14302,0,-1,0,37.14302,78.29776,0,0,0,29.08216,39.09792,37.14302,0,0,247.7999,95.73836,0,10.01576,-10.01576,174.3597,41.51414,0,40.85732,23.26572,0,124.8205
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.167688,38.41114,36.36412,11.18036,11.18036,0,-1,0,11.18036,64.10966,0,0,0,7.167688,11.7688,11.18036,0,0,258.9285,85.7226,0,4.601109,-4.601109,169.5097,40.35938,0,12.29839,5.734151,0,92.89028
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,5.698528,41.65649,39.99575,44.99193,44.99193,0,-1,0,44.99193,12.66567,0,0,0,5.698528,47.35993,44.99193,0,0,264.0408,81.12149,0,41.6614,-41.6614,125.5948,29.90345,0,49.49112,4.558823,0,86.82001
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,29.13273,52.46298,43.35979,39.03371,39.03371,0,-1,0,39.03371,74.6348,0,0,0,29.13273,41.08812,39.03371,0,0,310.3313,39.46009,0,11.95539,-11.95539,112.9927,26.90296,0,42.93708,23.30618,0,68.59282
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,25.41539,54.63791,46.58047,29.63541,29.63541,0,-1,0,29.63541,85.76021,0,0,1.640561,25.41539,31.19517,29.63541,0,0,323.615,27.5047,0,5.779779,-5.779779,106.9002,25.45239,0,32.59895,20.33231,0,52.92009
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,10.93187,52.00251,48.59698,18.0029,18.0029,0,-1,0,18.0029,60.72281,0,0,0,10.93187,18.95042,18.0029,0,0,330.037,21.72492,0,8.018555,-8.018555,98.44794,23.43994,0,19.80319,8.745494,0,32.65679
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,6.216983,51.38598,49.45711,0,0,0,-1,0,0,0,0,0,0,6.216983,0,0,0,0,338.9465,13.70637,6.216983,0,6.216983,104.3459,24.84421,0,0,4.973586,0,19.92335
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,12.06762,54.10064,50.28856,24.06969,24.06969,0,-1,0,24.06969,50.13615,0,0,5.847242,12.06762,25.33652,24.06969,0,0,332.7295,19.30165,0,13.2689,-13.2689,90.35925,21.51406,0,26.47666,9.654092,0,31.36927
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,6.448971,51.38144,49.38065,0,0,0,-1,0,0,0,0,0,0,6.448971,0,0,0,0,347.4727,6.032753,6.448971,0,6.448971,96.47728,22.97073,0,0,5.159177,0,12.48172
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,46.50402,46.50402,21.11393,11.24498,0,-1,0,11.24498,0,0,9.86894,11.98033,0,11.83683,11.24498,0,0,341.0238,11.83683,0,11.83683,-11.83683,84.00017,20,0,23.22532,0,0,11.83683
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,43.78985,43.78985,29.19959,0,0,-1,0,0,0,0,29.19959,32.11956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.11956,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,41.61087,41.61087,40.73093,0,0,-1,0,0,0,0,40.73093,44.80402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,44.80402,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,39.48923,39.48923,48.14174,0,0,-1,0,0,0,0,48.14174,52.95591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,52.95591,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,37.31025,37.31025,2.306329,0,0,-1,0,0,0,0,2.306329,2.536961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,2.536961,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,35.39886,35.39886,9.566084,0,0,-1,0,0,0,0,9.566084,10.52269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,10.52269,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,33.94621,33.94621,29.25643,0,0,-1,0,0,0,0,29.25643,32.18208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.18208,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,32.49356,32.49356,12.06376,0,0,-1,0,0,0,0,12.06376,13.27013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,13.27013,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,31.28938,31.28938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,30.20945,30.20945,42.53674,0,0,-1,0,0,0,0,42.53674,46.79041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,46.79041,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,29.1104,29.1104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,28.14515,28.14515,6.921948,6.921948,79.23774,0,22.31515,6.921948,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2037966,7.614142,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,27.21813,27.21813,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.2080311,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,10.77639,29.18199,26.272,11.413,11.413,81,0,22.761,11.413,94.42204,0,0,0,10.77639,0,0,69.58701,66.10765,216.7758,123.66,76.88404,0,76.88404,287.2878,68.40173,0.2128041,12.5543,8.621108,81,134.4364
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,28.78843,35.99703,27.89668,7.556548,7.556548,79.87234,0,22.4757,7.556548,380.9734,0,0,0,28.78843,0,0,72.31579,68.7,139.8918,192.8556,97.48843,0,97.48843,379.7735,90.42208,0.20052,8.312203,23.03075,81,221.6441
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,49.95471,47.13926,32.0635,8.910165,8.910165,0,-1,0,8.910165,560.6486,0,0,0,49.95471,9.379121,8.910165,0,0,42.40334,280.5952,40.57559,0,40.57559,418.2669,99.58716,0.1782298,9.801181,39.96377,0,330.5499
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,74.72426,61.06528,36.31633,0,0,0,-1,0,0,0,72.89651,0,0,74.72426,0,0,0,0,1.827746,317.1133,1.827746,0,1.827746,420.0009,100,0.1773418,0,59.77941,0,391.8375
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,88.49403,71.51035,39.93841,0,0,0,-1,0,0,0,88.49403,0,0,88.49403,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1773418,0,70.79522,0,407.2523
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,90.59844,76.96455,43.30244,24.1902,24.1902,0,-1,0,24.1902,374.5254,65.13508,0,0,90.59844,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.1773418,26.60922,72.47875,0,409.3567
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,82.67799,77.32673,46.52313,43.95524,43.95524,0,-1,0,43.95524,188.0959,36.40931,0,0,82.67799,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.1773418,48.35076,66.14239,0,401.4362
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,80.73341,79.04343,48.56831,42.47823,42.47823,0,-1,0,42.47823,190.0583,36.01949,0,0,80.73341,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.1773418,46.72606,64.58673,0,399.4916
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,60.62668,70.97336,49.42844,11.26202,11.26202,0,-1,0,11.26202,538.3285,48.77192,0,0,60.62668,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.1773418,12.38823,48.50135,0,379.3849
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,25.17601,58.44975,50.25989,26.25131,26.25131,0,-1,0,26.25131,95.90383,0,3.552714E-15,0,25.17601,27.63296,26.25131,0,0,0,318.7582,0,2.456947,-2.456947,417.411,99.38337,0.1773418,28.87644,20.14081,0,343.9342
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,19.11782,55.47573,49.38065,36.90159,36.90159,0,-1,0,36.90159,51.80758,0,0,0,19.11782,38.84378,36.90159,0,0,2.729941,316.3013,0,19.72596,-19.72596,396.618,94.43267,0.1773418,40.59175,15.29426,0,335.4191
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,46.52313,46.52313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.64767,296.5753,0,0,0,396.618,94.43267,0.1773418,0,0,0,296.5753
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,43.78985,43.78985,8.272146,8.272146,0,-1,0,8.272146,0,0,1.776357E-15,0,0,8.707522,8.272146,0,0,24.64767,296.5753,0,8.707522,-8.707522,387.4395,92.24731,0.1773418,9.09936,0,0,296.5753
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,41.63954,41.63954,21.78297,21.78297,0,-1,0,21.78297,0,0,3.552714E-15,0,0,22.92944,21.78297,0,0,34.3227,287.8678,0,22.92944,-22.92944,363.2697,86.49261,0.1773418,23.96127,0,0,287.8678
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,39.50835,39.50835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.79985,264.9384,0,0,0,363.2697,86.49261,0.1773418,0,0,0,264.9384
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,37.31025,37.31025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.79985,264.9384,0,0,0,363.2697,86.49261,0.1773418,0,0,0,264.9384
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,35.42754,35.42754,24.90278,24.90278,0,-1,0,24.90278,0,0,3.552714E-15,0,0,26.21345,24.90278,0,0,59.79985,264.9384,0,26.21345,-26.21345,335.6383,79.91373,0.1773418,27.39306,0,0,264.9384
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,33.94621,33.94621,30.37557,30.37557,0,-1,0,30.37557,0,0,3.552714E-15,0,0,31.97428,30.37557,0,0,88.92591,238.7249,0,31.97428,-31.97428,301.9344,71.88902,0.1773418,33.41312,0,0,238.7249
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,32.49356,32.49356,3.239771,3.239771,0,-1,0,3.239771,0,0,4.440892E-16,0,0,3.410285,3.239771,0,0,124.4529,206.7506,0,3.410285,-3.410285,298.3397,71.03312,0.1773418,3.563748,0,0,206.7506
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,31.28938,31.28938,8.055193,8.055193,0,-1,0,8.055193,0,0,0,0,0,8.47915,8.055193,0,0,128.2421,203.3403,0,8.47915,-8.47915,289.4019,68.90508,0.1773418,8.860712,0,0,203.3403
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,30.20945,30.20945,43.85265,43.85265,0,-1,0,43.85265,0,0,0,0,0,46.16068,43.85265,0,0,137.6634,194.8612,0,46.16068,-46.16068,240.7443,57.31995,0.1773418,48.23791,0,0,194.8612
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,29.13908,29.13908,30.38658,30.38658,0,-1,0,30.38658,0,0,3.552714E-15,0,0,31.98588,30.38658,0,0,188.953,148.7005,0,31.98588,-31.98588,207.0282,49.29233,0.1773418,33.42524,0,0,148.7005
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,28.14515,28.14515,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,0,48.45237,46.02975,0,0,224.4929,116.7146,0,48.45237,-48.45237,155.9549,37.13205,0.1773418,50.63272,0,0,116.7146
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,27.21813,27.21813,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,0,18.76503,17.82678,0,0,278.3288,68.26227,0,18.76503,-18.76503,136.1748,32.42252,0.1773418,19.60945,0,0,68.26227
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.00393,32.60294,26.26244,0,0,0,0,0,0,0,0,0,0,23.00393,0,0,0,0,299.1789,49.49724,23.00393,0,23.00393,157.9983,37.61856,0.1668773,0,18.40315,0,72.50117
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,45.51912,41.09684,27.87756,24.29147,24.29147,0,0,0,24.29147,187.3873,0,0,0,45.51912,25.56996,24.29147,0,0,276.1749,70.20078,19.94915,0,19.94915,176.9237,42.12461,0.1587535,26.72061,36.41529,0,115.7199
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,63.20711,51.66196,32.01571,32.46776,32.46776,0,-1,0,32.46776,194.6765,0,0,0,63.20711,34.17659,32.46776,0,0,256.2258,88.15501,29.03052,0,29.03052,204.4645,48.68192,0.1482512,35.71453,50.56569,0,151.3621
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,83.66787,64.6785,36.25899,21.77166,21.77166,0,-1,0,21.77166,384.2972,0,0,0,83.66787,22.91753,21.77166,0,0,227.1953,114.2825,60.75033,0,60.75033,262.0973,62.404,0.1302233,23.94882,66.9343,0,197.9503
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,93.97075,74.01273,39.86195,62.15334,62.15334,0,-1,0,62.15334,151.1918,0,0,0,93.97075,65.42457,62.15334,0,0,166.4449,168.9578,28.54619,0,28.54619,289.1786,68.85191,0.1231844,68.36867,75.1766,0,262.9285
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,95.41334,79.34491,43.24511,13.31369,13.31369,0,-1,0,13.31369,716.6558,0,0,0,95.41334,14.01441,13.31369,0,0,137.8987,194.6494,81.39893,0,81.39893,366.4004,87.23801,0.1067336,14.64506,76.33067,0,290.0627
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,91.41005,81.7336,46.50402,21.86214,21.86214,0,-1,0,21.86214,418.1204,11.89746,0,0,91.41005,23.01278,21.86214,0,0,56.49982,267.9084,56.49982,0,56.49982,420.0009,100,0.09767923,24.04835,73.12804,0,359.3185
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,81.98882,79.62769,48.53964,13.82816,13.82816,0,-1,0,13.82816,592.9119,67.43286,0,0,81.98882,14.55596,13.82816,0,0,0,318.7582,0,0,0,420.0009,100,0.09767923,15.21098,65.59106,0,400.747
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,64.42252,72.56209,49.39977,38.28138,38.28138,0,-1,0,38.28138,168.2868,24.12634,0,0,64.42252,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.09767923,42.10951,51.53802,0,383.1808
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,45.1772,65.75079,50.28856,32.43414,32.43414,0,-1,0,32.43414,139.289,11.03599,0,0,45.1772,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.09767923,35.67756,36.14176,0,363.9354
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,21.78244,56.38715,49.39977,77.7363,68.7,0,-1,0,68.7,31.7066,0,9.036301,16.80993,21.78244,72.31579,68.7,0,0,0,318.7582,0,50.53335,-50.53335,366.734,87.31744,0.09767923,85.50993,17.42595,0,340.5406
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,46.5518,46.5518,32.74404,32.74404,0,-1,0,32.74404,0,0,0,0,0,34.46741,32.74404,0,0,56.14817,268.2249,0,34.46741,-34.46741,330.4022,78.66702,0.09767923,36.01844,0,0,268.2249
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,43.83764,43.83764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.44529,233.7575,0,0,0,330.4022,78.66702,0.09767923,0,0,0,233.7575
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,41.65865,41.65865,32.15502,32.15502,0,-1,0,32.15502,0,0,7.105427E-15,0,0,33.84739,32.15502,0,0,94.44529,233.7575,0,33.84739,-33.84739,294.7239,70.17221,0.09767923,35.37053,0,0,233.7575
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,39.50835,39.50835,35.46469,35.46469,0,-1,0,35.46469,0,0,7.105427E-15,0,0,37.33125,35.46469,0,0,132.0535,199.9101,0,37.33125,-37.33125,255.3733,60.80304,0.09767923,39.01116,0,0,199.9101
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,37.33892,37.33892,49.08578,49.08578,0,-1,0,49.08578,0,0,0,0,0,51.66924,49.08578,0,0,173.5327,162.5788,0,51.66924,-51.66924,200.9091,47.83541,0.09767923,53.99435,0,0,162.5788
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,35.45621,35.45621,31.97038,31.97038,0,-1,0,31.97038,0,0,0,0,0,33.65303,31.97038,0,0,230.9429,110.9096,0,33.65303,-33.65303,165.4357,39.38938,0.09767923,35.16742,0,0,110.9096
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,33.97488,33.97488,11.80189,11.80189,0,-1,0,11.80189,0,0,1.776357E-15,0,0,12.42304,11.80189,0,0,268.3352,77.25655,0,12.42304,-12.42304,152.3407,36.27152,0.09767923,12.98208,0,0,77.25655
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,32.49356,32.49356,44.00951,44.00951,0,-1,0,44.00951,0,0,7.105427E-15,0,0,46.3258,44.00951,0,0,282.1386,64.83351,0,46.3258,-46.3258,103.509,24.64495,0.09767923,48.41046,0,0,64.83351
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,31.31805,31.31805,38.04917,17.58233,0,-1,0,17.58233,0,0,20.46684,24.27176,0,18.50771,17.58233,0,0,333.6117,18.50771,0,18.50771,-18.50771,84.00017,20,0.09767923,41.85408,0,0,18.50771
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,30.23812,30.23812,7.818108,0,0,-1,0,0,0,0,7.818108,8.599918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09767923,8.599918,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,29.16775,29.16775,0.2878515,0,0,-1,0,0,0,0,0.2878515,0.3166367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09767923,0.3166367,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,28.14515,28.14515,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,0,63.18661,60.02728,354.1758,0,60.02728,0,60.02728,140.9471,33.55875,0.1131246,19.59473,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,27.21813,27.21813,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,0,50.79273,48.25309,294.1485,54.02455,48.25309,0,48.25309,186.724,44.45799,0.1245153,33.228,0,81,54.02455
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.203536,27.92517,26.26244,0,0,72.31579,0,20.56389,0,0,0,0,0,6.203536,0,0,72.31579,68.7,245.8954,97.45233,74.90353,0,74.90353,257.7837,61.37695,0.1307677,0,4.962829,81,103.6559
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,21.65376,33.86294,27.84889,0.5549057,0.5549057,72.8707,0,20.70429,0.5549057,3902.242,0,0,0,21.65376,0,0,72.31579,68.7,170.9919,164.8655,90.35376,0,90.35376,343.5008,81.78574,0.1339362,0.6103963,17.32301,81,186.5193
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,42.00223,44.47702,32.01571,0,0,0,-1,0,0,0,0,0,0,42.00223,0,0,0,0,80.63814,246.1839,42.00223,0,42.00223,383.3476,91.27306,0.1282049,0,33.60179,0,288.1861
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,31.60649,45.67972,36.23032,71.8334,68.7,0,-1,0,68.7,46.00653,0,3.133406,10.31675,31.60649,72.31579,68.7,0,0,38.63591,283.9859,0,40.7093,-40.7093,340.4362,81.05608,0.1282049,79.01675,25.28519,0,315.5924
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,12.08015,43.39264,39.83328,30.93069,30.93069,0,-1,0,30.93069,39.05557,0,3.552714E-15,0,12.08015,32.55862,30.93069,0,0,83.86847,243.2766,0,20.47846,-20.47846,318.85,75.91652,0.1282049,34.02375,9.664124,0,255.3568
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,30.1328,52.64338,43.21643,8.060841,8.060841,0,-1,0,8.060841,373.8172,0,0,0,30.1328,8.485095,8.060841,0,0,106.6223,222.7981,21.64771,0,21.64771,339.3868,80.80623,0.1254384,8.866924,24.10624,0,252.931
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,49.52118,63.14462,46.50402,25.37591,25.37591,0,-1,0,25.37591,195.1504,0,0,0,49.52118,26.71148,25.37591,0,0,84.9746,242.2811,22.80969,0,22.80969,361.026,85.9584,0.1226497,27.9135,39.61694,0,291.8023
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,11.68183,52.21252,48.56831,34.31303,34.31303,0,-1,0,34.31303,34.04489,0,0,0,11.68183,36.11897,34.31303,0,0,62.16491,262.8098,0,24.43714,-24.43714,335.267,79.82533,0.1226497,37.74433,9.345466,0,274.4916
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,13.86421,53.79926,49.42844,10.56848,10.56848,0,-1,0,10.56848,131.1845,0,0,0,13.86421,11.12472,10.56848,0,0,89.31729,238.3727,2.739495,0,2.739495,337.8659,80.44411,0.1223231,11.62533,11.09137,0,252.2369
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,8.872698,53.10147,50.31723,0,0,0,-1,0,0,0,0,0,0,8.872698,0,0,0,0,86.57779,240.8382,8.872698,0,8.872698,346.2833,82.44824,0.1212771,0,7.098158,0,249.7109
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,5.266097,51.05878,49.42844,9.595729,9.595729,0,-1,0,9.595729,54.87959,0,1.776357E-15,0,5.266097,10.10077,9.595729,0,0,77.70509,248.8236,0,4.834671,-4.834671,341.1871,81.23486,0.1212771,10.5553,4.212878,0,254.0897
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,46.60914,46.60914,41.7785,41.7785,0,-1,0,41.7785,0,0,7.105427E-15,0,0,43.97737,41.7785,0,0,83.07695,243.989,0,43.97737,-43.97737,294.8309,70.19769,0.1212771,45.95635,0,0,243.989
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,43.89497,43.89497,25.74921,25.74921,0,-1,0,25.74921,0,0,3.552714E-15,0,0,27.10443,25.74921,0,0,131.9407,200.0116,0,27.10443,-27.10443,266.2603,63.39519,0.1212771,28.32413,0,0,200.0116
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,41.716,41.716,6.094933,6.094933,0,-1,0,6.094933,0,0,0,0,0,6.415719,6.094933,0,0,162.0567,172.9072,0,6.415719,-6.415719,259.4976,61.78501,0.1212771,6.704426,0,0,172.9072
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,39.56569,39.56569,30.30361,30.30361,0,-1,0,30.30361,0,0,0,0,0,31.89854,30.30361,0,0,169.1853,166.4914,0,31.89854,-31.89854,225.8736,53.77931,0.1212771,33.33397,0,0,166.4914
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,37.35804,37.35804,25.90386,25.90386,0,-1,0,25.90386,0,0,3.552714E-15,0,0,27.26722,25.90386,0,0,204.6281,134.5929,0,27.26722,-27.26722,197.1314,46.93595,0.1212771,28.49424,0,0,134.5929
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,35.50399,35.50399,25.94194,25.94194,0,-1,0,25.94194,0,0,3.552714E-15,0,0,27.30731,25.94194,0,0,234.925,107.3257,0,27.30731,-27.30731,168.347,40.08253,0.1212771,28.53614,0,0,107.3257
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,34.03222,34.03222,2.622147,2.622147,0,-1,0,2.622147,0,0,0,0,0,2.760154,2.622147,0,0,265.2665,80.01838,0,2.760154,-2.760154,165.4375,39.3898,0.1212771,2.884362,0,0,80.01838
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,32.5509,32.5509,19.45232,19.45232,0,-1,0,19.45232,0,0,0,0,0,20.47613,19.45232,0,0,268.3333,77.25822,0,20.47613,-20.47613,143.8538,34.25082,0.1212771,21.39755,0,0,77.25822
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,31.36584,31.36584,12.8124,12.8124,0,-1,0,12.8124,0,0,1.776357E-15,0,0,13.48674,12.8124,0,0,291.0846,56.7821,0,13.48674,-13.48674,129.6375,30.86601,0.1212771,14.09364,0,0,56.7821
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,30.29546,30.29546,50.59718,41.1306,0,-1,0,41.1306,0,0,9.466584,14.5263,0,43.29536,41.1306,0,0,306.0699,43.29536,0,43.29536,-43.29536,84.00017,20,0.1212771,55.6569,0,0,43.29536
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,29.18686,29.18686,7.819587,0,0,-1,0,0,0,0,7.819587,8.601545,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212771,8.601545,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,28.16427,28.16427,44.00057,44.00057,81,0,22.761,44.00057,0,0,0,0,0,0,0,36.99943,35.14946,354.1758,0,35.14946,0,35.14946,117.3459,27.93944,0.1269988,48.40062,0,81,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,27.22769,27.22769,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,0,72.31579,68.7,319.0263,31.63451,68.7,0,68.7,182.5204,43.45715,0.1342546,9.277013,0,81,31.63451
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.186201,28.73647,26.26244,0,0,72.31579,0,20.56389,0,0,0,0,0,9.186201,0,0,72.31579,68.7,250.3263,93.46452,77.8862,0,77.8862,256.4098,61.04982,0.1376823,0,7.348961,81,102.6507
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,19.54321,33.25686,27.84889,22.87077,22.87077,81,0,22.761,22.87077,85.4506,0,0,0,19.54321,0,0,58.12923,55.22277,172.4401,163.5621,74.76598,0,74.76598,327.339,77.9377,0.1429241,25.15785,15.63457,81,183.1053
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,21.16466,38.01675,31.98704,21.21433,21.21433,0,-1,0,21.21433,99.76586,0,0,0,21.16466,22.33088,21.21433,0,0,97.67416,230.8515,0,1.166215,-1.166215,326.1097,77.64501,0.1429241,23.33576,16.93173,0,252.0161
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,32.08164,45.80053,36.20165,14.7236,14.7236,0,-1,0,14.7236,217.8926,0,0,0,32.08164,15.49853,14.7236,0,0,98.96996,229.6853,16.58311,0,16.58311,341.8418,81.39075,0.1411158,16.19596,25.66531,0,261.7669
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,27.84971,48.2711,39.80461,3.327609,3.327609,0,-1,0,3.327609,836.9286,0,0,0,27.84971,3.502746,3.327609,0,0,82.38685,244.6101,24.34697,0,24.34697,364.9394,86.89015,0.1385424,3.66037,22.27977,0,272.4598
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,42.69135,56.96457,43.21643,0,0,0,-1,0,0,0,0,0,0,42.69135,0,0,0,0,58.03988,266.5223,42.69135,0,42.69135,405.4399,96.53313,0.1342494,0,34.15308,0,309.2137
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,8.610741,49.1365,46.50402,50.24729,50.24729,0,-1,0,50.24729,17.13673,0,7.105427E-15,0,8.610741,52.89189,50.24729,0,0,15.34853,304.9445,0,44.28115,-44.28115,358.7635,85.41972,0.1342494,55.27202,6.888593,0,313.5553
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,26.91896,57.25421,48.56831,0,0,0,-1,0,0,0,0,0,0,26.91896,0,0,0,0,64.5498,260.6634,26.91896,0,26.91896,384.3011,91.50008,0.1316767,0,21.53517,0,287.5824
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,28.13115,58.61885,49.45711,65.70067,65.70067,0,-1,0,65.70067,42.81715,0,1.421085E-14,3.570738,28.13115,69.1586,65.70067,0,0,37.63084,284.8905,0,41.02745,-41.02745,341.0544,81.20325,0.1316767,72.27074,22.50492,0,313.0216
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,21.15957,57.16951,50.3459,0,0,0,-1,0,0,0,0,0,0,21.15957,0,0,0,0,83.21689,243.863,21.15957,0,21.15957,361.1281,85.9827,0.1297226,0,16.92765,0,265.0226
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,8.564753,52.15661,49.48578,18.96126,18.96126,0,-1,0,18.96126,45.16975,0,0,0,8.564753,19.95922,18.96126,0,0,62.05732,262.9066,0,11.39447,-11.39447,349.1173,83.12299,0.1297226,20.85739,6.851802,0,271.4714
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,46.65693,46.65693,2.101647,2.101647,0,-1,0,2.101647,0,0,0,0,0,2.21226,2.101647,0,0,74.71784,251.5122,0,2.21226,-2.21226,346.7853,82.56777,0.1297226,2.311812,0,0,251.5122
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,43.97143,43.97143,16.09129,16.09129,0,-1,0,16.09129,0,0,0,0,0,16.9382,16.09129,0,0,77.17591,249.2999,0,16.9382,-16.9382,328.9309,78.31673,0.1297226,17.70041,0,0,249.2999
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,41.77333,41.77333,13.41358,13.41358,0,-1,0,13.41358,0,0,1.776357E-15,0,0,14.11956,13.41358,0,0,95.99612,232.3617,0,14.11956,-14.11956,314.0476,74.77309,0.1297226,14.75494,0,0,232.3617
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,39.64214,39.64214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.6845,218.2422,0,0,0,314.0476,74.77309,0.1297226,0,0,0,218.2422
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,37.44405,37.44405,16.77289,16.77289,0,-1,0,16.77289,0,0,3.552714E-15,0,0,17.65567,16.77289,0,0,111.6845,218.2422,0,17.65567,-17.65567,295.4369,70.34197,0.1297226,18.45018,0,0,218.2422
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,35.56133,35.56133,22.41752,22.41752,0,-1,0,22.41752,0,0,0,0,0,23.59739,22.41752,0,0,131.3019,200.5865,0,23.59739,-23.59739,270.563,64.41965,0.1297226,24.65928,0,0,200.5865
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,34.08001,34.08001,32.17921,32.17921,0,-1,0,32.17921,0,0,0,0,0,33.87286,32.17921,0,0,157.5213,176.9891,0,33.87286,-33.87286,234.8579,55.91844,0.1297226,35.39714,0,0,176.9891
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,32.60824,32.60824,16.70712,16.70712,0,-1,0,16.70712,0,0,0,0,0,17.58645,16.70712,0,0,195.1578,143.1162,0,17.58645,-17.58645,216.3202,51.5047,0.1297226,18.37784,0,0,143.1162
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,31.42318,31.42318,24.50664,24.50664,0,-1,0,24.50664,0,0,3.552714E-15,0,0,25.79646,24.50664,0,0,214.6983,125.5298,0,25.79646,-25.79646,189.1283,45.03046,0.1297226,26.9573,0,0,125.5298
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,30.34325,30.34325,1.904542,1.904542,0,-1,0,1.904542,0,0,2.220446E-16,0,0,2.004781,1.904542,0,0,243.361,99.73332,0,2.004781,-2.004781,187.0151,44.52731,0.1297226,2.094996,0,0,99.73332
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,29.2442,29.2442,51.83166,51.83166,0,-1,0,51.83166,0,0,7.105427E-15,0,0,54.55964,51.83166,0,0,245.5885,97.72854,0,54.55964,-54.55964,129.5042,30.83427,0.1297226,57.01482,0,0,97.72854
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,28.16427,28.16427,36.59517,36.59517,0,0,0,36.59517,0,0,7.105427E-15,0,0,38.52123,36.59517,0,0,306.2104,43.1689,0,38.52123,-38.52123,88.89924,21.16644,0.1297226,40.25468,0,0,43.1689
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,27.22769,27.22769,31.5859,31.5859,81,0,22.761,31.5859,0,7.105427E-15,0,0,0,0,0,49.4141,46.94339,349.0117,4.647668,46.94339,0,46.94339,133.4337,31.76985,0.1350196,34.7445,0,81,4.647668
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.25448,31.53548,26.26244,4.147118,4.147118,76.46291,0,21.61312,4.147118,464.2859,0,0,0,19.25448,0,0,72.31579,68.7,302.0683,46.89672,87.95448,0,87.95448,216.8746,51.63671,0.1375354,4.56183,15.40359,81,66.15121
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,50.42175,42.6343,27.84889,0,0,72.31579,0,20.56389,0,0,0,0,0,50.42175,0,0,72.31579,68.7,214.1139,126.0558,119.1217,0,119.1217,329.8834,78.54351,0.1364953,0,40.3374,81,176.4775
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,74.43768,55.76528,31.98704,0,0,0,-1,0,0,0,0,0,0,74.43768,0,0,0,0,94.9921,233.2653,74.43768,0,74.43768,400.5012,95.35724,0.1307036,0,59.55014,0,307.703
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,82.99404,64.32143,36.20165,21.73234,21.73234,0,-1,0,21.73234,381.8918,39.56347,0,0,82.99404,22.87615,21.73234,0,0,20.55443,300.2592,20.55443,0,20.55443,420.0009,100,0.1291899,23.90558,66.39523,0,383.2533
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,86.14829,70.26046,39.80461,0,0,0,-1,0,0,0,86.14829,0,0,86.14829,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1291899,0,68.91863,0,404.9065
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,87.70594,75.46709,43.24511,0,0,0,-1,0,0,0,87.70594,0,0,87.70594,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1291899,0,70.16476,0,406.4642
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,88.68092,80.33141,46.52313,31.19044,31.19044,0,-1,0,31.19044,284.3209,55.84889,0,0,88.68092,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.1291899,34.30948,70.94474,0,407.4391
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,79.15726,78.31018,48.59698,5.491541,5.491541,0,-1,0,5.491541,1441.44,73.37669,0,0,79.15726,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.1291899,6.040696,63.32581,0,397.9155
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,68.48517,74.49229,49.51445,45.60799,45.60799,0,-1,0,45.60799,150.1605,20.47676,0,0,68.48517,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.1291899,50.16879,54.78813,0,387.2434
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,51.4929,68.34763,50.39369,13.69374,13.69374,0,-1,0,13.69374,376.0325,37.07844,0,0,51.4929,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.1291899,15.06311,41.19432,0,370.2511
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,23.177,56.99913,49.53357,25.08555,25.08555,0,-1,0,25.08555,92.39185,0,3.552714E-15,0,23.177,26.40584,25.08555,0,0,0,318.7582,0,3.228838,-3.228838,416.5974,99.18964,0.1291899,27.5941,18.5416,0,341.9352
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,46.71427,46.71427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.587598,315.5294,0,0,0,416.5974,99.18964,0.1291899,0,0,0,315.5294
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,44.02877,44.02877,21.01277,21.01277,0,-1,0,21.01277,0,0,0,0,0,22.11871,21.01277,0,0,3.587598,315.5294,0,22.11871,-22.11871,393.2822,93.63843,0.1291899,23.11405,0,0,315.5294
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,41.82112,41.82112,2.216324,2.216324,0,-1,0,2.216324,0,0,0,0,0,2.332973,2.216324,0,0,28.16394,293.4107,0,2.332973,-2.332973,390.823,93.05291,0.1291899,2.437957,0,0,293.4107
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,39.69948,39.69948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.75613,291.0777,0,0,0,390.823,93.05291,0.1291899,0,0,0,291.0777
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,37.49183,37.49183,26.74607,26.74607,0,-1,0,26.74607,0,0,3.552714E-15,0,0,28.15376,26.74607,0,0,30.75613,291.0777,0,28.15376,-28.15376,361.1463,85.98705,0.1291899,29.42067,0,0,291.0777
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,35.63779,35.63779,8.777269,8.777269,0,-1,0,8.777269,0,0,0,0,0,9.239231,8.777269,0,0,62.03809,262.924,0,9.239231,-9.239231,351.4073,83.66825,0.1291899,9.654996,0,0,262.924
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,34.16602,34.16602,7.590794,7.590794,0,-1,0,7.590794,0,0,8.881784E-16,0,0,7.990309,7.590794,0,0,72.30389,253.6847,0,7.990309,-7.990309,342.9848,81.66289,0.1291899,8.349873,0,0,253.6847
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,32.6847,32.6847,17.05483,17.05483,0,-1,0,17.05483,0,0,0,0,0,17.95246,17.05483,0,0,81.18201,245.6944,0,17.95246,-17.95246,324.0613,77.15729,0.1291899,18.76031,0,0,245.6944
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,31.49964,31.49964,44.72991,44.72991,0,-1,0,44.72991,0,0,0,0,0,47.08412,44.72991,0,0,101.1292,227.742,0,47.08412,-47.08412,274.4302,65.34041,0.1291899,49.2029,0,0,227.742
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,30.42926,30.42926,8.125599,8.125599,0,-1,0,8.125599,0,0,0,0,0,8.553263,8.125599,0,0,153.4449,180.6578,0,8.553263,-8.553263,265.4143,63.19376,0.1291899,8.938159,0,0,180.6578
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,29.32066,29.32066,19.67521,19.67521,0,-1,0,19.67521,0,0,3.552714E-15,0,0,20.71074,19.67521,0,0,162.9485,172.1046,0,20.71074,-20.71074,243.5833,57.9959,0.1291899,21.64273,0,0,172.1046
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,28.22161,28.22161,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,0,23.06028,21.90727,0,0,185.9604,151.3938,0,23.06028,-23.06028,219.2756,52.20837,0.1291899,24.098,0,0,151.3938
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,27.28503,27.28503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.583,128.3335,0,0,0,219.2756,52.20837,0.1291899,0,0,0,128.3335
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,14.78328,30.34922,26.32934,0,0,0,0,0,0,0,0,0,0,14.78328,0,0,0,0,211.583,128.3335,14.78328,0,14.78328,233.3003,55.54757,0.1281227,0,11.82663,0,143.1168
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,34.77491,37.79,27.89668,11.68088,11.68088,0,0,0,11.68088,297.7079,0,0,0,34.77491,12.29566,11.68088,0,0,196.7997,141.6385,22.47924,0,22.47924,254.6259,60.6251,0.1265333,12.84897,27.81992,0,176.4134
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,60.12119,50.59069,32.03483,10.16775,10.16775,0,-1,0,10.16775,591.2928,0,0,0,60.12119,10.7029,10.16775,0,0,174.3204,161.8698,49.41829,0,49.41829,301.5082,71.78754,0.1231742,11.18453,48.09695,0,221.991
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,81.334,63.69532,36.25899,50.48217,50.48217,0,-1,0,50.48217,161.1143,0,0,0,81.334,53.13913,50.48217,0,0,124.9022,206.3463,28.19488,0,28.19488,328.2563,78.1561,0.1213364,55.53038,65.0672,0,287.6803
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,75.68066,65.7321,39.83328,3.213391,3.213391,0,-1,0,3.213391,2355.165,0,0,0,75.68066,3.382517,3.213391,0,0,96.70728,231.7217,72.29814,0,72.29814,396.8443,94.48655,0.1168653,3.53473,60.54453,0,307.4023
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,85.15626,74.28364,43.27377,0,0,0,-1,0,0,0,60.74712,0,0,85.15626,0,0,0,0,24.40914,296.79,24.40914,0,24.40914,420.0009,100,0.1154293,0,68.12501,0,381.9463
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,81.73992,76.94718,46.58047,0,0,0,-1,0,0,0,81.73992,0,0,81.73992,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1154293,0,65.39194,0,400.4981
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,76.99028,77.3422,48.65432,7.555202,7.555202,0,-1,0,7.555202,1019.037,69.03743,0,0,76.99028,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.1154293,8.310721,61.59222,0,395.7485
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,65.88186,73.36076,49.53357,0.7877414,0.7877414,0,-1,0,0.7877414,8363.387,65.05266,0,0,65.88186,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.1154293,0.8665156,52.70549,0,384.6401
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,48.71411,67.31007,50.45103,49.07913,49.07913,0,-1,0,49.07913,99.25627,0,7.105427E-15,0,48.71411,51.66224,49.07913,0,0,0,318.7582,0,2.948128,-2.948128,416.8932,99.26009,0.1154293,53.98704,38.97129,0,367.4724
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,24.35318,57.45988,49.5909,6.721564,6.721564,0,-1,0,6.721564,362.3143,14.00216,0,0,24.35318,7.07533,6.721564,0,0,3.275697,315.8101,3.275697,0,3.275697,420.0009,100,0.1152393,7.39372,19.48255,0,340.1633
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,46.80028,46.80028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1152393,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,44.10523,44.10523,18.01453,18.01453,0,-1,0,18.01453,0,0,3.552714E-15,0,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.1152393,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,41.90713,41.90713,17.46683,17.46683,0,-1,0,17.46683,0,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.1152393,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,39.75682,39.75682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.1152393,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,37.57784,37.57784,10.48158,10.48158,0,-1,0,10.48158,0,0,1.776357E-15,0,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.1152393,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,35.7238,35.7238,3.485662,3.485662,0,-1,0,3.485662,0,0,4.440892E-16,0,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.1152393,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,34.21381,34.21381,12.31079,12.31079,0,-1,0,12.31079,0,0,1.776357E-15,0,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.1152393,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,32.74204,32.74204,30.12858,30.12858,0,-1,0,30.12858,0,0,3.552714E-15,0,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.1152393,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,31.55698,31.55698,13.42949,13.42949,0,-1,0,13.42949,0,0,1.776357E-15,0,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.1152393,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,30.47705,30.47705,10.22808,10.22808,0,-1,0,10.22808,0,0,1.776357E-15,0,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.1152393,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,29.378,29.378,28.60109,28.60109,0,-1,0,28.60109,0,0,3.552714E-15,0,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.1152393,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,28.25028,28.25028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.1152393,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,27.32326,27.32326,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.1152393,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,23.24158,32.78044,26.36757,7.689863,7.689863,0,0,0,7.689863,302.2366,0,0,0,23.24158,8.094592,7.689863,0,0,197.2282,141.2528,15.14699,0,15.14699,247.2634,58.87212,0.1143686,8.458849,18.59326,0,164.4944
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,45.1764,41.04045,27.92535,23.67754,23.67754,0,0,0,23.67754,190.7985,0,0,0,45.1764,24.92373,23.67754,0,0,182.0812,154.8851,20.25267,0,20.25267,266.4768,63.44672,0.1132248,26.04529,36.14112,0,200.0615
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,54.66552,48.73197,32.0635,24.98467,24.98467,0,-1,0,24.98467,218.7962,0,0,0,54.66552,26.29965,24.98467,0,0,161.8286,173.1125,28.36587,0,28.36587,293.387,69.85391,0.1116608,27.48314,43.73241,0,227.778
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,71.66838,59.7876,36.25899,52.60313,52.60313,0,-1,0,52.60313,136.2436,0,0,0,71.66838,55.37172,52.60313,0,0,133.4627,198.6418,16.29666,0,16.29666,308.8474,73.53494,0.1107816,57.86345,57.3347,0,270.3102
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,75.21719,65.57317,39.86195,58.55206,58.55206,0,-1,0,58.55206,128.4621,0,0,0,75.21719,61.63374,58.55206,0,0,117.166,213.3088,13.58345,0,13.58345,321.7338,76.60313,0.1100593,64.40726,60.17375,0,288.526
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,85.06263,74.27659,43.30244,0.9032415,0.9032415,0,-1,0,0.9032415,9417.485,0,0,0,85.06263,0.9507805,0.9032415,0,0,103.5826,225.5339,84.11185,0,84.11185,401.5293,95.60202,0.1057883,0.9935656,68.05011,0,310.5965
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,84.49883,78.33289,46.60914,45.8109,45.8109,0,-1,0,45.8109,184.4514,16.80609,0,0,84.49883,48.222,45.8109,0,0,19.47074,301.2346,19.47074,0,19.47074,420.0009,100,0.1048464,50.39199,67.59906,0,385.7334
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,76.86715,77.34464,48.70211,35.76892,35.76892,0,-1,0,35.76892,214.8993,39.21565,0,0,76.86715,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.1048464,39.34582,61.49372,0,395.6254
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,60.65351,71.17756,49.5909,23.5634,23.5634,0,-1,0,23.5634,257.4056,35.84993,0,0,60.65351,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.1048464,25.91974,48.5228,0,379.4117
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,41.37295,64.54868,50.50837,43.12384,43.12384,0,-1,0,43.12384,95.93987,0,0,0,41.37295,45.39351,43.12384,0,0,0,318.7582,0,4.020563,-4.020563,415.7628,98.99094,0.1048464,47.43622,33.09836,0,360.1312
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,21.92387,56.71574,49.66736,28.16978,28.16978,0,-1,0,28.16978,77.82762,0,3.552714E-15,0,21.92387,29.6524,28.16978,0,0,4.467292,314.7377,0,7.728528,-7.728528,407.6162,97.05128,0.1048464,30.98675,17.53909,0,336.6615
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,46.87674,46.87674,29.04911,29.04911,0,-1,0,29.04911,0,0,3.552714E-15,0,0,30.57801,29.04911,0,0,13.05455,307.0091,0,30.57801,-30.57801,375.3842,89.377,0.1048464,31.95402,0,0,307.0091
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,44.19124,44.19124,56.34546,56.34546,0,-1,0,56.34546,0,0,0,0,0,59.31101,56.34546,0,0,47.03011,276.4311,0,59.31101,-59.31101,312.8649,74.49149,0.1048464,61.98001,0,0,276.4311
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,41.98359,41.98359,48.92089,48.92089,0,-1,0,48.92089,0,0,7.105427E-15,0,0,51.49568,48.92089,0,0,112.9312,217.1201,0,51.49568,-51.49568,258.5836,61.56741,0.1048464,53.81298,0,0,217.1201
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,39.83328,39.83328,28.0857,28.0857,0,-1,0,28.0857,0,0,3.552714E-15,0,0,29.56389,28.0857,0,0,170.1487,165.6244,0,29.56389,-29.56389,227.4206,54.14765,0.1048464,30.89427,0,0,165.6244
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,37.63519,37.63519,32.95805,32.95805,0,-1,0,32.95805,0,0,7.105427E-15,0,0,34.69268,32.95805,0,0,202.9974,136.0605,0,34.69268,-34.69268,190.8513,45.44069,0.1048464,36.25385,0,0,136.0605
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,35.77159,35.77159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.5448,101.3679,0,0,0,190.8513,45.44069,0.1048464,0,0,0,101.3679
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,34.29982,34.29982,22.8082,22.8082,0,-1,0,22.8082,0,0,0,0,0,24.00864,22.8082,0,0,241.5448,101.3679,0,24.00864,-24.00864,165.5439,39.41515,0.1048464,25.08902,0,0,101.3679
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,32.81849,32.81849,25.1262,25.1262,0,-1,0,25.1262,0,0,3.552714E-15,0,0,26.44863,25.1262,0,0,268.2211,77.35923,0,26.44863,-26.44863,137.6646,32.77723,0.1048464,27.63882,0,0,77.35923
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,31.60476,31.60476,28.2592,28.2592,0,-1,0,28.2592,0,0,3.552714E-15,0,0,29.74652,28.2592,0,0,297.6085,50.91059,0,29.74652,-29.74652,106.3091,25.31163,0.1048464,31.08512,0,0,50.91059
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,30.53439,30.53439,28.99141,20.10587,0,-1,0,20.10587,0,0,8.885539,11.78468,0,21.16407,20.10587,0,0,330.6602,21.16407,0,21.16407,-21.16407,84.00017,20,0.1048464,31.89055,0,0,21.16407
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,29.43534,29.43534,36.62786,0,0,-1,0,0,0,0,36.62786,40.29065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048464,40.29065,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,28.30762,28.30762,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1048464,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,27.36149,27.36149,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,0,51.91485,49.31911,354.1758,0,49.31911,0,49.31911,130.7884,31.14003,0.1090601,31.99367,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.11021,30.51874,26.4058,37.77341,37.77341,81,0,22.761,37.77341,40.00225,0,0,0,15.11021,0,0,43.22659,41.06526,304.8567,44.3872,56.17548,0,56.17548,184.0811,43.82875,0.1134486,41.55075,12.08817,81,59.49741
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,36.33841,38.32651,27.95402,33.49068,33.49068,81,0,22.761,33.49068,108.5031,0,0,0,36.33841,0,0,47.50932,45.13385,248.6812,94.94512,81.47226,0,81.47226,261.3725,62.23142,0.1167489,36.83975,29.07073,81,131.2835
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,55.99458,49.22024,32.09217,38.05363,38.05363,0,-1,0,38.05363,147.1465,0,0,0,55.99458,40.05645,38.05363,0,0,167.209,168.2702,15.93812,0,15.93812,276.4927,65.83147,0.1159703,41.85899,44.79566,0,224.2647
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,80.73228,63.4799,36.28766,9.676367,9.676367,0,-1,0,9.676367,834.3242,0,0,0,80.73228,10.18565,9.676367,0,0,151.2708,182.6145,70.54662,0,70.54662,343.4191,81.7663,0.1126451,10.644,64.58582,0,263.3467
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,83.89141,69.31774,39.86195,14.34654,14.34654,0,-1,0,14.34654,584.7499,0,0,0,83.89141,15.10163,14.34654,0,0,80.72421,246.1064,68.78979,0,68.78979,408.6788,97.30429,0.1095813,15.7812,67.11313,0,329.9978
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,92.51856,78.00874,43.35979,59.06256,59.06256,0,-1,0,59.06256,156.645,18.41302,0,0,92.51856,62.17112,59.06256,0,0,11.93443,308.0172,11.93443,0,11.93443,420.0009,100,0.1090666,64.96882,74.01485,0,400.5358
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,91.2887,81.87985,46.65693,19.63811,19.63811,0,-1,0,19.63811,464.8548,70.617,0,0,91.2887,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.1090666,21.60192,73.03096,0,410.0469
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,79.26295,78.57177,48.75945,16.67901,16.67901,0,-1,0,16.67901,475.2258,61.7061,0,0,79.26295,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.1090666,18.34691,63.41036,0,398.0212
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,64.84239,73.06785,49.66736,55.42307,55.42307,0,-1,0,55.42307,116.9953,6.502317,0,0,64.84239,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.1090666,60.96538,51.87392,0,383.6006
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,44.98624,66.01006,50.58482,52.75063,52.75063,0,-1,0,52.75063,85.28097,0,0,0,44.98624,55.52698,52.75063,0,0,0,318.7582,0,10.54073,-10.54073,408.8899,97.35455,0.1090666,58.02569,35.98899,0,363.7445
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,23.51081,57.37443,49.78204,13.24085,13.24085,0,-1,0,13.24085,177.5627,0,0,0,23.51081,13.93773,13.24085,0,0,11.71192,308.2175,9.573073,0,9.573073,417.9717,99.51688,0.1086573,14.56493,18.80865,0,331.7283
