Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,46.98186,46.98186,66.31625,66.31625,0,-1,0,66.31625,0,0,1.421085E-14,4.247878,0,69.80658,66.31625,0,0,2.138852,316.8333,0,69.80658,-69.80658,344.3892,81.99725,0.1086573,72.94788,0,0,316.8333
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,44.29636,44.29636,75.46185,68.7,0,-1,0,68.7,0,0,6.761843,14.30803,0,72.31579,68.7,0,0,79.70172,247.0267,0,72.31579,-72.31579,268.1616,63.84788,0.1086573,83.00803,0,0,247.0267
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,42.08871,42.08871,64.7775,64.7775,0,-1,0,64.7775,0,0,1.421085E-14,2.555257,0,68.18685,64.7775,0,0,160.0526,174.7109,0,68.18685,-68.18685,196.2864,46.73476,0.1086573,71.25526,0,0,174.7109
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,39.93841,39.93841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.8158,106.524,0,0,0,196.2864,46.73476,0.1086573,0,0,0,106.524
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,37.71164,37.71164,26.64946,26.64946,0,-1,0,26.64946,0,0,0,0,0,28.05207,26.64946,0,0,235.8158,106.524,0,28.05207,-28.05207,166.7169,39.69442,0.1086573,29.31441,0,0,106.524
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,35.8576,35.8576,18.64292,18.64292,0,-1,0,18.64292,0,0,0,0,0,19.62413,18.64292,0,0,266.9847,78.47198,0,19.62413,-19.62413,146.0312,34.76928,0.1086573,20.50721,0,0,78.47198
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,34.37627,34.37627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.7893,58.84785,0,0,0,146.0312,34.76928,0.1086573,0,0,0,58.84785
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,32.87584,32.87584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.7893,58.84785,0,0,0,146.0312,34.76928,0.1086573,0,0,0,58.84785
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,31.69078,31.69078,11.80024,11.80024,0,-1,0,11.80024,0,0,1.776357E-15,0,0,12.42131,11.80024,0,0,288.7893,58.84785,0,12.42131,-12.42131,132.938,31.65185,0.1086573,12.98026,0,0,58.84785
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,30.61084,30.61084,16.57739,16.57739,0,-1,0,16.57739,0,0,3.552714E-15,0,0,17.44989,16.57739,0,0,302.5908,46.42654,0,17.44989,-17.44989,114.5442,27.27238,0.1086573,18.23513,0,0,46.42654
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,29.5118,29.5118,8.121787,8.121787,0,-1,0,8.121787,0,0,0,0,0,8.54925,8.121787,0,0,321.9795,28.97665,0,8.54925,-8.54925,105.5325,25.12675,0.1086573,8.933966,0,0,28.97665
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,28.35541,28.35541,14.61752,14.61752,0,0,0,14.61752,0,0,0,0,0,15.38687,14.61752,0,0,331.4787,20.4274,0,15.38687,-15.38687,89.31336,21.26504,0.1086573,16.07928,0,0,20.4274
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,27.42839,27.42839,14.61284,14.61284,81,0,22.761,14.61284,0,0,0,0,0,0,0,66.38716,63.0678,348.5752,5.040539,63.0678,0,63.0678,149.1447,35.51058,0.1125692,16.07412,0,81,5.040539
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.06787,31.97343,26.46314,0,0,72.31579,0,20.56389,0,0,0,0,0,20.06787,0,0,72.31579,68.7,285.5074,61.80156,88.76787,0,88.76787,233.3573,55.56116,0.1142875,0,16.05429,81,81.86943
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,42.9188,40.423,28.01136,24.16551,24.16551,81,0,22.761,24.16551,177.6036,0,0,0,42.9188,0,0,56.8345,53.99277,196.7395,141.6926,96.91157,0,96.91157,325.2957,77.4512,0.1164314,26.58206,34.33504,81,184.6114
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,62.71962,51.64162,32.14951,15.14915,15.14915,0,-1,0,15.14915,414.0141,0,0,0,62.71962,15.94648,15.14915,0,0,99.82797,228.9131,46.77315,0,46.77315,369.6686,88.01616,0.114518,16.66407,50.1757,0,291.6327
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,83.39921,64.69584,36.36412,37.98879,37.98879,0,-1,0,37.98879,219.5364,0,0,0,83.39921,39.9882,37.98879,0,0,53.05482,271.0089,43.41101,0,43.41101,410.8519,97.82169,0.1127976,41.78767,66.71937,0,354.4081
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,86.54589,70.65054,39.96708,66.44374,66.44374,0,-1,0,66.44374,130.2544,6.961303,0,4.388116,86.54589,69.94078,66.44374,0,0,9.643809,310.0788,9.643809,0,9.643809,420.0009,100,0.1124224,73.08812,69.23672,0,396.6247
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,82.56277,73.27808,43.43624,0,0,0,-1,0,0,0,82.56277,0,0,82.56277,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124224,0,66.05021,0,401.321
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,73.53148,73.36655,46.77161,35.49161,35.49161,0,-1,0,35.49161,207.1799,36.17189,0,0,73.53148,37.35959,35.49161,0,0,0,318.7582,0,0,0,420.0009,100,0.1124224,39.04078,58.82518,0,392.2897
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,68.35888,73.6386,48.86458,20.55333,20.55333,0,-1,0,20.55333,332.5927,46.7238,0,0,68.35888,21.63509,20.55333,0,0,0,318.7582,0,0,0,420.0009,100,0.1124224,22.60867,54.68711,0,387.1171
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,56.27599,69.57898,49.78204,35.22364,35.22364,0,-1,0,35.22364,159.7677,19.19847,0,0,56.27599,37.07752,35.22364,0,0,0,318.7582,0,0,0,420.0009,100,0.1124224,38.74601,45.02079,0,375.0342
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,43.35154,65.53312,50.71862,0,0,0,-1,0,0,0,43.35154,0,0,43.35154,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124224,0,34.68123,0,362.1098
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,25.26992,58.08728,49.88717,26.87126,26.87126,0,-1,0,26.87126,94.0407,0,3.552714E-15,0,25.26992,28.28554,26.87126,0,0,0,318.7582,0,3.015618,-3.015618,416.8221,99.24316,0.1124224,29.55839,20.21594,0,344.0281
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,47.11566,47.11566,33.54018,33.54018,0,-1,0,33.54018,0,0,0,0,0,35.30545,33.54018,0,0,3.350686,315.7426,0,35.30545,-35.30545,379.6069,90.38242,0.1124224,36.89419,0,0,315.7426
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,44.43016,44.43016,56.66191,56.66191,0,-1,0,56.66191,0,0,7.105427E-15,0,0,59.64412,56.66191,0,0,42.57896,280.4372,0,59.64412,-59.64412,316.7365,75.41329,0.1124224,62.32811,0,0,280.4372
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,42.2034,42.2034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8502,220.793,0,0,0,316.7365,75.41329,0.1124224,0,0,0,220.793
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,40.05309,40.05309,53.86027,53.86027,0,-1,0,53.86027,0,0,7.105427E-15,0,0,56.69502,53.86027,0,0,108.8502,220.793,0,56.69502,-56.69502,256.9747,61.18432,0.1124224,59.2463,0,0,220.793
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,37.81677,37.81677,11.56479,11.56479,0,-1,0,11.56479,0,0,1.776357E-15,0,0,12.17346,11.56479,0,0,171.8447,164.098,0,12.17346,-12.17346,244.1427,58.1291,0.1124224,12.72127,0,0,164.098
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,35.96272,35.96272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.3707,151.9246,0,0,0,244.1427,58.1291,0.1124224,0,0,0,151.9246
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,34.46228,34.46228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.3707,151.9246,0,0,0,244.1427,58.1291,0.1124224,0,0,0,151.9246
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,32.95229,32.95229,44.62653,44.62653,0,-1,0,44.62653,0,0,7.105427E-15,0,0,46.9753,44.62653,0,0,185.3707,151.9246,0,46.9753,-46.9753,194.6264,46.33953,0.1124224,49.08919,0,0,151.9246
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,31.74812,31.74812,30.99388,30.99388,0,-1,0,30.99388,0,0,3.552714E-15,0,0,32.62514,30.99388,0,0,237.5655,104.9493,0,32.62514,-32.62514,160.2365,38.15147,0.1124224,34.09327,0,0,104.9493
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,30.66818,30.66818,11.38947,11.38947,0,-1,0,11.38947,0,0,0,0,0,11.98892,11.38947,0,0,273.8157,72.32412,0,11.98892,-11.98892,147.599,35.14256,0.1124224,12.52842,0,0,72.32412
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,29.56914,29.56914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.1367,60.3352,0,0,0,147.599,35.14256,0.1124224,0,0,0,60.3352
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,28.44142,28.44142,37.01625,37.01625,0,0,0,37.01625,0,0,7.105427E-15,0,0,38.96448,37.01625,0,0,287.1367,60.3352,0,38.96448,-38.96448,106.5269,25.36349,0.1124224,40.71788,0,0,60.3352
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,27.48573,27.48573,52.01922,52.01922,31.71703,0,10.29241,52.01922,0,0,0,0,0,21.37072,20.30219,0,0,330.4306,21.37072,0,21.37072,-21.37072,84.00017,20,0.1124224,57.22114,0,81,21.37072
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.565086,27.74273,26.52048,0,0,72.31579,0,20.56389,0,0,0,0,0,4.565086,0,0,72.31579,68.7,354.1758,0,73.26508,0,73.26508,153.5055,36.54886,0.1145753,0,3.652069,81,4.565086
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,32.42405,37.25315,28.05914,1.126711,1.126711,73.4425,0,20.84895,1.126711,2877.76,0,0,0,32.42405,0,0,72.31579,68.7,280.9107,65.93858,101.124,0,101.124,249.4402,59.39041,0.1156707,1.239382,25.93924,81,98.36263
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,54.77702,48.9524,32.22596,41.91123,41.91123,0,-1,0,41.91123,130.6977,0,0,0,54.77702,44.11708,41.91123,0,0,179.7867,156.9502,10.65993,0,10.65993,259.5531,61.79824,0.1152709,46.10235,43.82161,0,211.7272
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,55.88306,54.10357,36.45013,0,0,0,-1,0,0,0,0,0,0,55.88306,0,0,0,0,169.1267,166.5442,55.88306,0,55.88306,312.5685,74.42091,0.1132195,0,44.70645,0,222.4272
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,67.21251,62.56662,40.0722,24.98058,24.98058,0,-1,0,24.98058,269.0591,0,0,0,67.21251,26.29535,24.98058,0,0,113.2437,216.8389,40.91717,0,40.91717,351.3859,83.66314,0.1117632,27.47864,53.77001,0,284.0514
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,67.20052,66.73083,43.57004,7.795409,7.795409,0,-1,0,7.795409,862.0526,0,0,0,67.20052,8.205694,7.795409,0,0,72.32652,253.6644,58.99483,0,58.99483,407.3533,96.98869,0.1097283,8.57495,53.76042,0,320.8649
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,34.47446,58.09282,46.90541,32.05649,32.05649,0,-1,0,32.05649,107.5428,0,0,0,34.47446,33.74367,32.05649,0,0,13.33168,306.7597,0.7307889,0,0.7307889,408.0466,97.15376,0.1097035,35.26213,27.57957,0,341.2342
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,30.84395,59.10581,49.02705,34.50527,34.50527,0,-1,0,34.50527,89.3891,0,0,0,30.84395,36.32133,34.50527,0,0,12.60089,307.4174,0,5.477387,-5.477387,402.2729,95.77908,0.1097035,37.9558,24.67516,0,338.2614
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,28.61416,59.30759,49.94451,17.50377,17.50377,0,-1,0,17.50377,163.4743,0,0,0,28.61416,18.42502,17.50377,0,0,18.68688,301.94,10.18915,0,10.18915,411.9392,98.08056,0.1093597,19.25414,22.89133,0,330.5542
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,17.86435,56.62067,50.88109,10.51636,10.51636,0,-1,0,10.51636,169.872,0,0,0,17.86435,11.06985,10.51636,0,0,8.497733,311.1103,6.794502,0,6.794502,418.385,99.61528,0.1091316,11.56799,14.29148,0,328.9746
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,12.87893,54.11849,50.04964,35.99244,35.99244,0,-1,0,35.99244,35.7823,0,7.105427E-15,0,12.87893,37.88678,35.99244,0,0,1.703232,317.2253,0,25.00786,-25.00786,392.0244,93.33896,0.1091316,39.59169,10.30314,0,330.1042
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,47.24946,47.24946,49.10567,49.10567,0,-1,0,49.10567,0,0,0,0,0,51.69018,49.10567,0,0,29.48974,292.2175,0,51.69018,-51.69018,337.5382,80.36607,0.1091316,54.01624,0,0,292.2175
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,44.56396,44.56396,40.67489,40.67489,0,-1,0,40.67489,0,0,7.105427E-15,0,0,42.81567,40.67489,0,0,86.92327,240.5273,0,42.81567,-42.81567,292.4065,69.62045,0.1091316,44.74238,0,0,240.5273
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,42.3372,42.3372,41.73126,41.73126,0,-1,0,41.73126,0,0,0,0,0,43.92764,41.73126,0,0,134.4962,197.7116,0,43.92764,-43.92764,246.1027,58.59576,0.1091316,45.90439,0,0,197.7116
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,40.15821,40.15821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.3047,153.784,0,0,0,246.1027,58.59576,0.1091316,0,0,0,153.784
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,37.92189,37.92189,3.573847,3.573847,0,-1,0,3.573847,0,0,4.440892E-16,0,0,3.761944,3.573847,0,0,183.3047,153.784,0,3.761944,-3.761944,242.1373,57.65162,0.1091316,3.931232,0,0,153.784
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,36.06785,36.06785,22.92442,22.92442,0,-1,0,22.92442,0,0,3.552714E-15,0,0,24.13096,22.92442,0,0,187.4847,150.022,0,24.13096,-24.13096,216.701,51.59537,0.1091316,25.21686,0,0,150.022
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,34.53874,34.53874,13.88004,13.88004,0,-1,0,13.88004,0,0,1.776357E-15,0,0,14.61057,13.88004,0,0,214.2969,125.8911,0,14.61057,-14.61057,201.3001,47.9285,0.1091316,15.26805,0,0,125.8911
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,33.0383,33.0383,13.57655,13.57655,0,-1,0,13.57655,0,0,0,0,0,14.29111,13.57655,0,0,230.5308,111.2805,0,14.29111,-14.29111,186.2359,44.3418,0.1091316,14.93421,0,0,111.2805
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,31.82457,31.82457,17.97461,17.97461,0,-1,0,17.97461,0,0,0,0,0,18.92064,17.97461,0,0,246.4098,96.98937,0,18.92064,-18.92064,166.2918,39.59322,0.1091316,19.77207,0,0,96.98937
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,30.7542,30.7542,11.6644,11.6644,0,-1,0,11.6644,0,0,1.776357E-15,0,0,12.27832,11.6644,0,0,267.4328,78.06873,0,12.27832,-12.27832,153.3493,36.51168,0.1091316,12.83084,0,0,78.06873
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,29.67426,29.67426,25.78543,25.78543,0,-1,0,25.78543,0,0,3.552714E-15,0,0,27.14255,25.78543,0,0,281.0753,65.79041,0,27.14255,-27.14255,124.7386,29.6996,0.1091316,28.36397,0,0,65.79041
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,28.51788,28.51788,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,311.2337,38.64786,0,0,0,124.7386,29.6996,0.1091316,0,0,0,38.64786
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,27.5813,27.5813,33.14891,33.14891,0,0,0,33.14891,0,0,0,0,0,34.8936,33.14891,0,0,311.2337,38.64786,0,34.8936,-34.8936,87.95751,20.94222,0.1091316,36.46381,0,0,38.64786
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.30942,29.68877,26.6256,9.920377,9.920377,81,0,22.761,9.920377,114.002,0,0,0,11.30942,0,0,71.07962,67.52564,350.0044,3.754265,78.83507,0,78.83507,162.747,38.74921,0.1116713,10.91241,9.047539,81,15.06369
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,25.31446,35.25487,28.16427,4.086682,4.086682,76.40247,0,21.59783,4.086682,619.4379,0,0,0,25.31446,0,0,72.31579,68.7,271.1693,74.70583,94.01446,0,94.01446,251.937,59.98487,0.1132123,4.495351,20.25157,81,100.0203
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,58.30608,50.29148,32.33109,38.75773,38.75773,0,-1,0,38.75773,150.4373,0,0,0,58.30608,40.79762,38.75773,0,0,177.1549,159.3188,17.50846,0,17.50846,268.547,63.93962,0.1126374,42.63351,46.64486,0,217.6249
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,63.66056,57.07101,36.55525,0,0,0,-1,0,0,0,0,0,0,63.66056,0,0,0,0,159.6464,175.0765,63.66056,0,63.66056,328.9407,78.31905,0.1105956,0,50.92844,0,238.737
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,48.7324,55.72052,40.15821,31.35531,31.35531,0,-1,0,31.35531,155.4199,0,0,0,48.7324,33.00559,31.35531,0,0,95.98586,232.371,15.72681,0,15.72681,343.8604,81.87137,0.1101025,34.49084,38.98592,0,281.1034
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,36.2833,55.22329,43.67517,50.74784,50.74784,0,-1,0,50.74784,71.49722,0,7.105427E-15,0,36.2833,53.41878,50.74784,0,0,80.25904,246.5251,0,17.13548,-17.13548,325.798,77.57081,0.1101025,55.82262,29.02664,0,282.8084
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,49.34288,63.65004,47.01053,81.91495,68.7,0,-1,0,68.7,71.8237,0,13.21495,21.40644,49.34288,72.31579,68.7,0,0,99.29847,229.3896,0,22.97291,-22.97291,301.5825,71.80521,0.1101025,90.10645,39.4743,0,278.7325
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,24.63284,57.07052,49.13217,22.94466,22.94466,0,-1,0,22.94466,107.3576,0,0,0,24.63284,24.15227,22.94466,0,0,124.8239,206.4167,0.4805635,0,0.4805635,302.0384,71.91376,0.1100875,25.23912,19.70627,0,231.0495
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,18.58238,56.02461,50.07831,48.98577,48.98577,0,-1,0,48.98577,37.93424,0,0,0,18.58238,51.56397,48.98577,0,0,124.3434,206.8492,0,32.98159,-32.98159,267.2727,63.63623,0.1100875,53.88435,14.8659,0,225.4316
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,9.130839,53.86608,50.98622,16.36592,16.36592,0,-1,0,16.36592,55.79179,0,0,0,9.130839,17.22728,16.36592,0,0,160.9896,173.8676,0,8.096444,-8.096444,258.7383,61.60424,0.1100875,18.00251,7.304671,0,182.9985
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,6.520707,52.21767,50.18343,0,0,0,-1,0,0,0,0,0,0,6.520707,0,0,0,0,169.9856,165.7712,6.520707,0,6.520707,264.9244,63.07711,0.1098844,0,5.216566,0,172.2919
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,47.41193,47.41193,22.56239,22.56239,0,-1,0,22.56239,0,0,3.552714E-15,0,0,23.74989,22.56239,0,0,163.4649,171.6398,0,23.74989,-23.74989,239.8898,57.11651,0.1098844,24.81863,0,0,171.6398
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,44.72643,44.72643,63.25695,63.25695,0,-1,0,63.25695,0,0,7.105427E-15,0.882642,0,66.58626,63.25695,0,0,189.8537,147.8899,0,66.58626,-66.58626,169.7018,40.4051,0.1098844,69.58264,0,0,147.8899
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,42.47099,42.47099,44.91361,44.91361,0,-1,0,44.91361,0,0,7.105427E-15,0,0,47.27749,44.91361,0,0,263.8384,81.30366,0,47.27749,-47.27749,119.8669,28.53968,0.1098844,49.40498,0,0,81.30366
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,40.29201,40.29201,35.10963,32.32486,0,-1,0,32.32486,0,0,2.784764,6.295726,0,34.02617,32.32486,0,0,316.369,34.02617,0,34.02617,-34.02617,84.00017,20,0.1098844,38.62059,0,0,34.02617
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,38.05569,38.05569,25.278,1.280752E-14,0,-1,0,1.280752E-14,0,0,25.278,27.8058,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1098844,27.8058,0,0,1.34816E-14
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,36.18253,36.18253,8.415224,1.280752E-14,0,-1,0,1.280752E-14,0,0,8.415224,9.256747,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1098844,9.256747,0,0,1.34816E-14
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,34.67254,34.67254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1098844,0,0,0,1.34816E-14
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,33.1721,33.1721,7.869241,1.280752E-14,0,-1,0,1.280752E-14,0,0,7.869241,8.656165,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1098844,8.656165,0,0,1.34816E-14
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,31.95837,31.95837,41.09491,1.280752E-14,0,-1,0,1.280752E-14,0,0,41.09491,45.2044,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1098844,45.2044,0,0,1.34816E-14
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,30.88799,30.88799,16.09545,1.280752E-14,0,-1,0,1.280752E-14,0,0,16.09545,17.705,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1098844,17.705,0,0,1.34816E-14
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,29.77939,29.77939,6.682268,1.280752E-14,0,-1,0,1.280752E-14,0,0,6.682268,7.350494,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1098844,7.350494,0,0,1.34816E-14
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,28.623,28.623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1098844,0,0,0,1.34816E-14
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,27.68642,27.68642,51.68123,51.68123,81,0,22.761,51.68123,0,0,0,0,0,0,0,29.31877,27.85283,354.1758,1.34816E-14,27.85283,0,27.85283,110.4237,26.2913,0.1113388,56.84936,0,81,1.34816E-14
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,19.78367,32.1694,26.73073,5.079095,5.079095,77.39488,0,21.84891,5.079095,389.5118,0,0,0,19.78367,0,0,72.31579,68.7,326.323,25.06754,88.48367,0,88.48367,194.3667,46.27768,0.1130404,5.587005,15.82694,81,44.85122
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,38.02226,39.15965,28.25028,36.41148,36.41148,81,0,22.761,36.41148,104.4238,0,0,0,38.02226,0,0,44.58852,42.35909,237.8393,104.7029,80.38135,0,80.38135,270.6231,64.43394,0.1151821,40.05263,30.41781,81,142.7251
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,52.32575,48.3306,32.4171,0,0,0,-1,0,0,0,0,0,0,52.32575,0,0,0,0,157.4579,177.0461,52.32575,0,52.32575,320.2637,76.25311,0.1135892,0,41.8606,0,229.3718
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,66.2539,58.13869,36.63171,23.27289,23.27289,0,-1,0,23.27289,284.6828,0,0,0,66.2539,24.49778,23.27289,0,0,105.1322,224.1392,41.75612,0,41.75612,359.877,85.68483,0.1123493,25.60018,53.00312,0,290.3931
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,85.28968,70.42258,40.23467,2.777036,2.777036,0,-1,0,2.777036,3071.249,18.9904,0,0,85.28968,2.923196,2.777036,0,0,63.37608,261.7198,63.37608,0,63.37608,420.0009,100,0.1105183,3.05474,68.23174,0,347.0094
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,85.70144,75.17882,43.76118,0,0,0,-1,0,0,0,85.70144,0,0,85.70144,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105183,0,68.56115,0,404.4597
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,83.50277,78.46947,47.08699,0,0,0,-1,0,0,0,83.50277,0,0,83.50277,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105183,0,66.80222,0,402.261
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,69.93652,74.78021,49.21818,19.32979,19.32979,0,-1,0,19.32979,361.807,49.58938,0,0,69.93652,20.34715,19.32979,0,0,0,318.7582,0,0,0,420.0009,100,0.1105183,21.26277,55.94922,0,388.6948
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,52.43062,68.41599,50.12609,0,0,0,-1,0,0,0,52.43062,0,0,52.43062,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105183,0,41.9445,0,371.1888
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,25.54124,59.43723,51.07223,0,0,0,-1,0,0,0,25.54124,0,0,25.54124,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105183,0,20.43299,0,344.2995
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,14.87591,54.98704,50.25989,57.54472,57.54472,0,-1,0,57.54472,25.85103,0,0,0,14.87591,60.57339,57.54472,0,0,0,318.7582,0,45.69749,-45.69749,371.8315,88.53112,0.1105183,63.2992,11.90073,0,333.6341
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,47.49794,47.49794,23.00049,23.00049,0,-1,0,23.00049,0,0,0,0,0,24.21104,23.00049,0,0,50.77499,273.0607,0,24.21104,-24.21104,346.3108,82.45478,0.1105183,25.30054,0,0,273.0607
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,44.80288,44.80288,46.1841,46.1841,0,-1,0,46.1841,0,0,7.105427E-15,0,0,48.61485,46.1841,0,0,77.67614,248.8497,0,48.61485,-48.61485,295.0662,70.25372,0.1105183,50.80252,0,0,248.8497
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,42.57612,42.57612,28.65777,28.65777,0,-1,0,28.65777,0,0,3.552714E-15,0,0,30.16608,28.65777,0,0,131.6926,200.2348,0,30.16608,-30.16608,263.2684,62.68283,0.1105183,31.52355,0,0,200.2348
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,40.39714,40.39714,31.76576,31.76576,0,-1,0,31.76576,0,0,3.552714E-15,0,0,33.43764,31.76576,0,0,165.2105,170.0688,0,33.43764,-33.43764,228.022,54.29085,0.1105183,34.94234,0,0,170.0688
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,38.1417,38.1417,3.309477,3.309477,0,-1,0,3.309477,0,0,4.440892E-16,0,0,3.48366,3.309477,0,0,202.3634,136.6311,0,3.48366,-3.48366,224.3499,53.41654,0.1105183,3.640424,0,0,136.6311
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,36.25899,36.25899,29.06494,29.06494,0,-1,0,29.06494,0,0,3.552714E-15,0,0,30.59468,29.06494,0,0,206.2342,133.1475,0,30.59468,-30.59468,192.1003,45.73808,0.1105183,31.97144,0,0,133.1475
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,34.72988,34.72988,44.18579,44.18579,0,-1,0,44.18579,0,0,0,0,0,46.51136,44.18579,0,0,240.2283,102.5528,0,46.51136,-46.51136,143.073,34.06494,0.1105183,48.60437,0,0,102.5528
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,33.21989,33.21989,16.49363,16.49363,0,-1,0,16.49363,0,0,0,0,0,17.36172,16.49363,0,0,291.9076,56.04142,0,17.36172,-17.36172,124.7722,29.7076,0.1105183,18.14299,0,0,56.04142
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,32.03483,32.03483,14.73878,14.73878,0,-1,0,14.73878,0,0,1.776357E-15,0,0,15.51451,14.73878,0,0,311.1984,38.67971,0,15.51451,-15.51451,108.4184,25.81386,0.1105183,16.21266,0,0,38.67971
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,30.96445,30.96445,7.74544,7.74544,0,-1,0,7.74544,0,0,8.881784E-16,0,0,8.153095,7.74544,0,0,328.4367,23.1652,0,8.153095,-8.153095,99.82432,23.76765,0.1105183,8.519984,0,0,23.1652
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,29.8654,29.8654,28.5293,14.2615,0,-1,0,14.2615,0,0,14.2678,17.12073,0,15.0121,14.2615,0,0,337.4957,15.0121,0,15.0121,-15.0121,84.00017,20,0.1105183,31.38223,0,0,15.0121
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,28.68034,28.68034,0.7127491,0.7127491,73.02854,0,20.74422,0.7127491,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1123488,0.784024,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,27.74376,27.74376,40.69513,40.69513,81,0,22.761,40.69513,0,7.105427E-15,0,0,0,0,0,40.30487,38.28962,285.4758,61.83,38.28962,0,38.28962,185.4994,44.16644,0.1141078,44.76465,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.56162,29.65772,26.79763,42.61051,42.61051,81,0,22.761,42.61051,24.78641,0,0,0,10.56162,0,0,38.38949,36.47002,247.1862,96.29066,47.03163,0,47.03163,230.1176,54.78979,0.1161473,46.87156,8.449292,81,106.8523
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,40.69167,40.04765,28.30762,48.05422,48.05422,81,0,22.761,48.05422,84.67866,0,0,0,40.69167,0,0,32.94578,31.29849,200.1546,138.6191,71.99016,0,71.99016,298.4134,71.05067,0.1182656,52.85964,32.55333,81,179.3108
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,52.09501,48.30565,32.46489,16.63463,16.63463,0,-1,0,16.63463,313.1721,0,0,0,52.09501,17.51013,16.63463,0,0,128.1644,203.4103,34.58487,0,34.58487,331.2235,78.86259,0.1172798,18.29809,41.676,0,255.5053
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,42.53039,49.74304,36.68905,2.724496,2.724496,0,-1,0,2.724496,1561.037,0,0,0,42.53039,2.86789,2.724496,0,0,93.57952,234.5367,39.6625,0,39.6625,368.8507,87.82141,0.1161694,2.996945,34.02431,0,277.067
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,43.3584,53.97739,40.29201,0,0,0,-1,0,0,0,0,0,0,43.3584,0,0,0,0,53.91702,270.2329,43.3584,0,43.3584,409.9841,97.61506,0.1149793,0,34.68672,0,313.5913
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,64.17671,65.77818,43.80896,0,0,0,-1,0,0,0,53.6181,0,0,64.17671,0,0,0,0,10.55861,309.2555,10.55861,0,10.55861,420.0009,100,0.1146932,0,51.34137,0,373.4322
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,67.91647,71.34562,47.14433,23.34358,23.34358,0,-1,0,23.34358,290.9429,43.34428,0,0,67.91647,24.57219,23.34358,0,0,0,318.7582,0,0,0,420.0009,100,0.1146932,25.67793,54.33318,0,386.6747
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,58.03406,69.69917,49.26597,20.73357,20.73357,0,-1,0,20.73357,279.9038,36.20924,0,0,58.03406,21.82481,20.73357,0,0,0,318.7582,0,0,0,420.0009,100,0.1146932,22.80693,46.42725,0,376.7923
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,37.53561,62.79436,50.2121,20.72994,20.72994,0,-1,0,20.72994,181.0696,15.71462,0,0,37.53561,21.82099,20.72994,0,0,0,318.7582,0,0,0,420.0009,100,0.1146932,22.80294,30.02849,0,356.2939
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,27.01854,60.03386,51.14869,0,0,0,-1,0,0,0,27.01854,0,0,27.01854,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146932,0,21.61483,0,345.7768
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,13.93469,54.76745,50.3459,32.06576,32.06576,0,-1,0,32.06576,43.45662,0,0,0,13.93469,33.75343,32.06576,0,0,0,318.7582,0,19.81874,-19.81874,399.11,95.02602,0.1146932,35.27234,11.14776,0,332.6929
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,47.60306,47.60306,27.96698,27.96698,0,-1,0,27.96698,0,0,3.552714E-15,0,0,29.43893,27.96698,0,0,22.02082,298.9395,0,29.43893,-29.43893,368.0787,87.63761,0.1146932,30.76368,0,0,298.9395
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,44.91756,44.91756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.73074,269.5005,0,0,0,368.0787,87.63761,0.1146932,0,0,0,269.5005
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,42.65258,42.65258,67.02827,67.02827,0,-1,0,67.02827,0,0,1.421085E-14,5.031097,0,70.55608,67.02827,0,0,54.73074,269.5005,0,70.55608,-70.55608,293.7061,69.92988,0.1146932,73.73109,0,0,269.5005
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,40.48315,40.48315,75.10677,68.7,0,-1,0,68.7,0,0,6.406766,13.91744,0,72.31579,68.7,0,0,133.1264,198.9445,0,72.31579,-72.31579,217.4785,51.7805,0.1146932,82.61745,0,0,198.9445
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,38.21816,38.21816,37.21671,37.21671,0,-1,0,37.21671,0,0,0,0,0,39.17549,37.21671,0,0,213.4772,126.6287,0,39.17549,-39.17549,176.1839,41.94847,0.1146932,40.93839,0,0,126.6287
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,36.33545,36.33545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.0056,87.45321,0,0,0,176.1839,41.94847,0.1146932,0,0,0,87.45321
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,34.80634,34.80634,5.055266,5.055266,0,-1,0,5.055266,0,0,0,0,0,5.321333,5.055266,0,0,257.0056,87.45321,0,5.321333,-5.321333,170.5748,40.61296,0.1146932,5.560793,0,0,87.45321
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,33.27723,33.27723,38.32355,38.32355,0,-1,0,38.32355,0,0,0,0,0,40.34058,38.32355,0,0,262.9182,82.13187,0,40.34058,-40.34058,128.0521,30.48852,0.1146932,42.15591,0,0,82.13187
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,32.09217,32.09217,12.02995,12.02995,0,-1,0,12.02995,0,0,1.776357E-15,0,0,12.6631,12.02995,0,0,307.741,41.79129,0,12.6631,-12.6631,114.704,27.31042,0.1146932,13.23294,0,0,41.79129
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,31.02179,31.02179,28.81097,27.67178,0,-1,0,27.67178,0,0,1.139184,4.02028,0,29.12819,27.67178,0,0,321.8112,29.12819,0,29.12819,-29.12819,84.00017,20,0.1146932,31.69206,0,0,29.12819
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,29.91319,29.91319,38.17869,0,0,-1,0,0,0,0,38.17869,41.99656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1146932,41.99656,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,28.73768,28.73768,20.05746,20.05746,81,0,22.761,20.05746,0,0,0,0,0,0,0,60.94254,57.89541,354.1758,0,57.89541,0,57.89541,138.9246,33.07721,0.11712,22.06321,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,27.79155,27.79155,25.08072,25.08072,81,0,22.761,25.08072,0,0,0,0,0,0,0,55.91927,53.12331,296.2804,52.10587,53.12331,0,53.12331,189.3218,45.07652,0.1193014,27.5888,0,81,52.10587
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,22.18791,32.96482,26.83586,0,0,72.31579,0,20.56389,0,0,0,0,0,22.18791,0,0,72.31579,68.7,243.1571,99.91685,90.88791,0,90.88791,275.5456,65.60596,0.1201548,0,17.75032,81,122.1048
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,50.99902,43.3809,28.35541,46.40419,46.40419,81,0,22.761,46.40419,109.9017,0,0,0,50.99902,0,0,34.59581,32.86602,152.2692,181.716,83.86503,0,83.86503,355.107,84.54911,0.1217007,51.04461,40.79921,81,232.715
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,67.13462,53.66862,32.52223,5.887805,5.887805,0,-1,0,5.887805,1140.232,0,0,0,67.13462,6.19769,5.887805,0,0,68.40414,257.1945,60.93693,0,60.93693,412.9168,98.31333,0.1200848,6.476585,53.7077,0,324.3291
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,74.83279,61.62815,36.74639,44.7733,44.7733,0,-1,0,44.7733,167.1371,20.23579,0,0,74.83279,47.12978,44.7733,0,0,7.467215,312.0377,7.467215,0,7.467215,420.0009,100,0.1198898,49.25063,59.86623,0,386.8705
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,85.69982,70.81772,40.39714,4.258728,4.258728,0,-1,0,4.258728,2012.334,81.21695,0,0,85.69982,4.482872,4.258728,0,0,0,318.7582,0,0,0,420.0009,100,0.1198898,4.684601,68.55985,0,404.458
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,77.41495,71.51524,43.89497,28.72452,28.72452,0,-1,0,28.72452,269.5082,47.17861,0,0,77.41495,30.23634,28.72452,0,0,0,318.7582,0,0,0,420.0009,100,0.1198898,31.59697,61.93196,0,396.1732
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,81.08085,77.49706,47.24946,0,0,0,-1,0,0,0,81.08085,0,0,81.08085,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1198898,0,64.86469,0,399.8391
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,72.77134,76.27961,49.38065,17.35292,17.35292,0,-1,0,17.35292,419.3607,54.5051,0,0,72.77134,18.26624,17.35292,0,0,0,318.7582,0,0,0,420.0009,100,0.1198898,19.08822,58.21708,0,391.5296
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,49.91847,67.63311,50.31723,42.95703,42.95703,0,-1,0,42.95703,116.2056,4.700543,0,0,49.91847,45.21793,42.95703,0,0,0,318.7582,0,0,0,420.0009,100,0.1198898,47.25273,39.93478,0,368.6767
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,43.72993,66.27674,51.25381,8.189986,8.189986,0,-1,0,8.189986,533.944,35.1089,0,0,43.72993,8.621037,8.189986,0,0,0,318.7582,0,0,0,420.0009,100,0.1198898,9.008985,34.98395,0,362.4882
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,23.13624,57.98205,50.4797,50.671,50.671,0,-1,0,50.671,45.65974,0,0,0,23.13624,53.33789,50.671,0,0,0,318.7582,0,30.20165,-30.20165,388.1655,92.42017,0.1198898,55.7381,18.509,0,341.8945
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,47.70819,47.70819,31.24545,31.24545,0,-1,0,31.24545,0,0,7.105427E-15,0,0,32.88995,31.24545,0,0,33.55739,288.5566,0,32.88995,-32.88995,353.4965,84.16566,0.1198898,34.37,0,0,288.5566
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,45.02269,45.02269,63.8483,63.8483,0,-1,0,63.8483,0,0,7.105427E-15,1.533135,0,67.20874,63.8483,0,0,70.10178,255.6666,0,67.20874,-67.20874,282.6522,67.29801,0.1198898,70.23313,0,0,255.6666
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,42.76726,42.76726,46.02086,46.02086,0,-1,0,46.02086,0,0,7.105427E-15,0,0,48.44301,46.02086,0,0,144.7782,188.4579,0,48.44301,-48.44301,231.5888,55.14008,0.1198898,50.62295,0,0,188.4579
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,40.58828,40.58828,18.48866,18.48866,0,-1,0,18.48866,0,0,3.552714E-15,0,0,19.46174,18.48866,0,0,198.6037,140.0149,0,19.46174,-19.46174,211.0743,50.25569,0.1198898,20.33752,0,0,140.0149
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,38.30417,38.30417,10.31901,10.31901,0,-1,0,10.31901,0,0,1.776357E-15,0,0,10.86212,10.31901,0,0,220.2279,120.5531,0,10.86212,-10.86212,199.6246,47.52958,0.1198898,11.35091,0,0,120.5531
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,36.42146,36.42146,22.97429,22.97429,0,-1,0,22.97429,0,0,3.552714E-15,0,0,24.18346,22.97429,0,0,232.2969,109.691,0,24.18346,-24.18346,174.133,41.46016,0.1198898,25.27172,0,0,109.691
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,34.89235,34.89235,18.28369,18.28369,0,-1,0,18.28369,0,0,0,0,0,19.24599,18.28369,0,0,259.1674,85.50755,0,19.24599,-19.24599,153.846,36.62992,0.1198898,20.11205,0,0,85.50755
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,33.3059,33.3059,21.49008,21.49008,0,-1,0,21.49008,0,0,0,0,0,22.62114,21.49008,0,0,280.5518,66.26156,0,22.62114,-22.62114,130.0012,30.95261,0.1198898,23.63909,0,0,66.26156
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,32.12084,32.12084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.6865,43.64042,0,0,0,130.0012,30.95261,0.1198898,0,0,0,43.64042
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,31.04091,31.04091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.6865,43.64042,0,0,0,130.0012,30.95261,0.1198898,0,0,0,43.64042
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,29.91319,29.91319,37.42834,37.42834,0,-1,0,37.42834,0,0,7.105427E-15,0,0,39.39826,37.42834,0,0,305.6865,43.64042,0,39.39826,-39.39826,88.4718,21.06467,0.1198898,41.17118,0,0,43.64042
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,28.7568,28.7568,11.92122,11.92122,81,0,22.761,11.92122,0,0,0,0,0,0,0,69.07878,65.62485,349.4623,4.242161,65.62485,0,65.62485,150.729,35.88778,0.121865,13.11334,0,81,4.242161
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,27.82022,27.82022,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,283.8375,63.30452,68.7,0,68.7,215.9035,51.4055,0.1231889,0,0,81,63.30452
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.12181,30.99232,26.86453,24.73234,24.73234,81,0,22.761,24.73234,61.14186,0,0,0,15.12181,0,0,56.26766,53.45427,215.1375,125.1345,68.57609,0,68.57609,280.9605,66.89523,0.1249868,27.20558,12.09745,81,140.2563
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,36.99602,38.98766,28.38408,0,0,72.31579,0,20.56389,0,0,0,0,0,36.99602,0,0,72.31579,68.7,146.5614,186.853,105.696,0,105.696,381.2326,90.76948,0.1252774,0,29.59682,81,223.849
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,36.28506,43.23119,32.5509,16.32857,16.32857,0,-1,0,16.32857,222.2183,0,0,0,36.28506,17.18797,16.32857,0,0,40.86535,281.9794,19.0971,0,19.0971,399.3497,95.08306,0.1247916,17.96142,29.02805,0,318.2645
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,33.75713,46.97063,36.79418,13.76447,13.76447,0,-1,0,13.76447,245.2484,0,0,0,33.75713,14.48891,13.76447,0,0,21.76825,299.1668,19.26822,0,19.26822,417.6291,99.4353,0.1243052,15.14091,27.00571,0,332.924
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,60.32405,60.30006,40.42581,0,0,0,-1,0,0,0,57.82402,0,0,60.32405,0,0,0,0,2.500025,316.5082,2.500025,0,2.500025,420.0009,100,0.1242424,0,48.25924,0,376.8322
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,62.83231,65.39312,43.94276,16.38846,16.38846,0,-1,0,16.38846,383.3936,45.5813,0,0,62.83231,17.25101,16.38846,0,0,0,318.7582,0,0,0,420.0009,100,0.1242424,18.0273,50.26584,0,381.5905
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,20.85298,53.88464,47.3068,0,0,0,-1,0,0,0,20.85298,0,0,20.85298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242424,0,16.68239,0,339.6112
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,12.50581,53.38892,49.45711,9.351663,9.351663,0,-1,0,9.351663,133.7282,2.661959,0,0,12.50581,9.843855,9.351663,0,0,0,318.7582,0,0,0,420.0009,100,0.1242424,10.28683,10.00465,0,331.264
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,17.09397,55.85755,50.39369,0,0,0,-1,0,0,0,17.09397,0,0,17.09397,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242424,0,13.67518,0,335.8522
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,18.38639,57.2733,51.33982,0,0,0,-1,0,0,0,18.38639,0,0,18.38639,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242424,0,14.70911,0,337.1446
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,7.926997,53.04267,50.55616,23.98429,23.98429,0,-1,0,23.98429,33.05079,0,3.552714E-15,0,7.926997,25.24662,23.98429,0,0,0,318.7582,0,17.31962,-17.31962,401.7444,95.65323,0.1242424,26.38272,6.341598,0,326.6852
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,47.84199,47.84199,23.02263,23.02263,0,-1,0,23.02263,0,0,3.552714E-15,0,0,24.23434,23.02263,0,0,19.24402,301.4386,0,24.23434,-24.23434,376.1991,89.57104,0.1242424,25.32489,0,0,301.4386
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,45.15649,45.15649,36.23069,36.23069,0,-1,0,36.23069,0,0,7.105427E-15,0,0,38.13757,36.23069,0,0,46.17107,277.2043,0,38.13757,-38.13757,335.9986,79.9995,0.1242424,39.85376,0,0,277.2043
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,42.90105,42.90105,21.76153,21.76153,0,-1,0,21.76153,0,0,0,0,0,22.90687,21.76153,0,0,88.54616,239.0667,0,22.90687,-22.90687,311.8526,74.25047,0.1242424,23.93768,0,0,239.0667
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,40.69341,40.69341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.9982,216.1598,0,0,0,311.8526,74.25047,0.1242424,0,0,0,216.1598
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,38.4093,38.4093,6.556163,6.556163,0,-1,0,6.556163,0,0,8.881784E-16,0,0,6.901225,6.556163,0,0,113.9982,216.1598,0,6.901225,-6.901225,304.5781,72.51845,0.1242424,7.21178,0,0,216.1598
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,36.52658,36.52658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.6663,209.2586,0,0,0,304.5781,72.51845,0.1242424,0,0,0,209.2586
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,34.99747,34.99747,12.95303,12.95303,0,-1,0,12.95303,0,0,1.776357E-15,0,0,13.63477,12.95303,0,0,121.6663,209.2586,0,13.63477,-13.63477,290.2058,69.09647,0.1242424,14.24834,0,0,209.2586
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,33.43969,33.43969,18.04164,18.04164,0,-1,0,18.04164,0,0,0,0,0,18.9912,18.04164,0,0,136.816,195.6238,0,18.9912,-18.9912,270.1873,64.33018,0.1242424,19.8458,0,0,195.6238
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,32.22596,32.22596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.9173,176.6326,0,0,0,270.1873,64.33018,0.1242424,0,0,0,176.6326
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,31.12692,31.12692,7.737755,7.737755,0,-1,0,7.737755,0,0,1.776357E-15,0,0,8.145005,7.737755,0,0,157.9173,176.6326,0,8.145005,-8.145005,261.6017,62.286,0.1242424,8.51153,0,0,176.6326
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,30.02787,30.02787,14.26942,14.26942,0,-1,0,14.26942,0,0,1.776357E-15,0,0,15.02045,14.26942,0,0,166.9673,168.4876,0,15.02045,-15.02045,245.7688,58.51626,0.1242424,15.69637,0,0,168.4876
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,28.87148,28.87148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.6567,153.4672,0,0,0,245.7688,58.51626,0.1242424,0,0,0,153.4672
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,27.89668,27.89668,11.82418,11.82418,0,0,0,11.82418,0,0,1.776357E-15,0,0,12.4465,11.82418,0,0,183.6567,153.4672,0,12.4465,-12.4465,232.649,55.39251,0.1242424,13.0066,0,0,153.4672
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,19.84976,32.41548,26.95054,2.705118,2.705118,0,0,0,2.705118,733.7854,0,0,0,19.84976,2.847493,2.705118,0,0,197.4862,141.0207,17.00227,0,17.00227,248.7788,59.23292,0.1238168,2.97563,15.87981,0,160.8704
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,46.32031,41.98803,28.46054,47.3663,47.3663,0,0,0,47.3663,97.79169,0,0,0,46.32031,49.85927,47.3663,0,0,180.4839,156.3227,0,3.538955,-3.538955,245.0484,58.34474,0.1238168,52.10293,37.05625,0,202.643
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,68.89851,54.44158,32.62736,44.83023,44.83023,0,-1,0,44.83023,153.6876,0,0,0,68.89851,47.18971,44.83023,0,0,184.4161,152.7838,21.7088,0,21.7088,265.6432,63.24825,0.1232777,49.31325,55.11881,0,221.6823
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,79.85426,63.84584,36.88019,0,0,0,-1,0,0,0,0,0,0,79.85426,0,0,0,0,162.7073,172.3217,79.85426,0,79.85426,341.3996,81.28545,0.1213341,0,63.88341,0,252.1759
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,89.11153,72.5723,40.53094,36.35304,36.35304,0,-1,0,36.35304,245.1281,0,0,0,89.11153,38.26636,36.35304,0,0,82.85301,244.1905,50.84517,0,50.84517,389.6355,92.77018,0.1201282,39.98835,71.28922,0,333.302
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,85.82444,75.62572,44.05744,0,0,0,-1,0,0,0,53.8166,0,0,85.82444,0,0,0,0,32.00784,289.9512,32.00784,0,32.00784,420.0009,100,0.1193813,0,68.65955,0,375.7756
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,77.09479,75.80809,47.41193,17.85148,17.85148,0,-1,0,17.85148,431.8678,58.30376,0,0,77.09479,18.79103,17.85148,0,0,0,318.7582,0,0,0,420.0009,100,0.1193813,19.63663,61.67583,0,395.853
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,82.2161,81.12847,49.5909,3.483628,3.483628,0,-1,0,3.483628,2360.072,78.54913,0,0,82.2161,3.666976,3.483628,0,0,0,318.7582,0,0,0,420.0009,100,0.1193813,3.83199,65.77288,0,400.9743
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,66.75629,74.9716,50.53704,38.02377,38.02377,0,-1,0,38.02377,175.5647,26.73128,0,0,66.75629,40.02502,38.02377,0,0,0,318.7582,0,0,0,420.0009,100,0.1193813,41.82615,53.40504,0,385.5145
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,51.81422,69.75262,51.50229,9.628983,9.628983,0,-1,0,9.628983,538.1069,41.67845,0,0,51.81422,10.13577,9.628983,0,0,0,318.7582,0,0,0,420.0009,100,0.1193813,10.59188,41.45137,0,370.5724
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,26.57887,59.42258,50.71862,55.20184,55.20184,0,-1,0,55.20184,48.14853,0,7.105427E-15,0,26.57887,58.1072,55.20184,0,0,0,318.7582,0,31.52833,-31.52833,386.7671,92.08721,0.1193813,60.72203,21.2631,0,345.3371
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,48.00446,48.00446,28.36549,28.36549,0,-1,0,28.36549,0,0,3.552714E-15,0,0,29.85841,28.36549,0,0,35.03148,287.2299,0,29.85841,-29.85841,355.2935,84.59353,0.1193813,31.20204,0,0,287.2299
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,45.31896,45.31896,33.14514,33.14514,0,-1,0,33.14514,0,0,7.105427E-15,0,0,34.88963,33.14514,0,0,68.20748,257.3715,0,34.88963,-34.88963,318.5166,75.83714,0.1193813,36.45966,0,0,257.3715
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,43.03485,43.03485,30.45433,30.45433,0,-1,0,30.45433,0,0,0,0,0,32.05719,30.45433,0,0,106.9737,222.4819,0,32.05719,-32.05719,284.7254,67.79163,0.1193813,33.49976,0,0,222.4819
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,40.85587,40.85587,1.3979,1.3979,0,-1,0,1.3979,0,0,2.220446E-16,0,0,1.471473,1.3979,0,0,142.5928,190.4247,0,1.471473,-1.471473,283.1743,67.42233,0.1193813,1.53769,0,0,190.4247
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,38.57177,38.57177,13.78874,13.78874,0,-1,0,13.78874,0,0,1.776357E-15,0,0,14.51447,13.78874,0,0,144.2278,188.9532,0,14.51447,-14.51447,267.8747,63.77957,0.1193813,15.16762,0,0,188.9532
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,36.66038,36.66038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.355,174.4387,0,0,0,267.8747,63.77957,0.1193813,0,0,0,174.4387
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,35.13127,35.13127,29.91454,29.91454,0,-1,0,29.91454,0,0,3.552714E-15,0,0,31.48899,29.91454,0,0,160.355,174.4387,0,31.48899,-31.48899,234.6824,55.87666,0.1193813,32.90599,0,0,174.4387
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,33.54482,33.54482,28.55646,28.55646,0,-1,0,28.55646,0,0,0,0,0,30.05943,28.55646,0,0,195.3428,142.9498,0,30.05943,-30.05943,202.997,48.33252,0.1193813,31.4121,0,0,142.9498
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,32.33109,32.33109,34.41657,34.41657,0,-1,0,34.41657,0,0,7.105427E-15,0,0,36.22797,34.41657,0,0,228.7421,112.8903,0,36.22797,-36.22797,164.8094,39.24025,0.1193813,37.85823,0,0,112.8903
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,31.26071,31.26071,7.327777,7.327777,0,-1,0,7.327777,0,0,8.881784E-16,0,0,7.713449,7.327777,0,0,268.9954,76.66235,0,7.713449,-7.713449,156.6787,37.30437,0.1193813,8.060555,0,0,76.66235
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,30.133,30.133,31.85796,31.85796,0,-1,0,31.85796,0,0,7.105427E-15,0,0,33.53469,31.85796,0,0,277.5659,68.9489,0,33.53469,-33.53469,121.33,28.88804,0.1193813,35.04376,0,0,68.9489
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,28.97661,28.97661,3.958708,3.958708,0,0,0,3.958708,0,0,4.440892E-16,0,0,4.167061,3.958708,0,0,314.8267,35.41421,0,4.167061,-4.167061,116.9376,27.84222,0.1193813,4.354578,0,0,35.41421
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,28.01136,28.01136,37.26917,37.26917,81,0,22.761,37.26917,0,0,0,0,0,0,0,43.73083,41.54429,319.4568,31.24714,41.54429,0,41.54429,156.3499,37.2261,0.1207945,40.99608,0,81,31.24714
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.14689,31.7578,27.05567,40.54736,40.54736,81,0,22.761,40.54736,42.28854,0,0,0,17.14689,0,0,40.45264,38.43,277.9125,68.63701,55.57689,0,55.57689,209.0748,49.77961,0.1225557,44.6021,13.71751,81,85.7839
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,48.78434,42.87345,28.54655,26.54111,26.54111,81,0,22.761,26.54111,183.8067,0,0,0,48.78434,0,0,54.45889,51.73595,222.3356,118.6562,100.5203,0,100.5203,304.4367,72.48479,0.1234458,29.19522,39.02747,81,167.4406
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,71.86223,55.68521,32.74204,12.38742,12.38742,0,-1,0,12.38742,580.1226,0,0,0,71.86223,13.03939,12.38742,0,0,121.8153,209.1245,58.82284,0,58.82284,360.241,85.77148,0.1221022,13.62616,57.48978,0,280.9867
