Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,85.06749,66.22779,37.01398,37.63765,37.63765,0,-1,0,37.63765,226.017,0,0,0,85.06749,39.61858,37.63765,0,0,62.99245,262.065,45.44891,0,45.44891,403.3576,96.03733,0.1210839,41.40141,68.05399,0,347.1325
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,91.07751,73.68314,40.66473,41.52339,41.52339,0,-1,0,41.52339,219.3403,29.82515,0,0,91.07751,43.70883,41.52339,0,0,17.54353,302.9691,17.54353,0,17.54353,420.0009,100,0.1206954,45.67573,72.86201,0,394.0466
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,93.5629,79.68296,44.19124,58.29703,58.29703,0,-1,0,58.29703,160.4934,32.1976,0,0,93.5629,61.36529,58.29703,0,0,0,318.7582,0,0,0,420.0009,100,0.1206954,64.12673,74.85031,0,412.3211
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,87.25118,81.01359,47.57439,12.6877,12.6877,0,-1,0,12.6877,687.683,73.89571,0,0,87.25118,13.35548,12.6877,0,0,0,318.7582,0,0,0,420.0009,100,0.1206954,13.95647,69.80094,0,406.0094
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,74.22095,77.39089,49.7247,50.27231,50.27231,0,-1,0,50.27231,147.6378,21.30273,0,0,74.22095,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.1206954,55.29954,59.37676,0,392.9792
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,57.3004,71.06671,50.68995,30.77233,30.77233,0,-1,0,30.77233,186.2076,24.90848,0,0,57.3004,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.1206954,33.84956,45.84032,0,376.0586
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,48.33614,68.50895,51.63609,7.118555,7.118555,0,-1,0,7.118555,679.0161,40.84292,0,0,48.33614,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.1206954,7.830411,38.66891,0,367.0944
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,29.27484,60.51131,50.85242,77.02721,68.7,0,-1,0,68.7,42.61258,0,8.327207,16.02993,29.27484,72.31579,68.7,0,0,0,318.7582,0,43.04095,-43.04095,374.6317,89.19785,0.1206954,84.72993,23.41987,0,348.0331
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,48.13825,48.13825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.82328,275.7173,0,0,0,374.6317,89.19785,0.1206954,0,0,0,275.7173
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,45.45275,45.45275,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,47.82328,275.7173,0,14.87661,-14.87661,358.9504,85.4642,0.1206954,15.54606,0,0,275.7173
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,43.19732,43.19732,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,64.35284,260.8407,0,31.88857,-31.88857,325.3369,77.46101,0.1206954,33.32356,0,0,260.8407
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,40.98967,40.98967,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,99.78459,228.9521,0,61.63224,-61.63224,260.3708,61.99292,0.1206954,64.40569,0,0,228.9521
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,38.70556,38.70556,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,168.2649,167.3199,0,3.943274,-3.943274,256.2142,61.00326,0.1206954,4.120721,0,0,167.3199
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,36.79418,36.79418,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,172.6463,163.3766,0,10.90295,-10.90295,244.7215,58.2669,0.1206954,11.39358,0,0,163.3766
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,35.26507,35.26507,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,184.7607,152.4736,0,15.71496,-15.71496,228.1565,54.32286,0.1206954,16.42213,0,0,152.4736
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,33.70729,33.70729,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,202.2217,136.7587,0,53.59998,-53.59998,171.6571,40.87066,0.1206954,56.01197,0,0,136.7587
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,32.46489,32.46489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.7773,83.15869,0,0,0,171.6571,40.87066,0.1206954,0,0,0,83.15869
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,31.36584,31.36584,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,261.7773,83.15869,0,34.72457,-34.72457,135.0542,32.1557,0.1206954,36.28718,0,0,83.15869
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,30.23812,30.23812,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,300.3601,48.43412,0,43.08229,-43.08229,89.64149,21.34317,0.1206954,45.021,0,0,48.43412
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,29.08174,29.08174,9.519939,9.519939,81,0,22.761,9.519939,0,0,0,0,0,0,0,71.48006,67.90606,348.2293,5.351825,67.90606,0,67.90606,154.0628,36.68155,0.1222999,10.47193,0,81,5.351825
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,28.11649,28.11649,22.96859,22.96859,81,0,22.761,22.96859,0,0,0,0,0,0,0,58.03141,55.12984,280.3233,66.46728,55.12984,0,55.12984,206.3636,49.13409,0.1240119,25.26545,0,81,66.46728
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,19.63855,32.57272,27.16079,38.04053,38.04053,81,0,22.761,38.04053,51.62532,0,0,0,19.63855,0,0,42.95947,40.8115,225.1934,116.0841,60.45004,0,60.45004,263.7115,62.78833,0.1257074,41.84459,15.71084,81,135.7227
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,48.89046,43.02336,28.65167,0,0,72.31579,0,20.56389,0,0,0,0,0,48.89046,0,0,72.31579,68.7,164.7434,170.4892,117.5905,0,117.5905,375.2676,89.34926,0.1256821,0,39.11237,81,219.3796
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,67.81405,54.29734,32.84716,31.97774,31.97774,0,-1,0,31.97774,212.0664,0,0,0,67.81405,33.66078,31.97774,0,0,47.15294,276.3206,34.15327,0,34.15327,407.6683,97.06368,0.1249424,35.17551,54.25124,0,344.1346
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,75.64583,62.40797,37.11911,0,0,0,-1,0,0,0,62.64616,0,0,75.64583,0,0,0,0,12.99966,307.0585,12.99966,0,12.99966,420.0009,100,0.1246631,0,60.51666,0,382.7043
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,86.65337,71.7735,40.79853,67.0344,67.0344,0,-1,0,67.0344,129.267,16.09085,0,5.037838,86.65337,70.56252,67.0344,0,0,0,318.7582,0,0,0,420.0009,100,0.1246631,73.73784,69.32269,0,405.4116
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,92.45748,79.33158,44.35371,22.81098,22.81098,0,-1,0,22.81098,405.32,68.44592,0,0,92.45748,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.1246631,25.09208,73.96598,0,411.2157
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,81.63234,78.40016,47.73686,8.413524,8.413524,0,-1,0,8.413524,970.2515,72.776,0,0,81.63234,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.1246631,9.254876,65.30587,0,400.3906
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,78.00118,79.41492,49.88717,0,0,0,-1,0,0,0,78.00118,0,0,78.00118,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1246631,0,62.40095,0,396.7594
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,65.67392,74.83817,50.82375,51.90567,51.90567,0,-1,0,51.90567,126.5255,11.03637,0,0,65.67392,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.1246631,57.09624,52.53913,0,384.4322
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,41.95816,66.20551,51.79855,14.28191,14.28191,0,-1,0,14.28191,293.7854,26.92457,0,0,41.95816,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.1246631,15.7101,33.56653,0,360.7164
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,22.07541,58.18305,51.01489,33.71523,33.71523,0,-1,0,33.71523,65.47606,0,7.105427E-15,0,22.07541,35.48972,33.71523,0,0,0,318.7582,0,13.41431,-13.41431,405.8609,96.63335,0.1246631,37.08675,17.66032,0,340.8336
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,3.751502,49.44998,48.30072,32.93401,32.93401,0,-1,0,32.93401,11.39097,0,7.105427E-15,0,3.751502,34.66738,32.93401,0,0,14.90479,305.3439,0,30.91588,-30.91588,373.2727,88.87428,0.1246631,36.22741,3.001202,0,309.0954
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,45.64389,45.64389,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,49.25576,274.428,0,45.79491,-45.79491,325.0006,77.38095,0.1246631,47.85567,0,0,274.428
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,43.33112,43.33112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.139,228.6331,0,0,0,325.0006,77.38095,0.1246631,0,0,0,228.6331
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,41.15214,41.15214,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,100.139,228.6331,0,20.25457,-20.25457,303.6505,72.29758,0.1246631,21.16602,0,0,228.6331
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,38.83936,38.83936,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,122.6441,208.3786,0,9.93063,-9.93063,293.1826,69.80525,0.1246631,10.37751,0,0,208.3786
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,36.95665,36.95665,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,133.6781,198.4479,0,52.72418,-52.72418,237.6065,56.57286,0.1246631,55.09676,0,0,198.4479
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,35.39886,35.39886,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,192.2605,145.7238,0,5.430068,-5.430068,231.8827,55.21006,0.1246631,5.674421,0,0,145.7238
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,33.84108,33.84108,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,198.2939,140.2937,0,7.959908,-7.959908,223.4922,53.21233,0.1246631,8.318104,0,0,140.2937
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,32.60824,32.60824,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,207.1383,132.3338,0,35.81413,-35.81413,185.7408,44.22392,0.1246631,37.42576,0,0,132.3338
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,31.49964,31.49964,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,246.9317,96.51965,0,43.73234,-43.73234,139.6429,33.24824,0.1246631,45.70029,0,0,96.51965
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,30.37192,30.37192,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,295.5232,52.78732,0,18.21567,-18.21567,120.4419,28.67658,0.1246631,19.03537,0,0,52.78732
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,29.18686,29.18686,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,315.7628,34.57165,0,24.35298,-24.35298,94.77159,22.56462,0.1246631,25.44886,0,0,34.57165
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,28.22161,28.22161,42.21987,42.21987,81,0,22.761,42.21987,0,0,0,0,0,0,0,38.78013,36.84113,342.8217,10.21867,36.84113,0,36.84113,129.7222,30.88617,0.1257411,46.44185,0,81,10.21867
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,23.5502,33.82426,27.28503,4.73525,4.73525,77.05104,0,21.76191,4.73525,497.3381,0,0,0,23.5502,0,0,72.31579,68.7,305.9806,43.37569,92.2502,0,92.2502,217.2384,51.72332,0.1264758,5.208775,18.84016,81,66.92589
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,47.39198,42.68708,28.78547,2.267785,2.267785,74.58357,0,21.13764,2.267785,2089.792,0,0,0,47.39198,0,0,72.31579,68.7,213.7304,126.4009,116.092,0,116.092,327.3729,77.94577,0.1265733,2.494563,37.91358,81,173.7928
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,68.6738,54.77221,32.98096,11.29024,11.29024,0,-1,0,11.29024,608.2579,0,0,0,68.6738,11.88447,11.29024,0,0,97.63842,230.8837,56.78933,0,56.78933,381.248,90.77315,0.1253983,12.41927,54.93904,0,299.5574
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,84.07925,66.10139,37.25291,60.60637,60.60637,0,-1,0,60.60637,138.73,0,0,0,84.07925,63.79618,60.60637,0,0,40.84909,281.994,20.28307,0,20.28307,400.4902,95.35462,0.1249839,66.66701,67.2634,0,366.0733
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,86.78194,72.0435,40.961,37.3974,37.3974,0,-1,0,37.3974,232.0534,26.85023,0,0,86.78194,39.36568,37.3974,0,0,20.56602,300.2488,20.56602,0,20.56602,420.0009,100,0.1245666,41.13714,69.42555,0,387.0307
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,87.93228,77.24837,44.50662,0,0,0,-1,0,0,0,87.93228,0,0,87.93228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1245666,0,70.34583,0,406.6905
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,89.22237,82.52843,47.928,15.24715,15.24715,0,-1,0,15.24715,585.1741,73.17274,0,0,89.22237,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.1245666,16.77186,71.3779,0,407.9806
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,72.01516,76.8031,50.07831,10.73565,10.73565,0,-1,0,10.73565,670.8041,60.71448,0,0,72.01516,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.1245666,11.80921,57.61213,0,390.7734
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,65.74467,75.13776,51.04356,15.44975,15.44975,0,-1,0,15.44975,425.5388,49.48178,0,0,65.74467,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.1245666,16.99472,52.59574,0,384.5029
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,49.90782,69.53072,51.98014,1.395666,1.395666,0,-1,0,1.395666,3575.916,48.4387,0,0,49.90782,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.1245666,1.535232,39.92626,0,368.666
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,19.62194,57.5801,51.2347,26.75751,26.75751,0,-1,0,26.75751,73.33244,0,0,0,19.62194,28.1658,26.75751,0,0,0,318.7582,0,8.543864,-8.543864,410.9948,97.85571,0.1245666,29.43326,15.69755,0,338.3802
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,6.44714,50.50932,48.52053,25.19177,25.19177,0,-1,0,25.19177,25.59225,0,0,0,6.44714,26.51765,25.19177,0,0,9.493183,310.2144,0,20.07051,-20.07051,389.8386,92.81853,0.1245666,27.71095,5.157712,0,316.6615
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,45.85415,45.85415,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,31.79375,290.1439,0,45.59166,-45.59166,341.7808,81.37622,0.1245666,47.64328,0,0,290.1439
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,43.57004,43.57004,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,82.45115,244.5522,0,46.84082,-46.84082,292.4062,69.6204,0.1245666,48.94866,0,0,244.5522
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,41.36239,41.36239,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,134.4965,197.7114,0,17.23526,-17.23526,274.2387,65.29479,0.1245666,18.01085,0,0,197.7114
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,39.05917,39.05917,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,153.6468,180.4761,0,24.71784,-24.71784,248.1838,59.09126,0.1245666,25.83014,0,0,180.4761
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,37.14778,37.14778,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,181.1111,155.7583,0,5.598721,-5.598721,242.2822,57.68613,0.1245666,5.850663,0,0,155.7583
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,35.59,35.59,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,187.3319,150.1595,0,18.15363,-18.15363,223.1466,53.13004,0.1245666,18.97054,0,0,150.1595
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,34.00355,34.00355,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,207.5026,132.0059,0,23.7339,-23.7339,198.1289,47.17345,0.1245666,24.80193,0,0,132.0059
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,32.76115,32.76115,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,233.8736,108.272,0,7.011253,-7.011253,190.7384,45.41381,0.1245666,7.326759,0,0,108.272
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,31.66211,31.66211,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,241.6638,101.2608,0,13.48176,-13.48176,176.5274,42.03024,0.1245666,14.08844,0,0,101.2608
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,30.53439,30.53439,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,256.6436,87.779,0,44.92779,-44.92779,129.1693,30.75454,0.1245666,46.94954,0,0,87.779
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,29.34933,29.34933,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,306.5634,42.85121,0,8.04493,-8.04493,120.6892,28.73547,0.1245666,8.406951,0,0,42.85121
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,28.38408,28.38408,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,315.5022,34.80628,0,18.46739,-18.46739,101.2229,24.10064,0.1245666,19.29842,0,0,34.80628
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,15.67076,31.71507,27.41883,41.15984,41.15984,81,0,22.761,41.15984,38.07293,0,0,0,15.67076,0,0,39.84016,37.84816,336.0215,16.33889,53.51891,0,53.51891,151.9954,36.1893,0.1259699,45.27582,12.53661,81,32.00965
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,47.95333,43.04618,28.94794,0,0,72.31579,0,20.56389,0,0,0,0,0,47.95333,0,0,72.31579,68.7,282.5026,64.50591,116.6533,0,116.6533,262.6624,62.53855,0.1259607,0,38.36266,81,112.4592
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,54.7011,49.92424,33.11476,8.379216,8.379216,0,-1,0,8.379216,652.8188,0,0,0,54.7011,8.820228,8.379216,0,0,165.8492,169.4939,45.88087,0,45.88087,306.1888,72.90196,0.1250541,9.217138,43.76088,0,224.195
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,59.64594,56.53968,37.38671,28.33665,28.33665,0,-1,0,28.33665,210.4905,0,0,0,59.64594,29.82805,28.33665,0,0,119.9684,210.7867,29.81789,0,29.81789,334.4766,79.63712,0.1244719,31.17031,47.71675,0,270.4326
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,72.9416,66.16113,41.12347,8.173867,8.173867,0,-1,0,8.173867,892.3757,0,0,0,72.9416,8.604071,8.173867,0,0,90.15047,237.6228,64.33752,0,64.33752,395.5125,94.16946,0.1232339,8.991254,58.35328,0,310.5644
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,82.94016,75.04375,44.66909,27.58382,27.58382,0,-1,0,27.58382,300.6841,28.09162,0,0,82.94016,29.0356,27.58382,0,0,25.81295,295.5266,25.81295,0,25.81295,420.0009,100,0.122744,30.3422,66.35213,0,378.4667
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,80.00424,78.02856,48.06179,4.420048,4.420048,0,-1,0,4.420048,1810.031,75.35156,0,0,80.00424,4.652682,4.420048,0,0,0,318.7582,0,0,0,420.0009,100,0.122744,4.862053,64.0034,0,398.7625
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,74.19028,78.03018,50.24078,46.50927,46.50927,0,-1,0,46.50927,159.5172,25.23317,0,0,74.19028,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.122744,51.16019,59.35223,0,392.9485
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,46.22263,67.15659,51.17735,65.89314,65.89314,0,-1,0,65.89314,70.14787,0,0,3.782452,46.22263,69.3612,65.89314,0,0,0,318.7582,0,23.13857,-23.13857,395.6107,94.19283,0.122744,72.48245,36.9781,0,364.9809
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,29.46328,61.96182,52.1426,40.47926,40.47926,0,-1,0,40.47926,72.7861,0,7.105427E-15,0,29.46328,42.60975,40.47926,0,0,25.70952,295.6197,0,13.14647,-13.14647,381.7531,90.8934,0.122744,44.52719,23.57062,0,325.0829
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,19.26764,57.62013,51.38761,11.78205,11.78205,0,-1,0,11.78205,163.5338,0,0,0,19.26764,12.40216,11.78205,0,0,40.31671,282.4732,6.865481,0,6.865481,388.2662,92.44415,0.1226144,12.96026,15.41411,0,301.7408
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,6.306377,50.62022,48.67344,31.52142,31.52142,0,-1,0,31.52142,20.00664,0,0,0,6.306377,33.18044,31.52142,0,0,33.45123,288.6521,0,26.87406,-26.87406,359.9385,85.69946,0.1226144,34.67356,5.045102,0,294.9585
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,45.98794,45.98794,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,63.31129,261.778,0,48.18004,-48.18004,309.1523,73.60753,0.1226144,50.34814,0,0,261.778
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,43.73251,43.73251,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,116.8447,213.598,0,32.64877,-32.64877,274.7374,65.41354,0.1226144,34.11797,0,0,213.598
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,41.52486,41.52486,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,153.1211,180.9492,0,20.39401,-20.39401,253.2402,60.29518,0.1226144,21.31174,0,0,180.9492
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,39.19297,39.19297,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,175.7811,160.5552,0,13.21293,-13.21293,239.3126,56.97907,0.1226144,13.80752,0,0,160.5552
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,37.28158,37.28158,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,190.4621,147.3423,0,27.32841,-27.32841,210.5059,50.12036,0.1226144,28.55819,0,0,147.3423
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,35.69513,35.69513,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,220.827,120.0139,0,38.08628,-38.08628,170.3595,40.5617,0.1226144,39.80016,0,0,120.0139
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,34.13735,34.13735,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,263.1451,81.92762,0,29.33316,-29.33316,139.4396,33.19984,0.1226144,30.65315,0,0,81.92762
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,32.90451,32.90451,75.98234,49.96473,0,-1,0,49.96473,0,0,26.0176,33.61584,0,52.59446,49.96473,0,0,295.7375,52.59446,0,52.59446,-52.59446,84.00017,20,0.1226144,83.58057,0,0,52.59446
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,31.76723,31.76723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226144,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,30.63951,30.63951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226144,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,29.48313,29.48313,37.06536,37.06536,81,0,22.761,37.06536,0,0,0,0,0,0,0,43.93464,41.73791,354.1758,0,41.73791,0,41.73791,123.5962,29.42761,0.1237198,40.7719,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,28.51788,28.51788,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,312.4379,37.56412,62.62336,0,62.62336,183.006,43.57276,0.1251322,16.58874,0,81,37.56412
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,18.86451,32.75703,27.55263,54.57602,54.57602,81,0,22.761,54.57602,34.56556,0,0,0,18.86451,0,0,26.42398,25.10278,249.8145,93.92514,43.96729,0,43.96729,224.717,53.50394,0.1261795,60.03363,15.09161,81,112.7896
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,42.11555,41.29946,29.05306,39.66274,39.66274,81,0,22.761,39.66274,106.1842,0,0,0,42.11555,0,0,41.33726,39.2704,205.8473,133.4957,81.38595,0,81.38595,301.9265,71.88712,0.127191,43.62901,33.69244,81,175.6113
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,53.63301,49.70636,33.24855,25.08874,25.08874,0,-1,0,25.08874,213.7733,0,0,0,53.63301,26.4092,25.08874,0,0,124.4613,206.7431,27.22382,0,27.22382,327.7533,78.03634,0.1266786,27.59761,42.90641,0,260.3761
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,74.40501,62.39174,37.5205,0,0,0,-1,0,0,0,0,0,0,74.40501,0,0,0,0,97.23749,231.2445,74.40501,0,74.40501,398.3401,94.84268,0.1252992,0,59.52401,0,305.6495
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,85.83593,72.02554,41.28593,51.37933,51.37933,0,-1,0,51.37933,167.0631,8.919949,0,0,85.83593,54.08351,51.37933,0,0,22.83247,298.209,22.83247,0,22.83247,420.0009,100,0.1248818,56.51727,68.66875,0,384.0449
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,75.33504,71.75754,44.83155,36.542,36.542,0,-1,0,36.542,206.1602,36.86979,0,0,75.33504,38.46526,36.542,0,0,0,318.7582,0,0,0,420.0009,100,0.1248818,40.19619,60.26804,0,394.0933
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,82.44446,79.44006,48.22426,12.21591,12.21591,0,-1,0,12.21591,674.8943,69.58561,0,0,82.44446,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.1248818,13.4375,65.95557,0,401.2027
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,75.90176,79.04539,50.39369,59.81586,59.81586,0,-1,0,59.81586,126.8924,12.93769,0,0,75.90176,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.1248818,65.79745,60.72141,0,394.66
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,61.73709,73.72905,51.33982,34.52446,34.52446,0,-1,0,34.52446,178.8213,25.39555,0,0,61.73709,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1248818,37.97691,49.38968,0,380.4953
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,45.09364,67.98708,52.30507,0,0,0,-1,0,0,0,45.09364,0,0,45.09364,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1248818,0,36.07491,0,363.8519
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,24.03155,59.41969,51.55008,46.60479,46.60479,0,-1,0,46.60479,51.56455,0,0,0,24.03155,49.05767,46.60479,0,0,0,318.7582,0,25.02612,-25.02612,393.621,93.71909,0.1248818,51.26527,19.22524,0,342.7898
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,4.526718,50.2008,48.80724,92.60661,68.7,0,-1,0,68.7,6.589109,0,23.90661,33.16727,4.526718,72.31579,68.7,0,0,27.8068,293.7321,0,67.78907,-67.78907,322.165,76.70581,0.1248818,101.8673,3.621374,0,298.2588
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,46.15041,46.15041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.128,225.943,0,0,0,322.165,76.70581,0.1248818,0,0,0,225.943
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,43.8663,43.8663,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,103.128,225.943,0,56.16882,-56.16882,262.9579,62.6089,0.1248818,58.69641,0,0,225.943
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,41.65865,41.65865,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,165.5378,169.7742,0,52.34842,-52.34842,207.7778,49.47081,0.1248818,54.7041,0,0,169.7742
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,39.32676,39.32676,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,223.7027,117.4258,0,25.72888,-25.72888,180.6572,43.01353,0.1248818,26.88668,0,0,117.4258
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,37.38671,37.38671,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,252.2903,91.69692,0,19.21517,-19.21517,160.4026,38.19103,0.1248818,20.07985,0,0,91.69692
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,35.82893,35.82893,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,273.6405,72.48175,0,23.03085,-23.03085,136.126,32.41089,0.1248818,24.06723,0,0,72.48175
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,34.24248,34.24248,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,299.2303,49.4509,0,21.14997,-21.14997,113.832,27.1028,0.1248818,22.10172,0,0,49.4509
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,33.00963,33.00963,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,322.7303,28.30093,0,15.09601,-15.09601,97.91938,23.31409,0.1248818,15.77533,0,0,28.30093
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,31.88191,31.88191,30.22689,12.54468,0,-1,0,12.54468,0,0,17.68221,20.7049,0,13.20493,12.54468,0,0,339.5037,13.20493,0,13.20493,-13.20493,84.00017,20,0.1248818,33.24958,0,0,13.20493
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,30.7542,30.7542,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248818,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,29.56914,29.56914,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.12615,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,28.59433,28.59433,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.1275275,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.738507,29.17865,27.62908,19.09677,19.09677,81,0,22.761,19.09677,30.04963,0,0,0,5.738507,0,0,61.90324,58.80807,231.0939,110.7737,64.54658,0,64.54658,262.0002,62.38088,0.1287834,21.00644,4.590806,81,116.5123
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.07624,34.19843,29.16775,3.482964,3.482964,75.79875,0,21.44508,3.482964,518.9902,0,0,0,18.07624,0,0,72.31579,68.7,166.5473,168.8657,86.77624,0,86.77624,344.3234,81.98159,0.1294062,3.83126,14.46099,81,186.9419
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,41.3988,45.73508,33.35368,0,0,0,-1,0,0,0,0,0,0,41.3988,0,0,0,0,79.77105,246.9643,41.3988,0,41.3988,383.5977,91.33261,0.1286591,0,33.11904,0,288.3631
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,74.65557,62.65517,37.6543,0,0,0,-1,0,0,0,36.28332,0,0,74.65557,0,0,0,0,38.37225,284.2232,38.37225,0,38.37225,420.0009,100,0.1279744,0,59.72446,0,358.8788
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,78.61868,68.9511,41.41973,75.0882,68.7,0,-1,0,68.7,114.4377,6.302889,6.388202,13.89702,78.61868,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1279744,82.59702,62.89494,0,397.3769
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,81.94595,74.95629,44.96535,8.669325,8.669325,0,-1,0,8.669325,945.2402,72.82034,0,0,81.94595,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.1279744,9.536258,65.55676,0,400.7042
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,56.73447,68.1385,48.38673,6.529457,6.529457,0,-1,0,6.529457,868.9003,49.86135,0,0,56.73447,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.1279744,7.182402,45.38757,0,375.4927
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,49.68311,67.79077,50.53704,30.70415,30.70415,0,-1,0,30.70415,161.8124,17.36296,0,0,49.68311,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.1279744,33.77456,39.74649,0,368.4413
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,47.51944,68.03341,51.50229,0,0,0,-1,0,0,0,47.51944,0,0,47.51944,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1279744,0,38.01555,0,366.2777
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,24.04436,60.36397,52.43887,41.11631,41.11631,0,-1,0,41.11631,58.47888,0,0,0,24.04436,43.28033,41.11631,0,0,0,318.7582,0,19.23597,-19.23597,399.7243,95.17227,0.1279744,45.22794,19.23549,0,342.8026
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.143895,52.66759,51.68387,12.36327,12.36327,0,-1,0,12.36327,25.42931,0,1.776357E-15,0,3.143895,13.01397,12.36327,0,0,21.3733,299.5222,0,9.870077,-9.870077,389.3204,92.69514,0.1279744,13.5996,2.515116,0,302.6661
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.39297,49.704,48.9697,0,0,0,-1,0,0,0,0,0,0,2.39297,0,0,0,0,32.34005,289.6522,2.39297,0,2.39297,391.5905,93.23566,0.1279319,0,1.914376,0,292.0451
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,46.31288,46.31288,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,29.94708,291.8058,0,26.58636,-26.58636,363.5661,86.56318,0.1279319,27.78274,0,0,291.8058
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,44.02877,44.02877,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,59.48748,265.2195,0,55.88942,-55.88942,304.6534,72.53638,0.1279319,58.40445,0,0,265.2195
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,41.79245,41.79245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.5868,209.3301,0,0,0,304.6534,72.53638,0.1279319,0,0,0,209.3301
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,39.46056,39.46056,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,121.5868,209.3301,0,36.35201,-36.35201,266.3351,63.41298,0.1279319,37.98784,0,0,209.3301
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,37.5205,37.5205,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,161.978,172.9781,0,34.55435,-34.55435,229.9116,54.74075,0.1279319,36.10929,0,0,172.9781
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,35.96272,35.96272,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,200.3717,138.4237,0,20.98203,-20.98203,207.7946,49.4748,0.1279319,21.92623,0,0,138.4237
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,34.37627,34.37627,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,223.685,117.4417,0,2.610173,-2.610173,205.0432,48.81972,0.1279319,2.72763,0,0,117.4417
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,33.11476,33.11476,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,226.5852,114.8315,0,31.98023,-31.98023,171.3331,40.79351,0.1279319,33.41935,0,0,114.8315
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,31.98704,31.98704,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,262.1188,82.85128,0,11.37015,-11.37015,159.3479,37.9399,0.1279319,11.88181,0,0,82.85128
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,30.83065,30.83065,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,274.7523,71.48113,0,28.66284,-28.66284,129.1346,30.74627,0.1279319,29.95267,0,0,71.48113
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,29.67426,29.67426,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,306.5999,42.81829,0,0,0,129.1346,30.74627,0.1279319,0,0,0,42.81829
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,28.68034,28.68034,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,306.5999,42.81829,0,16.11597,-16.11597,112.1469,26.70159,0.1279319,16.84119,0,0,42.81829
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.113805,30.19098,27.71509,20.95882,20.95882,0,0,0,20.95882,43.48434,0,0,0,9.113805,22.06191,20.95882,0,0,324.5066,26.70232,0,12.94811,-12.94811,98.49837,23.45195,0.1279319,23.0547,7.291044,0,35.81612
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,31.94838,38.36582,29.2442,43.29147,43.29147,81,0,22.761,43.29147,73.79833,0,0,0,31.94838,0,0,37.70853,35.8231,338.8933,13.75421,67.77148,0,67.77148,162.7921,38.75993,0.1290868,47.62062,25.55871,81,45.70259
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,64.55599,53.82352,33.46836,30.95684,30.95684,0,-1,0,30.95684,208.5355,0,0,0,64.55599,32.58614,30.95684,0,0,271.1219,74.74854,31.96985,0,31.96985,193.1213,45.98117,0.1285224,34.05252,51.64479,0,139.3045
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,67.4686,59.9424,37.76898,49.39177,49.39177,0,-1,0,49.39177,136.5989,0,0,0,67.4686,51.99133,49.39177,0,0,239.152,103.5214,15.47727,0,15.47727,207.8043,49.47712,0.1282509,54.33094,53.97488,0,170.99
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,77.13654,68.43728,41.52486,0,0,0,-1,0,0,0,0,0,0,77.13654,0,0,0,0,223.6748,117.4509,77.13654,0,77.13654,280.9825,66.90046,0.1269148,0,61.70923,0,194.5875
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,63.89499,67.1936,45.09915,0,0,0,-1,0,0,0,0,0,0,63.89499,0,0,0,0,146.5382,186.8738,63.89499,0,63.89499,341.5986,81.33283,0.125829,0,51.11599,0,250.7688
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,51.04684,66.02583,48.52053,10.38315,10.38315,0,-1,0,10.38315,491.6314,0,0,0,51.04684,10.92963,10.38315,0,0,82.64323,244.3793,40.1172,0,40.1172,379.6571,90.39437,0.1251567,11.42147,40.83747,0,295.4261
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,47.7147,67.16713,50.67084,44.95961,44.95961,0,-1,0,44.95961,106.1279,0,0,0,47.7147,47.3259,44.95961,0,0,42.52603,280.4848,0.3887962,0,0.3887962,380.0259,90.48219,0.1251503,49.45557,38.17176,0,328.1995
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,36.85004,64.10226,51.63609,47.56976,47.56976,0,-1,0,47.56976,77.46526,0,0,0,36.85004,50.07343,47.56976,0,0,42.13723,280.8347,0,13.22339,-13.22339,366.0873,87.16346,0.1251503,52.32674,29.48003,0,317.6848
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,16.70027,57.98827,52.57267,0,0,0,-1,0,0,0,0,0,0,16.70027,0,0,0,0,56.82989,267.6113,16.70027,0,16.70027,381.9305,90.93566,0.1248725,0,13.36021,0,284.3116
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,18.33785,57.75487,51.81767,48.07479,48.07479,0,-1,0,48.07479,38.14442,0,7.105427E-15,0,18.33785,50.60505,48.07479,0,0,40.12962,282.6416,0,32.2672,-32.2672,347.9179,82.83743,0.1248725,52.88227,14.67028,0,300.9794
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,5.502019,50.83302,49.13217,43.90209,43.90209,0,-1,0,43.90209,12.53248,0,0,0,5.502019,46.21273,43.90209,0,0,75.98206,250.3744,0,40.7107,-40.7107,305.0051,72.62011,0.1248725,48.2923,4.401615,0,255.8764
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,46.44667,46.44667,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,121.2162,209.6637,0,25.37571,-25.37571,278.2567,66.25146,0.1248725,26.51762,0,0,209.6637
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,44.16257,44.16257,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,149.4114,184.2879,0,21.66298,-21.66298,255.4219,60.81462,0.1248725,22.63781,0,0,184.2879
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,41.90713,41.90713,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,173.4814,162.625,0,22.24474,-22.24474,231.9739,55.23178,0.1248725,23.24576,0,0,162.625
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,39.56569,39.56569,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,198.1978,140.3802,0,24.12344,-24.12344,206.5456,49.17742,0.1248725,25.209,0,0,140.3802
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,37.63519,37.63519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.0016,116.2568,0,0,0,206.5456,49.17742,0.1248725,0,0,0,116.2568
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,36.04874,36.04874,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,225.0016,116.2568,0,2.188488,-2.188488,204.2387,48.62817,0.1248725,2.28697,0,0,116.2568
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,34.4814,34.4814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.4333,114.0683,0,0,0,204.2387,48.62817,0.1248725,0,0,0,114.0683
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,33.19122,33.19122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.4333,114.0683,0,0,0,204.2387,48.62817,0.1248725,0,0,0,114.0683
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,32.0635,32.0635,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,227.4333,114.0683,0,38.46391,-38.46391,163.6942,38.97473,0.1248725,40.19478,0,0,114.0683
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,30.90711,30.90711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.1709,75.60439,0,0,0,163.6942,38.97473,0.1248725,0,0,0,75.60439
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,29.75072,29.75072,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,270.1709,75.60439,0,20.08459,-20.08459,142.5232,33.93402,0.1248725,20.9884,0,0,75.60439
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,28.7568,28.7568,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,292.4872,55.51979,0,7.361358,-7.361358,134.7636,32.08651,0.1248725,7.692619,0,0,55.51979
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.08091,33.06548,27.79155,16.99543,16.99543,0,0,0,16.99543,112.2708,0,0,0,19.08091,17.88993,16.99543,0,0,300.6664,48.15844,1.190976,0,1.190976,135.8935,32.35553,0.1248528,18.69497,15.26472,0,67.23934
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,41.74774,41.47337,29.32066,65.91032,65.91032,81,0,22.761,65.91032,63.34021,0,0,0,41.74774,0,0,15.08967,14.33519,299.4755,49.23032,56.08293,0,56.08293,189.0984,45.02334,0.1259591,72.50136,33.39819,81,90.97805
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,59.39404,52.05368,33.54482,9.614301,9.614301,0,-1,0,9.614301,617.7676,0,0,0,59.39404,10.12032,9.614301,0,0,243.3925,99.70495,49.27372,0,49.27372,235.8436,56.15312,0.1251459,10.57573,47.51523,0,159.099
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,70.30838,61.17881,37.87411,3.821191,3.821191,0,-1,0,3.821191,1839.96,0,0,0,70.30838,4.022306,3.821191,0,0,194.1188,144.0513,66.28607,0,66.28607,298.7281,71.12559,0.1240683,4.20331,56.2467,0,214.3597
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,77.55544,68.76141,41.63954,44.13491,44.13491,0,-1,0,44.13491,175.7236,0,0,0,77.55544,46.45781,44.13491,0,0,127.8327,203.7088,31.09764,0,31.09764,328.2299,78.14981,0.1235691,48.5484,62.04435,0,281.2642
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,87.09422,77.79826,45.23294,59.92383,59.92383,0,-1,0,59.92383,145.3415,0,0,0,87.09422,63.07771,59.92383,0,0,96.7351,231.6966,24.0165,0,24.0165,351.0139,83.57458,0.1231864,65.91621,69.67537,0,318.7909
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,68.84212,73.5955,48.65432,10.4781,10.4781,0,-1,0,10.4781,657.0099,0,0,0,68.84212,11.02957,10.4781,0,0,72.7186,253.3115,57.81255,0,57.81255,405.8597,96.63307,0.1222747,11.5259,55.0737,0,322.1536
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,43.83827,65.81549,50.80463,19.95671,19.95671,0,-1,0,19.95671,219.6669,7.925166,0,0,43.83827,21.00706,19.95671,0,0,14.90604,305.3428,14.90604,0,14.90604,420.0009,100,0.1220418,21.95238,35.07061,0,349.1811
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,39.20192,65.12796,51.76988,0,0,0,-1,0,0,0,39.20192,0,0,39.20192,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1220418,0,31.36154,0,357.9601
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,42.75329,67.52542,52.70646,0,0,0,-1,0,0,0,42.75329,0,0,42.75329,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1220418,0,34.20263,0,361.5115
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,17.83392,57.73426,51.96102,0,0,0,-1,0,0,0,17.83392,0,0,17.83392,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1220418,0,14.26714,0,336.5922
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,9.875053,52.34933,49.26597,0,0,0,-1,0,0,0,9.875053,0,0,9.875053,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1220418,0,7.900043,0,328.6333
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,46.58047,46.58047,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.1220418,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,44.29636,44.29636,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.1220418,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,42.04093,42.04093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.1220418,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,39.67081,39.67081,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.1220418,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,37.74031,37.74031,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.1220418,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,36.18253,36.18253,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.1220418,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,34.59608,34.59608,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.1220418,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,33.3059,33.3059,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.1220418,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,32.14951,32.14951,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.1220418,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,30.99312,30.99312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1220418,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,29.83673,29.83673,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1220418,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,28.84281,28.84281,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.1220418,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.07251,33.15193,27.87756,0,0,0,0,0,0,0,0,0,0,19.07251,0,0,0,0,182.8032,154.2353,19.07251,0,19.07251,264.6723,63.01708,0.1217451,0,15.25801,0,173.3078
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,43.16331,42.04541,29.43534,34.53743,34.53743,0,0,0,34.53743,124.9755,0,0,0,43.16331,36.35519,34.53743,0,0,163.7307,171.4006,6.808121,0,6.808121,271.131,64.55488,0.1216395,37.99117,34.53065,0,214.5639
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,63.38088,53.60558,33.64995,0.4030911,0.4030911,0,-1,0,0.4030911,15723.71,0,0,0,63.38088,0.4243064,0.4030911,0,0,156.9226,177.5279,62.95657,0,62.95657,330.8569,78.77528,0.120672,0.4434002,50.7047,0,240.9088
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,83.54305,66.85548,38.03658,12.6412,12.6412,0,-1,0,12.6412,660.8793,0,0,0,83.54305,13.30652,12.6412,0,0,93.966,234.1888,70.23652,0,70.23652,397.4891,94.64007,0.1196106,13.90532,66.83443,0,317.7319
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,90.25379,74.81865,41.82112,0,0,0,-1,0,0,0,66.52431,0,0,90.25379,0,0,0,0,23.72948,297.4017,23.72948,0,23.72948,420.0009,100,0.1192562,0,72.20303,0,387.6555
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,94.64278,81.88538,45.36674,0,0,0,-1,0,0,0,94.64278,0,0,94.64278,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1192562,0,75.71423,0,413.401
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,88.85672,83.51443,48.78812,20.93584,20.93584,0,-1,0,20.93584,424.4239,66.81898,0,0,88.85672,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.1192562,23.02943,71.08537,0,407.615
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,83.7401,83.74328,50.95755,0,0,0,-1,0,0,0,83.7401,0,0,83.7401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1192562,0,66.99208,0,402.4983
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,62.93361,74.93227,51.90368,18.33716,18.33716,0,-1,0,18.33716,343.2026,43.63134,0,0,62.93361,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.1192562,20.17088,50.34689,0,381.6918
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,48.37083,69.92812,52.86893,42.95067,42.95067,0,-1,0,42.95067,112.6195,3.159603,0,0,48.37083,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.1192562,47.24574,38.69667,0,367.1291
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,23.70954,59.93426,52.1426,35.10195,35.10195,0,-1,0,35.10195,67.54478,0,0,0,23.70954,36.94942,35.10195,0,0,0,318.7582,0,13.23989,-13.23989,406.0448,96.67713,0.1192562,38.61215,18.96763,0,342.4678
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,11.54707,53.05067,49.42844,0,0,0,-1,0,0,0,0,0,0,11.54707,0,0,0,0,14.71099,305.5183,11.54707,0,11.54707,416.9993,99.28535,0.1190845,0,9.237654,0,317.0654
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,46.74294,46.74294,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,3.163919,315.9107,0,22.06457,-22.06457,393.7412,93.74771,0.1190845,23.05747,0,0,315.9107
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,44.45883,44.45883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.68011,293.8461,0,0,0,393.7412,93.74771,0.1190845,0,0,0,293.8461
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,42.17473,42.17473,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,27.68011,293.8461,0,10.65421,-10.65421,382.5107,91.07378,0.1190845,11.13365,0,0,293.8461
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,39.80461,39.80461,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,39.51812,283.1919,0,34.07219,-34.07219,346.5954,82.52255,0.1190845,35.60544,0,0,283.1919
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,37.87411,37.87411,16.43604,16.43604,0,-1,0,16.43604,0,0,0,0,0,17.30109,16.43604,0,0,77.37611,249.1197,0,17.30109,-17.30109,328.3585,78.18043,0.1190845,18.07964,0,0,249.1197
