Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,36.28766,36.28766,34.26001,34.26001,0,-1,0,34.26001,0,0,7.105427E-15,0,0,36.06316,34.26001,0,0,96.59954,231.8186,0,36.06316,-36.06316,290.3445,69.12952,0.1190845,37.68601,0,0,231.8186
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,34.72988,34.72988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.6697,195.7555,0,0,0,290.3445,69.12952,0.1190845,0,0,0,195.7555
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,33.41102,33.41102,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,136.6697,195.7555,0,39.54258,-39.54258,248.663,59.20536,0.1190845,41.32199,0,0,195.7555
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,32.28331,32.28331,7.815815,7.815815,0,-1,0,7.815815,0,0,8.881784E-16,0,0,8.227174,7.815815,0,0,180.6059,156.2129,0,8.227174,-8.227174,239.9908,57.14056,0.1190845,8.597396,0,0,156.2129
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,31.12692,31.12692,11.66502,11.66502,0,-1,0,11.66502,0,0,0,0,0,12.27897,11.66502,0,0,189.7472,147.9857,0,12.27897,-12.27897,227.0477,54.05886,0.1190845,12.83152,0,0,147.9857
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,29.94186,29.94186,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,0,38.5329,36.60625,0,0,203.3905,135.7068,0,38.5329,-38.5329,186.4304,44.3881,0.1190845,40.26688,0,0,135.7068
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,28.97661,28.97661,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,0,17.30534,16.44007,0,0,246.2048,97.17385,0,17.30534,-17.30534,168.189,40.04491,0.1190845,18.08408,0,0,97.17385
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,6.978909,29.90403,28.01136,20.68808,20.68808,0,0,0,20.68808,33.73396,0,0,0,6.978909,21.77693,20.68808,0,0,265.433,79.86852,0,14.79802,-14.79802,152.5905,36.331,0.1190845,22.75689,5.583127,0,86.84743
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,24.93403,36.61145,29.56914,34.19189,34.19189,0,0,0,34.19189,72.9238,0,0,0,24.93403,35.99147,34.19189,0,0,281.8752,65.0705,0,11.05744,-11.05744,140.9349,33.55587,0.1190845,37.61108,19.94722,0,90.00452
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,41.29119,46.19839,33.81242,55.16306,55.16306,0,-1,0,55.16306,74.85297,0,0,1.521634,41.29119,58.06638,55.16306,0,0,294.1613,54.01306,0,16.77519,-16.77519,123.2523,29.34573,0.1190845,60.67937,33.03295,0,95.30425
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,33.07171,48.27224,38.21816,26.67218,26.67218,0,-1,0,26.67218,123.9933,0,0,0,33.07171,28.07598,26.67218,0,0,312.8004,37.23787,4.995732,0,4.995732,127.9917,30.47415,0.1190104,29.3394,26.45737,0,70.30959
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,39.041,54.36702,42.01226,36.07237,36.07237,0,-1,0,36.07237,108.2296,0,0,0,39.041,37.97092,36.07237,0,0,307.8047,41.73403,1.070083,0,1.070083,129.0069,30.71586,0.1189945,39.67961,31.2328,0,80.77503
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,53.61945,63.63802,45.55788,30.36676,30.36676,0,-1,0,30.36676,176.5728,0,0,0,53.61945,31.96501,30.36676,0,0,306.7346,42.69711,21.65444,0,21.65444,149.5501,35.60709,0.1186744,33.40343,42.89556,0,96.31656
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,40.7609,62.61611,48.9697,48.05128,48.05128,0,-1,0,48.05128,84.82793,0,0,0,40.7609,50.58029,48.05128,0,0,285.0801,62.1861,0,9.819391,-9.819391,139.1995,33.14268,0.1186744,52.8564,32.60872,0,102.947
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,20.96446,57.91502,51.12001,0,0,0,-1,0,0,0,0,0,0,20.96446,0,0,0,0,295.9906,52.36671,20.96446,0,20.96446,159.0882,37.87806,0.1183661,0,16.77156,0,73.33117
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,38.12426,65.08141,52.09482,44.94886,44.94886,0,-1,0,44.94886,84.81697,0,0,0,38.12426,47.31459,44.94886,0,0,275.0261,71.23472,0,9.190327,-9.190327,149.4007,35.57153,0.1183661,49.44374,30.49941,0,109.359
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,40.4503,67.03129,53.06007,0,0,0,-1,0,0,0,0,0,0,40.4503,0,0,0,0,285.2376,62.0444,40.4503,0,40.4503,187.7752,44.7083,0.1177757,0,32.36024,0,102.4947
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,21.08612,59.19974,52.30507,0,0,0,-1,0,0,0,0,0,0,21.08612,0,0,0,0,244.7873,98.44966,21.08612,0,21.08612,207.7793,49.47116,0.1174702,0,16.86889,0,119.5358
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,6.241275,51.55818,49.61958,0,0,0,-1,0,0,0,0,0,0,6.241275,0,0,0,0,223.7012,117.4272,6.241275,0,6.241275,213.7003,50.88091,0.1173801,0,4.99302,0,123.6684
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,46.90541,46.90541,38.01074,38.01074,0,-1,0,38.01074,0,0,0,0,0,40.01131,38.01074,0,0,217.4599,123.0443,0,40.01131,-40.01131,171.5246,40.83912,0.1173801,41.81181,0,0,123.0443
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,44.6213,44.6213,6.684701,6.684701,0,-1,0,6.684701,0,0,8.881784E-16,0,0,7.036528,6.684701,0,0,261.9169,83.03301,0,7.036528,-7.036528,164.1075,39.07314,0.1173801,7.353171,0,0,83.03301
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,42.3372,42.3372,35.9881,35.9881,0,-1,0,35.9881,0,0,7.105427E-15,0,0,37.88221,35.9881,0,0,269.7353,75.99648,0,37.88221,-37.88221,124.1761,29.56569,0.1173801,39.58691,0,0,75.99648
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,39.91929,39.91929,35.02644,35.02644,0,-1,0,35.02644,0,0,7.105427E-15,2.320524,0,36.86993,35.02644,0,0,311.8266,38.11427,0,36.86993,-36.86993,85.31181,20.3123,0.1173801,38.52908,0,0,38.11427
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,38.00791,38.00791,9.627453,1.18212,0,-1,0,1.18212,0,0,8.445333,9.408078,0,1.244336,1.18212,0,0,352.7932,1.244336,0,1.244336,-1.244336,84.00017,20,0.1173801,10.5902,0,0,1.244336
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,36.45013,36.45013,14.20322,0,0,-1,0,0,0,0,14.20322,15.62354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173801,15.62354,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,34.86368,34.86368,22.5088,0,0,-1,0,0,0,0,22.5088,24.75968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173801,24.75968,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,33.54482,33.54482,24.27031,0,0,-1,0,0,0,0,24.27031,26.69734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173801,26.69734,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,32.38843,32.38843,10.83001,0,0,-1,0,0,0,0,10.83001,11.91301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173801,11.91301,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,31.23204,31.23204,11.22209,0,0,-1,0,0,0,0,11.22209,12.3443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173801,12.3443,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,30.04699,30.04699,8.585193,8.585193,80.90098,0,22.73595,8.585193,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1184752,9.443711,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,29.08174,29.08174,9.925195,9.925195,81,0,22.761,9.925195,0,0,0,0,0,0,0,71.07481,67.52106,285.4758,61.83,67.52106,0,67.52106,213.2308,50.76914,0.1195724,10.91771,0,81,61.83
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.02676,30.85117,28.11649,17.55689,17.55689,81,0,22.761,17.55689,57.11013,0,0,0,10.02676,0,0,63.44311,60.27095,217.9547,122.599,70.29772,0,70.29772,279.9211,66.64774,0.1206118,19.31258,8.02141,81,132.6257
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,29.37107,38.07355,29.70293,19.61995,19.61995,81,0,22.761,19.61995,149.7,0,0,0,29.37107,0,0,61.38005,58.31105,147.657,185.8669,87.68212,0,87.68212,363.1037,86.45308,0.121383,21.58195,23.49686,81,215.238
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,54.8047,50.92728,33.97488,38.27586,38.27586,0,-1,0,38.27586,143.1835,0,0,0,54.8047,40.29038,38.27586,0,0,59.9749,264.7808,14.51432,0,14.51432,376.8731,89.73152,0.1211744,42.10344,43.84376,0,319.5855
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,72.87239,62.81088,38.38063,0,0,0,-1,0,0,0,27.4118,0,0,72.87239,0,0,0,0,45.46058,277.8437,45.46058,0,45.46058,420.0009,100,0.1205256,0,58.29791,0,350.7161
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,51.7155,59.10182,42.2034,37.52954,37.52954,0,-1,0,37.52954,137.7995,12.21073,0,0,51.7155,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.1205256,41.28249,41.3724,0,370.4737
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,71.42496,71.20256,45.77769,22.22695,22.22695,0,-1,0,22.22695,321.3439,48.02816,0,0,71.42496,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.1205256,24.44965,57.13997,0,390.1832
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,67.59804,73.66368,49.16084,0,0,0,-1,0,0,0,67.59804,0,0,67.59804,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205256,0,54.07843,0,386.3563
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,66.18867,75.69899,51.33982,1.298352,1.298352,0,-1,0,1.298352,5097.897,64.82198,0,0,66.18867,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.1205256,1.428188,52.95093,0,384.9469
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,41.93011,66.72734,52.2764,5.140494,5.140494,0,-1,0,5.140494,815.6825,36.51907,0,0,41.93011,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.1205256,5.654543,33.54409,0,360.6883
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,22.35322,60.63257,53.25121,22.68345,22.68345,0,-1,0,22.68345,98.5442,3.552714E-15,0,0,22.35322,23.87731,22.68345,0,0,0,318.7582,0,1.52409,-1.52409,418.3943,99.61749,0.1205256,24.95179,17.88258,0,341.1115
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,17.75373,58.26426,52.49621,29.53273,29.53273,0,-1,0,29.53273,60.11542,0,0,0,17.75373,31.08709,29.53273,0,0,1.693433,317.2341,0,13.33336,-13.33336,404.3397,96.27116,0.1205256,32.486,14.20298,0,334.9879
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,10.28286,53.03606,49.81071,0,0,0,-1,0,0,0,0,0,0,10.28286,0,0,0,0,16.50828,303.9008,10.28286,0,10.28286,414.0949,98.59383,0.1203798,0,8.226291,0,314.1836
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,47.08699,47.08699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.225415,313.1554,0,0,0,414.0949,98.59383,0.1203798,0,0,0,313.1554
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,44.78377,44.78377,65.74849,65.74849,0,-1,0,65.74849,0,0,0,3.623339,0,69.20894,65.74849,0,0,6.225415,313.1554,0,69.20894,-69.20894,341.1423,81.22419,0.1203798,72.32334,0,0,313.1554
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,42.47099,42.47099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.12424,243.9464,0,0,0,341.1423,81.22419,0.1203798,0,0,0,243.9464
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,40.0722,40.0722,17.06099,17.06099,0,-1,0,17.06099,0,0,0,0,0,17.95893,17.06099,0,0,83.12424,243.9464,0,17.95893,-17.95893,322.2119,76.71696,0.1203798,18.76708,0,0,243.9464
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,38.17037,38.17037,2.069421,2.069421,0,-1,0,2.069421,0,0,0,0,0,2.178338,2.069421,0,0,103.0786,225.9875,0,2.178338,-2.178338,319.9157,76.17026,0.1203798,2.276364,0,0,225.9875
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,36.58392,36.58392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.499,223.8091,0,0,0,319.9157,76.17026,0.1203798,0,0,0,223.8091
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,34.99747,34.99747,34.51657,34.51657,0,-1,0,34.51657,0,0,7.105427E-15,0,0,36.33323,34.51657,0,0,105.499,223.8091,0,36.33323,-36.33323,281.6171,67.05157,0.1203798,37.96822,0,0,223.8091
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,33.67862,33.67862,25.19239,25.19239,0,-1,0,25.19239,0,0,0,0,0,26.51831,25.19239,0,0,145.8692,187.4759,0,26.51831,-26.51831,253.6644,60.39616,0.1203798,27.71163,0,0,187.4759
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,32.52223,32.52223,12.01355,12.01355,0,-1,0,12.01355,0,0,0,0,0,12.64584,12.01355,0,0,175.334,160.9576,0,12.64584,-12.64584,240.3345,57.22239,0.1203798,13.2149,0,0,160.9576
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,31.36584,31.36584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.385,148.3118,0,0,0,240.3345,57.22239,0.1203798,0,0,0,148.3118
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,30.16167,30.16167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.385,148.3118,0,0,0,240.3345,57.22239,0.1203798,0,0,0,148.3118
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,29.18686,29.18686,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,0,42.48139,40.35732,0,0,189.385,148.3118,0,42.48139,-42.48139,195.5552,46.56066,0.1203798,44.39305,0,0,148.3118
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.459482,30.2778,28.25028,55.4722,55.4722,0,0,0,55.4722,13.44724,0,7.105427E-15,0,7.459482,58.39179,55.4722,0,0,236.5865,105.8304,0,50.93231,-50.93231,141.8678,33.77798,0.1203798,61.01942,5.967586,0,113.2899
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.28602,33.80305,29.83673,15.02257,15.02257,0,0,0,15.02257,95.09708,0,0,0,14.28602,15.81323,15.02257,0,0,293.1779,54.89806,0,1.527207,-1.527207,140.258,33.39469,0.1203798,16.52483,11.42882,0,69.18409
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,58.00987,52.20418,34.10868,0,0,0,-1,0,0,0,0,0,0,58.00987,0,0,0,0,294.8748,53.37086,58.00987,0,58.00987,195.291,46.49776,0.119564,0,46.40789,0,111.3807
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,57.07335,56.9168,38.54309,0,0,0,-1,0,0,0,0,0,0,57.07335,0,0,0,0,236.865,105.5797,57.07335,0,57.07335,249.4355,59.38929,0.118772,0,45.65868,0,162.6531
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,59.2061,62.14121,42.38498,12.74175,12.74175,0,-1,0,12.74175,464.6623,0,0,0,59.2061,13.41237,12.74175,0,0,179.7916,156.9458,45.79374,0,45.79374,292.8793,69.73302,0.1181441,14.01592,47.36488,0,216.1519
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,46.02257,61.21827,45.95927,0,0,0,-1,0,0,0,0,0,0,46.02257,0,0,0,0,133.9979,198.1601,46.02257,0,46.02257,336.5401,80.12844,0.1175198,0,36.81805,0,244.1827
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,54.84343,68.52762,49.38065,2.208919,2.208919,0,-1,0,2.208919,2482.817,0,0,0,54.84343,2.325178,2.208919,0,0,87.97533,239.5804,52.51825,0,52.51825,386.3633,91.99108,0.1168153,2.429811,43.87474,0,294.4239
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,41.59024,65.76717,51.53096,14.40649,14.40649,0,-1,0,14.40649,288.6911,0,0,0,41.59024,15.16472,14.40649,0,0,35.45707,286.8469,26.42552,0,26.42552,411.4327,97.95998,0.116464,15.84713,33.27219,0,328.4371
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,43.88475,67.69745,52.46754,54.16869,54.16869,0,-1,0,54.16869,81.01498,0,0,0,43.88475,57.01967,54.16869,0,0,9.031555,310.6298,0,13.13492,-13.13492,397.5873,94.66346,0.116464,59.58556,35.1078,0,354.5146
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,18.35937,59.44602,53.43279,22.05546,22.05546,0,-1,0,22.05546,83.24185,0,0,0,18.35937,23.21627,22.05546,0,0,23.62591,297.4949,0,4.856901,-4.856901,392.4677,93.4445,0.116464,24.26101,14.6875,0,315.8543
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,13.76517,57.12505,52.68735,37.55883,37.55883,0,-1,0,37.55883,36.64962,0,7.105427E-15,0,13.76517,39.53561,37.55883,0,0,29.02246,292.638,0,25.77044,-25.77044,365.3033,86.9768,0.116464,41.31471,11.01214,0,306.4032
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,13.1944,54.13254,49.96363,42.01223,42.01223,0,-1,0,42.01223,31.4061,0,0,0,13.1944,44.2234,42.01223,0,0,57.65628,266.8676,0,31.029,-31.029,332.5959,79.18933,0.116464,46.21346,10.55552,0,280.062
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,47.27813,47.27813,28.29336,28.29336,0,-1,0,28.29336,0,0,3.552714E-15,0,0,29.78248,28.29336,0,0,92.13295,235.8386,0,29.78248,-29.78248,301.2024,71.71471,0.116464,31.12269,0,0,235.8386
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,44.93668,44.93668,8.945341,8.945341,0,-1,0,8.945341,0,0,0,0,0,9.416148,8.945341,0,0,125.2246,206.0561,0,9.416148,-9.416148,291.2769,69.35149,0.116464,9.839875,0,0,206.0561
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,42.63346,42.63346,29.26943,29.26943,0,-1,0,29.26943,0,0,3.552714E-15,0,0,30.80993,29.26943,0,0,135.687,196.6399,0,30.80993,-30.80993,258.8004,61.61901,0.116464,32.19637,0,0,196.6399
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,40.206,40.206,33.61672,33.61672,0,-1,0,33.61672,0,0,0,0,0,35.38602,33.61672,0,0,169.9202,165.83,0,35.38602,-35.38602,221.5002,52.73804,0.116464,36.97839,0,0,165.83
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,38.30417,38.30417,8.795242,8.795242,0,-1,0,8.795242,0,0,1.776357E-15,0,0,9.25815,8.795242,0,0,209.238,130.444,0,9.25815,-9.25815,211.7413,50.41449,0.116464,9.674767,0,0,130.444
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,36.74639,36.74639,39.00539,39.00539,0,-1,0,39.00539,0,0,7.105427E-15,0,0,41.05831,39.00539,0,0,219.5249,121.1858,0,41.05831,-41.05831,168.462,40.10992,0.116464,42.90593,0,0,121.1858
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,35.15994,35.15994,28.83653,28.83653,0,-1,0,28.83653,0,0,3.552714E-15,0,0,30.35425,28.83653,0,0,265.1452,80.12754,0,30.35425,-30.35425,136.4658,32.4918,0.116464,31.72019,0,0,80.12754
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,33.81242,33.81242,31.27979,31.27979,0,-1,0,31.27979,0,0,3.552714E-15,0,0,32.92609,31.27979,0,0,298.8722,49.77329,0,32.92609,-32.92609,101.7587,24.22821,0.116464,34.40777,0,0,49.77329
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,32.65602,32.65602,7.235821,7.235821,0,-1,0,7.235821,0,0,0,0,0,7.616653,7.235821,0,0,335.4567,16.8472,0,7.616653,-7.616653,93.73002,22.31663,0.116464,7.959403,0,0,16.8472
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,31.49964,31.49964,43.13197,8.769019,0,-1,0,8.769019,0,0,34.36296,38.67615,0,9.230547,8.769019,0,0,343.9196,9.230547,0,9.230547,-9.230547,84.00017,20,0.116464,47.44517,0,0,9.230547
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,30.29546,30.29546,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.1173985,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,29.32066,29.32066,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.1182734,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,18.53218,33.49088,28.35541,59.53976,59.53976,81,0,22.761,59.53976,31.12572,0,0,0,18.53218,0,0,21.46024,20.38723,264.6678,80.55719,38.91941,0,38.91941,205.8371,49.00874,0.1189888,65.49373,14.82574,81,99.08937
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,38.30787,41.09548,29.97053,36.75489,36.75489,81,0,22.761,36.75489,104.2252,0,0,0,38.30787,0,0,44.24511,42.03286,225.7484,115.5847,80.34072,0,80.34072,282.055,67.15582,0.1198245,40.43037,30.64629,81,153.8925
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,68.21301,56.11195,34.27115,44.11318,44.11318,0,-1,0,44.11318,154.6318,0,0,0,68.21301,46.43493,44.11318,0,0,145.4077,187.8913,21.77808,0,21.77808,302.7155,72.07497,0.1195351,48.5245,54.57041,0,256.1043
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,86.39996,69.00154,38.73423,5.038028,5.038028,0,-1,0,5.038028,1714.956,0,0,0,86.39996,5.303187,5.038028,0,0,123.6296,207.4916,81.09678,0,81.09678,379.6507,90.39283,0.1184697,5.541831,69.11997,0,293.8915
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,84.66872,73.15019,42.57612,0,0,0,-1,0,0,0,42.13589,0,0,84.66872,0,0,0,0,42.53283,280.4787,42.53283,0,42.53283,420.0009,100,0.1179185,0,67.73497,0,365.1474
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,77.76652,74.51898,46.15041,41.73393,41.73393,0,-1,0,41.73393,186.3388,33.83606,0,0,77.76652,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.1179185,45.90733,62.21321,0,396.5247
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,70.54572,75.48284,49.56223,45.23199,45.23199,0,-1,0,45.23199,155.9642,22.9331,0,0,70.54572,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.1179185,49.75518,56.43657,0,389.304
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,64.14188,75.23678,51.71254,0,0,0,-1,0,0,0,64.14188,0,0,64.14188,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1179185,0,51.3135,0,382.9001
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,63.22903,75.97734,52.65868,34.85592,34.85592,0,-1,0,34.85592,181.4011,26.53859,0,0,63.22903,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.1179185,38.34151,50.58323,0,381.9872
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,48.00776,70.64343,53.62393,40.00391,40.00391,0,-1,0,40.00391,120.0077,5.898376,0,0,48.00776,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.1179185,44.0043,38.4062,0,366.766
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,28.86061,62.52509,52.86893,74.24236,68.7,0,-1,0,68.7,42.00962,0,5.542359,12.96659,28.86061,72.31579,68.7,0,0,0,318.7582,0,43.45518,-43.45518,374.1951,89.09388,0.1179185,81.6666,23.08849,0,347.6188
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,8.849477,52.92853,50.15476,45.0046,45.0046,0,-1,0,45.0046,19.66349,0,7.105427E-15,0,8.849477,47.37327,45.0046,0,0,48.28354,275.303,0,38.52379,-38.52379,333.5874,79.42542,0.1179185,49.50507,7.079581,0,284.1525
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,47.44059,47.44059,40.854,40.854,0,-1,0,40.854,0,0,7.105427E-15,0,0,43.00421,40.854,0,0,91.08775,236.7793,0,43.00421,-43.00421,288.257,68.63248,0.1179185,44.9394,0,0,236.7793
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,45.12782,45.12782,98.84828,68.7,0,-1,0,68.7,0,0,30.14828,40.03312,0,72.31579,68.7,0,0,138.8702,193.7751,0,72.31579,-72.31579,212.0295,50.4831,0.1179185,108.7331,0,0,193.7751
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,42.78637,42.78637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.2211,121.4593,0,0,0,212.0295,50.4831,0.1179185,0,0,0,121.4593
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,40.36847,40.36847,19.67113,19.67113,0,-1,0,19.67113,0,0,3.552714E-15,0,0,20.70645,19.67113,0,0,219.2211,121.4593,0,20.70645,-20.70645,190.203,45.28633,0.1179185,21.63824,0,0,121.4593
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,38.46664,38.46664,16.95794,16.95794,0,-1,0,16.95794,0,0,3.552714E-15,0,0,17.85046,16.95794,0,0,242.2282,100.7528,0,17.85046,-17.85046,171.3869,40.80633,0.1179185,18.65373,0,0,100.7528
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,36.90886,36.90886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.0621,82.90234,0,0,0,171.3869,40.80633,0.1179185,0,0,0,82.90234
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,35.32241,35.32241,25.71326,25.71326,0,-1,0,25.71326,0,0,3.552714E-15,0,0,27.06659,25.71326,0,0,262.0621,82.90234,0,27.06659,-27.06659,142.8562,34.01332,0.1179185,28.28458,0,0,82.90234
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,33.97488,33.97488,29.84966,29.84966,0,-1,0,29.84966,0,0,3.552714E-15,0,0,31.42069,29.84966,0,0,292.1361,55.83576,0,31.42069,-31.42069,109.7359,26.12754,0.1179185,32.83463,0,0,55.83576
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,32.78983,32.78983,28.21391,23.19431,0,-1,0,23.19431,0,0,5.019604,7.840995,0,24.41507,23.19431,0,0,327.0479,24.41507,0,24.41507,-24.41507,84.00017,20,0.1179185,31.03531,0,0,24.41507
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,31.63344,31.63344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179185,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,30.42926,30.42926,63.88687,63.88687,81,0,22.761,63.88687,0,0,0,0,0,0,0,17.11313,16.25748,354.1758,0,16.25748,0,16.25748,99.42336,23.67218,0.1182345,70.27555,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,29.45446,29.45446,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,0,58.33818,55.42127,337.9183,14.63173,55.42127,0,55.42127,152.0006,36.19055,0.1193033,24.928,0,81,14.63173
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,21.68433,34.56622,28.51788,38.84382,38.84382,81,0,22.761,38.84382,55.82439,0,0,0,21.68433,0,0,42.15618,40.04837,282.4971,64.51087,61.7327,0,61.7327,210.5654,50.13451,0.1203505,42.72821,17.34746,81,86.1952
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,41.52251,42.28179,30.133,23.63507,23.63507,81,0,22.761,23.63507,175.6818,0,0,0,41.52251,0,0,57.36493,54.49668,220.7644,120.0703,96.0192,0,96.0192,301.6572,71.823,0.1209397,25.99858,33.21801,81,161.5928
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,55.76824,51.78135,34.43361,38.89898,38.89898,0,-1,0,38.89898,143.3668,0,0,0,55.76824,40.9463,38.89898,0,0,124.7452,206.4876,14.82195,0,14.82195,315.7185,75.17092,0.1207487,42.78888,44.61459,0,262.2558
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,76.61729,64.97607,38.8967,13.01472,13.01472,0,-1,0,13.01472,588.697,0,0,0,76.61729,13.69971,13.01472,0,0,109.9232,219.8273,62.91758,0,62.91758,375.4074,89.38253,0.1199446,14.3162,61.29383,0,296.4446
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,62.04569,63.69738,42.76726,39.36977,39.36977,0,-1,0,39.36977,157.5973,0,0,0,62.04569,41.44186,39.36977,0,0,47.00565,276.4532,20.60383,0,20.60383,394.9539,94.03645,0.1196837,43.30675,49.63655,0,338.4988
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,68.16867,70.47957,46.34155,24.31534,24.31534,0,-1,0,24.31534,280.3526,16.17176,0,0,68.16867,25.59509,24.31534,0,0,26.40181,294.9966,26.40181,0,26.40181,420.0009,100,0.1193509,26.74687,54.53493,0,363.1653
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,65.63172,73.51772,49.75337,15.54135,15.54135,0,-1,0,15.54135,422.3038,49.2724,0,0,65.63172,16.35932,15.54135,0,0,0,318.7582,0,0,0,420.0009,100,0.1193509,17.09549,52.50538,0,384.39
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,64.06435,75.43427,51.90368,0.650308,0.650308,0,-1,0,0.650308,9851.386,63.37981,0,0,64.06435,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.1193509,0.7153388,51.25148,0,382.8226
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,44.22601,68.24959,52.84026,41.68399,41.68399,0,-1,0,41.68399,106.0983,0.3481193,0,0,44.22601,43.87789,41.68399,0,0,0,318.7582,0,0,0,420.0009,100,0.1193509,45.85239,35.38081,0,362.9842
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,37.68847,66.812,53.81507,27.59967,27.59967,0,-1,0,27.59967,136.554,8.636184,0,0,37.68847,29.05229,27.59967,0,0,0,318.7582,0,0,0,420.0009,100,0.1193509,30.35964,30.15078,0,356.4467
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,21.85622,60.25873,53.06007,40.91311,40.91311,0,-1,0,40.91311,53.42108,0,0,0,21.85622,43.06643,40.91311,0,0,0,318.7582,0,21.21021,-21.21021,397.6433,94.67679,0.1193509,45.00442,17.48498,0,340.6144
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,4.991699,51.89988,50.3459,0,0,0,-1,0,0,0,0,0,0,4.991699,0,0,0,0,23.5669,297.548,4.991699,0,4.991699,402.3789,95.8043,0.1192882,0,3.993359,0,302.5397
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,47.6604,47.6604,49.75576,49.75576,0,-1,0,49.75576,0,0,7.105427E-15,0,0,52.37449,49.75576,0,0,18.5752,302.0406,0,52.37449,-52.37449,347.1713,82.65967,0.1192882,54.73134,0,0,302.0406
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,45.31896,45.31896,40.89378,40.89378,0,-1,0,40.89378,0,0,0,0,0,43.04609,40.89378,0,0,76.76907,249.6661,0,43.04609,-43.04609,301.7968,71.85622,0.1192882,44.98316,0,0,249.6661
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,42.97751,42.97751,43.40951,43.40951,0,-1,0,43.40951,0,0,0,0,0,45.69422,43.40951,0,0,124.5981,206.62,0,45.69422,-45.69422,253.6308,60.38816,0.1192882,47.75046,0,0,206.62
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,40.55961,40.55961,56.76678,56.76678,0,-1,0,56.76678,0,0,7.105427E-15,0,0,59.75451,56.76678,0,0,175.3694,160.9258,0,59.75451,-59.75451,190.644,45.39134,0.1192882,62.44346,0,0,160.9258
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,38.64822,38.64822,4.469934,4.469934,0,-1,0,4.469934,0,0,8.881784E-16,0,0,4.705194,4.469934,0,0,241.7633,101.1712,0,4.705194,-4.705194,185.6843,44.21046,0.1192882,4.916927,0,0,101.1712
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,37.06177,37.06177,32.33071,32.33071,0,-1,0,32.33071,0,0,0,0,0,34.03232,32.33071,0,0,246.9913,96.46605,0,34.03232,-34.03232,149.8111,35.66924,0.1192882,35.56378,0,0,96.46605
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,35.45621,35.45621,70.61253,59.31204,0,-1,0,59.31204,0,0,11.30048,18.36174,0,62.43373,59.31204,0,0,284.805,62.43373,0,62.43373,-62.43373,84.00017,20,0.1192882,77.67378,0,0,62.43373
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,34.08001,34.08001,5.460913,0,0,-1,0,0,0,0,5.460913,6.007004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192882,6.007004,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,32.92362,32.92362,21.64033,0,0,-1,0,0,0,0,21.64033,23.80436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192882,23.80436,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,31.74812,31.74812,30.43115,0,0,-1,0,0,0,0,30.43115,33.47427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192882,33.47427,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,30.56306,30.56306,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,0,25.41392,24.14323,354.1758,0,24.14323,0,24.14323,106.9044,25.45339,0.1197359,61.14468,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,29.59781,29.59781,30.81325,30.81325,81,0,22.761,30.81325,0,0,0,0,0,0,0,50.18675,47.67741,330.0326,21.7289,47.67741,0,47.67741,152.1352,36.2226,0.1206133,33.89458,0,81,21.7289
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.11632,32.79428,28.623,40.58211,40.58211,81,0,22.761,40.58211,37.24873,0,0,0,15.11632,0,0,40.41789,38.397,282.3552,64.63857,53.51332,0,53.51332,202.9024,48.31,0.1215425,44.64032,12.09306,81,79.7549
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,36.52446,40.85806,30.26679,11.90086,11.90086,81,0,22.761,11.90086,306.906,0,0,0,36.52446,0,0,69.09914,65.64418,228.8419,112.8006,102.1686,0,102.1686,299.8281,71.3875,0.1220215,13.09095,29.21957,81,149.325
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,58.08993,52.78658,34.59608,0,0,0,-1,0,0,0,0,0,0,58.08993,0,0,0,0,126.6732,204.7523,58.08993,0,58.08993,354.937,84.50864,0.1212972,0,46.47194,0,262.8423
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,77.03702,65.37453,39.07829,50.65266,50.65266,0,-1,0,50.65266,152.0888,0,0,0,77.03702,53.3186,50.65266,0,0,68.58329,257.0333,23.71842,0,23.71842,377.4383,89.86608,0.1210039,55.71793,61.62961,0,334.0703
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,87.90258,75.20947,42.97751,53.81432,53.81432,0,-1,0,53.81432,163.3442,0,0,0,87.90258,56.64664,53.81432,0,0,44.86487,278.3799,31.25593,0,31.25593,407.0903,96.92606,0.1206196,59.19574,70.32207,0,366.2824
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,88.25272,80.1497,46.5518,13.29113,13.29113,0,-1,0,13.29113,663.9972,60.65312,0,0,88.25272,13.99066,13.29113,0,0,13.60893,306.5102,13.60893,0,13.60893,420.0009,100,0.120453,14.62024,70.60217,0,394.7629
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,87.35468,84.32091,49.96363,66.32119,66.32119,0,-1,0,66.32119,131.7146,17.5429,0,4.253311,87.35468,69.81178,66.32119,0,0,0,318.7582,0,0,0,420.0009,100,0.120453,72.95331,69.88374,0,406.1129
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,74.92391,80.8127,52.1426,31.95625,31.95625,0,-1,0,31.95625,234.4578,41.28576,0,0,74.92391,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.120453,35.15188,59.93913,0,393.6821
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,58.80729,74.54536,53.08874,17.34308,17.34308,0,-1,0,17.34308,339.0821,40.55142,0,0,58.80729,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.120453,19.07739,47.04583,0,377.5655
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,46.17202,70.32775,53.99665,1.453609,1.453609,0,-1,0,1.453609,3176.372,44.6419,0,0,46.17202,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.120453,1.598969,36.93761,0,364.9302
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,26.62654,62.15614,53.27032,14.22362,14.22362,0,-1,0,14.22362,187.1995,11.65431,0,0,26.62654,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.120453,15.64598,21.30123,0,345.3848
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,8.508533,53.22837,50.55616,63.20876,63.20876,0,-1,0,63.20876,13.461,0,0,0.8296375,8.508533,66.53554,63.20876,0,0,0,318.7582,0,58.027,-58.027,358.835,85.43674,0.120453,69.52964,6.806827,0,327.2668
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,47.87066,47.87066,25.50599,25.50599,0,-1,0,25.50599,0,0,3.552714E-15,0,0,26.84842,25.50599,0,0,64.47445,260.7312,0,26.84842,-26.84842,330.5343,78.69849,0.120453,28.05659,0,0,260.7312
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,45.52921,45.52921,41.10783,41.10783,0,-1,0,41.10783,0,0,7.105427E-15,0,0,43.2714,41.10783,0,0,94.30602,233.8828,0,43.2714,-43.2714,284.9222,67.83849,0.120453,45.21862,0,0,233.8828
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,43.16865,43.16865,17.29532,17.29532,0,-1,0,17.29532,0,0,0,0,0,18.2056,17.29532,0,0,142.3854,190.6114,0,18.2056,-18.2056,265.7318,63.26936,0.120453,19.02485,0,0,190.6114
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,40.72207,40.72207,53.33468,53.33468,0,-1,0,53.33468,0,0,7.105427E-15,0,0,56.14177,53.33468,0,0,162.6138,172.4058,0,56.14177,-56.14177,206.5532,49.17924,0.120453,58.66814,0,0,172.4058
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,38.81069,38.81069,44.66696,44.66696,0,-1,0,44.66696,0,0,7.105427E-15,0,0,47.01785,44.66696,0,0,224.9935,116.264,0,47.01785,-47.01785,156.9921,37.37899,0.120453,49.13366,0,0,116.264
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,37.22424,37.22424,36.67182,36.67182,0,-1,0,36.67182,0,0,7.105427E-15,0,0,38.60192,36.67182,0,0,277.2356,69.24619,0,38.60192,-38.60192,116.3021,27.69091,0.120453,40.339,0,0,69.24619
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,35.63779,35.63779,2.640775,2.640775,0,-1,0,2.640775,0,0,4.440892E-16,0,0,2.779763,2.640775,0,0,320.1266,30.64427,0,2.779763,-2.779763,113.3719,26.99326,0.120453,2.904853,0,0,30.64427
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,34.27115,34.27115,22.76559,22.76559,0,-1,0,22.76559,0,0,3.552714E-15,0,0,23.96378,22.76559,0,0,323.2152,27.8645,0,23.96378,-23.96378,88.11189,20.97898,0.120453,25.04215,0,0,27.8645
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,33.08609,33.08609,31.00991,3.705688,0,-1,0,3.705688,0,0,27.30423,30.40522,0,3.900724,3.705688,0,0,349.8417,3.900724,0,3.900724,-3.900724,84.00017,20,0.120453,34.1109,0,0,3.900724
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,31.90103,31.90103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120453,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,30.69686,30.69686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120453,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,29.75072,29.75072,14.64158,14.64158,81,0,22.761,14.64158,0,0,0,0,0,0,0,66.35842,63.0405,354.1758,0,63.0405,0,63.0405,143.8056,34.23937,0.1214093,16.10574,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.111452,30.44828,28.78547,0,0,72.31579,0,20.56389,0,0,0,0,0,6.111452,0,0,72.31579,68.7,291.1353,56.73645,74.81145,0,74.81145,214.778,51.13752,0.121965,0,4.889162,81,62.8479
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,21.60335,36.55751,30.45793,57.50562,57.50562,81,0,22.761,57.50562,37.56737,0,0,0,21.60335,0,0,23.49438,22.31966,216.3239,124.0668,43.92301,0,43.92301,256.447,61.0587,0.1226642,63.25618,17.28268,81,145.6701
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,23.31617,41.56905,34.77766,24.74159,24.74159,0,-1,0,24.74159,94.23879,0,0,0,23.31617,26.04378,24.74159,0,0,172.4008,163.5975,0,2.727602,-2.727602,253.5719,60.37414,0.1226642,27.21575,18.65294,0,186.9136
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,26.21949,47.18447,39.26942,7.723733,7.723733,0,-1,0,7.723733,339.4666,0,0,0,26.21949,8.130245,7.723733,0,0,175.4315,160.8699,18.08925,0,18.08925,270.7328,64.46008,0.1224435,8.496106,20.97559,0,187.0894
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,41.08006,56.37381,43.19732,49.80293,49.80293,0,-1,0,49.80293,82.48524,0,0,0,41.08006,52.42413,49.80293,0,0,157.3423,177.1502,0,11.34407,-11.34407,258.7751,61.61301,0.1224435,54.78321,32.86405,0,218.2302
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,71.71485,72.58972,46.80028,43.56446,43.56446,0,-1,0,43.56446,164.6178,0,0,0,71.71485,45.85732,43.56446,0,0,169.9468,165.8061,25.85753,0,25.85753,283.3058,67.45362,0.1221294,47.9209,57.37188,0,237.521
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,48.20665,66.80698,50.18343,31.97181,31.97181,0,-1,0,31.97181,150.7786,0,0,0,48.20665,33.65454,31.97181,0,0,144.0893,189.0779,14.55211,0,14.55211,297.1111,70.7406,0.1219533,35.16899,38.56532,0,237.2845
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,29.18938,62.09968,52.36241,0,0,0,-1,0,0,0,0,0,0,29.18938,0,0,0,0,129.5372,202.1748,29.18938,0,29.18938,324.8026,77.33379,0.1216017,0,23.35151,0,231.3642
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,36.57278,65.82269,53.29899,16.9308,16.9308,0,-1,0,16.9308,216.0133,0,0,0,36.57278,17.8219,16.9308,0,0,100.3478,228.4452,18.75089,0,18.75089,342.5912,81.56918,0.1213769,18.62388,29.25823,0,265.018
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,31.85906,65.06784,54.21646,58.4297,58.4297,0,-1,0,58.4297,54.52546,0,7.105427E-15,0,31.85906,61.50494,58.4297,0,0,81.59689,245.321,0,29.64588,-29.64588,311.3417,74.12884,0.1213769,64.27267,25.48725,0,277.1801
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,20.26875,60.16146,53.49013,31.5234,31.5234,0,-1,0,31.5234,64.29746,0,3.552714E-15,0,20.26875,33.18253,31.5234,0,0,114.5368,215.6752,0,12.91378,-12.91378,297.7294,70.88782,0.1213769,34.67574,16.215,0,235.9439
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,7.576172,53.18332,50.80463,0,0,0,-1,0,0,0,0,0,0,7.576172,0,0,0,0,128.8854,202.7614,7.576172,0,7.576172,304.9168,72.59909,0.1212864,0,6.060937,0,210.3375
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,48.10958,48.10958,37.35926,37.35926,0,-1,0,37.35926,0,0,7.105427E-15,0,0,39.32553,37.35926,0,0,121.3092,209.5799,0,39.32553,-39.32553,263.4641,62.72941,0.1212864,41.09518,0,0,209.5799
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,45.74902,45.74902,46.53867,46.53867,0,-1,0,46.53867,0,0,7.105427E-15,0,0,48.98808,46.53867,0,0,165.0043,170.2544,0,48.98808,-48.98808,211.8261,50.43468,0.1212864,51.19254,0,0,170.2544
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,43.3789,43.3789,23.01352,23.01352,0,-1,0,23.01352,0,0,3.552714E-15,0,0,24.22476,23.01352,0,0,219.4355,121.2663,0,24.22476,-24.22476,186.2909,44.3549,0.1212864,25.31487,0,0,121.2663
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,40.93233,40.93233,18.27372,18.27372,0,-1,0,18.27372,0,0,0,0,0,19.2355,18.27372,0,0,246.3519,97.04155,0,19.2355,-19.2355,166.015,39.52729,0.1212864,20.1011,0,0,97.04155
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,39.0305,39.0305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.7246,77.80605,0,0,0,166.015,39.52729,0.1212864,0,0,0,77.80605
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,37.44405,37.44405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.7246,77.80605,0,0,0,166.015,39.52729,0.1212864,0,0,0,77.80605
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,35.8576,35.8576,38.32144,38.32144,0,-1,0,38.32144,0,0,0,0,0,40.33836,38.32144,0,0,267.7246,77.80605,0,40.33836,-40.33836,123.4946,29.40341,0.1212864,42.15359,0,0,77.80605
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,34.4814,34.4814,3.665559,3.665559,0,-1,0,3.665559,0,0,4.440892E-16,0,0,3.858484,3.665559,0,0,312.545,37.46769,0,3.858484,-3.858484,119.4274,28.43504,0.1212864,4.032115,0,0,37.46769
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,33.27723,33.27723,8.250758,8.250758,0,-1,0,8.250758,0,0,1.776357E-15,0,0,8.685008,8.250758,0,0,316.8322,33.60921,0,8.685008,-8.685008,110.2726,26.25533,0.1212864,9.075833,0,0,33.60921
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,32.09217,32.09217,12.62666,12.62666,0,-1,0,12.62666,0,0,0,0,0,13.29122,12.62666,0,0,326.4822,24.9242,0,13.29122,-13.29122,96.26241,22.91957,0.1212864,13.88933,0,0,24.9242
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,30.90711,30.90711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,341.2503,11.63298,0,0,0,96.26241,22.91957,0.1212864,0,0,0,11.63298
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,29.94186,29.94186,14.02729,14.02729,81,0,22.761,14.02729,0,0,0,0,0,0,0,66.97271,63.62408,341.2503,11.63298,63.62408,0,63.62408,156.6215,37.29076,0.1222028,15.43002,0,81,11.63298
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,17.84937,33.93624,28.97661,23.35402,23.35402,81,0,22.761,23.35402,76.42955,0,0,0,17.84937,0,0,57.64598,54.76368,277.6262,68.89465,72.61305,0,72.61305,225.5083,53.69234,0.1230003,25.68942,14.2795,81,86.74403
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,28.63018,38.8679,30.66818,46.8317,46.8317,81,0,22.761,46.8317,61.13419,0,0,0,28.63018,0,0,34.1683,32.45988,205.0131,134.2464,61.09007,0,61.09007,283.4634,67.49116,0.1239245,51.51487,22.90415,81,162.8766
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,35.55597,45.62385,34.99747,23.05783,23.05783,0,-1,0,23.05783,154.2034,0,0,0,35.55597,24.2714,23.05783,0,0,143.9231,189.2275,11.28457,0,11.28457,294.1689,70.04008,0.1237895,25.36361,28.44477,0,224.7834
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,54.76445,57.16888,39.50835,7.548819,7.548819,0,-1,0,7.548819,725.4705,0,0,0,54.76445,7.946125,7.548819,0,0,132.6385,199.3836,46.81833,0,46.81833,338.5847,80.61523,0.1232326,8.3037,43.81157,0,254.148
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,62.3963,64.62199,43.43624,14.25852,14.25852,0,-1,0,14.25852,437.6072,0,0,0,62.3963,15.00896,14.25852,0,0,85.82018,241.5201,47.38734,0,47.38734,383.5403,91.31892,0.1226739,15.68437,49.91704,0,303.9164
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,61.483,68.49989,47.0392,5.723435,5.723435,0,-1,0,5.723435,1074.232,17.02549,0,0,61.483,6.024669,5.723435,0,0,38.43284,284.1687,38.43284,0,38.43284,420.0009,100,0.1222246,6.295779,49.1864,0,345.6517
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,56.67405,70.49204,50.42236,13.45789,13.45789,0,-1,0,13.45789,421.1214,42.50785,0,0,56.67405,14.1662,13.45789,0,0,0,318.7582,0,0,0,420.0009,100,0.1222246,14.80368,45.33924,0,375.4323
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,44.21065,67.9427,52.57267,9.719672,9.719672,0,-1,0,9.719672,454.8574,33.97942,0,0,44.21065,10.23123,9.719672,0,0,0,318.7582,0,0,0,420.0009,100,0.1222246,10.69164,35.36852,0,362.9689
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,45.77781,69.62843,53.5188,0,0,0,-1,0,0,0,45.77781,0,0,45.77781,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222246,0,36.62225,0,364.536
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,27.34144,63.64663,54.42671,0,0,0,-1,0,0,0,27.34144,0,0,27.34144,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222246,0,21.87315,0,346.0997
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,13.42788,58.05684,53.70039,0,0,0,-1,0,0,0,13.42788,0,0,13.42788,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222246,0,10.74231,0,332.1861
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,3.68658,52.16457,51.01489,0,0,0,-1,0,0,0,3.68658,0,0,3.68658,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222246,0,2.949264,0,322.4448
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,48.32939,48.32939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222246,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,45.95927,45.95927,5.843649,5.843649,0,-1,0,5.843649,0,0,8.881784E-16,0,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.1222246,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,43.62738,43.62738,7.319857,7.319857,0,-1,0,7.319857,0,0,8.881784E-16,0,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.1222246,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,41.15214,41.15214,21.12398,21.12398,0,-1,0,21.12398,0,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.1222246,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,39.21208,39.21208,0.805025,0.805025,0,-1,0,0.805025,0,0,1.110223E-16,0,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.1222246,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,37.6543,37.6543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.1222246,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,36.04874,36.04874,16.9223,16.9223,0,-1,0,16.9223,0,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.1222246,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,34.64387,34.64387,12.98104,12.98104,0,-1,0,12.98104,0,0,1.776357E-15,0,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.1222246,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,33.46836,33.46836,18.283,18.283,0,-1,0,18.283,0,0,3.552714E-15,0,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.1222246,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,32.28331,32.28331,8.79933,8.79933,0,-1,0,8.79933,0,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.1222246,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,31.09825,31.09825,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.1222246,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,30.16167,30.16167,69.67187,69.67187,81,0,22.761,69.67187,0,0,0,0,0,0,0,11.32813,10.76173,144.8517,188.3917,10.76173,0,10.76173,292.792,69.71223,0.1224025,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.49259,32.34969,29.18686,30.26504,30.26504,81,0,22.761,30.26504,37.97315,0,0,0,11.49259,0,0,50.73496,48.19821,134.0899,198.0773,59.6908,0,59.6908,349.4196,83.19498,0.1233276,33.29155,9.194073,81,209.5699
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,33.13307,40.47269,30.88799,31.54475,31.54475,0,0,0,31.54475,105.0351,0,3.552714E-15,0,33.13307,33.20499,31.54475,0,0,74.39914,251.799,0,0.07192383,-0.07192383,349.3438,83.17693,0.1233276,34.69922,26.50646,0,284.9321
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,46.59628,49.48566,35.20773,40.45707,40.45707,0,-1,0,40.45707,115.1746,0,0,0,46.59628,42.58639,40.45707,0,0,74.47906,251.7271,4.009891,0,4.009891,353.1479,84.08267,0.1232808,44.50278,37.27703,0,298.3234
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,50.59929,55.93911,39.75682,0,0,0,-1,0,0,0,0,0,0,50.59929,0,0,0,0,70.46917,255.336,50.59929,0,50.59929,401.1506,95.51186,0.1226933,0,40.47943,0,305.9353
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,79.78923,72.30895,43.67517,24.09599,24.09599,0,-1,0,24.09599,331.1307,34.55515,0,0,79.78923,25.3642,24.09599,0,0,19.86988,300.8753,19.86988,0,19.86988,420.0009,100,0.1224641,26.50559,63.83138,0,380.6646
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,82.13573,78.01034,47.24946,0,0,0,-1,0,0,0,82.13573,0,0,82.13573,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224641,0,65.70859,0,400.894
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,49.30032,67.75907,50.64217,0,0,0,-1,0,0,0,49.30032,0,0,49.30032,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224641,0,39.44026,0,368.0586
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,53.64344,71.99963,52.79248,84.80699,68.7,0,-1,0,68.7,78.08361,0,16.10699,24.58769,53.64344,72.31579,68.7,0,0,0,318.7582,0,18.67235,-18.67235,400.3185,95.31373,0.1224641,93.28769,42.91475,0,372.4017
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,55.11756,73.7157,53.72905,49.81077,49.81077,0,-1,0,49.81077,110.6539,0,0,0,55.11756,52.43239,49.81077,0,0,20.74706,300.0859,2.685168,0,2.685168,402.8658,95.92024,0.1224332,54.79185,44.09404,0,355.2034
