Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,54.85677,54.85677,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.09824737,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,52.4102,52.4102,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.09824737,28.10879,0,0,235.8004
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,49.88717,49.88717,7.401471,7.401471,0,-1,0,7.401471,0,0,8.881784E-16,0,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.09824737,8.141618,0,0,208.902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,47.81332,47.81332,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.09824737,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,46.28421,46.28421,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.09824737,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,44.64997,44.64997,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.09824737,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,43.03485,43.03485,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.09824737,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,41.82112,41.82112,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.09824737,14.14553,0,0,110.3111
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,40.58828,40.58828,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.09824737,25.36634,0,0,96.77467
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,39.56569,39.56569,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.09824737,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,38.64822,38.64822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.09824737,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,15.16419,42.1151,37.68297,13.35458,13.35458,0,0,0,13.35458,113.5505,0,0,0,15.16419,14.05746,13.35458,0,0,318.1703,32.40501,1.106736,0,1.106736,119.208,28.3828,0.09824215,14.69004,12.13135,0,47.56919
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,41.76955,52.63218,39.56569,50.97302,50.97302,81,0,22.761,50.97302,81.94444,0,0,0,41.76955,0,0,30.02698,28.52563,317.0635,33.40107,70.29518,0,70.29518,185.8959,44.26083,0.09872892,56.07032,33.41564,81,75.17062
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,65.7076,66.98351,44.29636,29.49018,29.49018,0,-1,0,29.49018,222.8118,0,0,0,65.7076,31.0423,29.49018,0,0,246.7683,96.66673,34.6653,0,34.6653,218.7822,52.0909,0.09856541,32.4392,52.56608,0,162.3743
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,75.49054,77.17858,49.08438,60.6763,60.6763,0,-1,0,60.6763,124.4152,0,0,0,75.49054,63.86979,60.6763,0,0,212.103,127.8655,11.62075,0,11.62075,229.8067,54.71576,0.09851071,66.74393,60.39243,0,203.356
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,71.48392,80.36767,53.10786,59.56381,59.56381,0,-1,0,59.56381,120.0123,0,0,0,71.48392,62.69875,59.56381,0,0,200.4823,138.3242,8.785176,0,8.785176,238.141,56.70013,0.09846941,65.5202,57.18714,0,209.8081
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,77.94086,88.01922,56.44322,26.37394,26.37394,0,-1,0,26.37394,295.5223,0,0,0,77.94086,27.76204,26.37394,0,0,191.6971,146.2308,50.17882,0,50.17882,285.7448,68.03435,0.09823413,29.01133,62.35269,0,224.1717
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,69.51418,87.70721,59.61612,10.91604,10.91604,0,-1,0,10.91604,636.8077,0,0,0,69.51418,11.49057,10.91604,0,0,141.5183,191.3918,58.02361,0,58.02361,340.7908,81.14052,0.09796347,12.00764,55.61134,0,260.9059
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,47.24371,79.5,61.60397,43.90089,43.90089,0,-1,0,43.90089,107.6145,0,0,0,47.24371,46.21147,43.90089,0,0,83.49467,243.613,1.032244,0,1.032244,341.7701,81.37367,0.09795867,48.29098,37.79497,0,290.8568
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,38.32936,76.49229,62.30162,3.636113,3.636113,0,-1,0,3.636113,1054.13,0,0,0,38.32936,3.827488,3.636113,0,0,82.46242,244.5421,34.50187,0,34.50187,374.5015,89.16684,0.09779845,3.999725,30.66349,0,282.8714
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,27.68517,72.9842,62.99928,29.81717,29.81717,0,-1,0,29.81717,92.84978,0,0,0,27.68517,31.38649,29.81717,0,0,47.96055,275.5937,0,3.701319,-3.701319,370.5999,88.23791,0.09779845,32.79889,22.14814,0,303.2789
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,8.126067,64.96221,62.1965,5.495624,5.495624,0,-1,0,5.495624,147.8643,0,0,0,8.126067,5.784867,5.495624,0,0,52.07312,271.8924,2.341201,0,2.341201,372.821,88.76672,0.0977876,6.045186,6.500854,0,280.0185
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,2.588353,60.73906,59.88372,11.08187,11.08187,0,-1,0,11.08187,23.35665,0,0,0,2.588353,11.66512,11.08187,0,0,49.73192,273.9995,0,9.076768,-9.076768,363.2532,86.48869,0.0977876,12.19005,2.070682,0,276.5879
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,57.52316,57.52316,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,59.81722,264.9227,0,19.21362,-19.21362,343.0003,81.66658,0.0977876,20.07823,0,0,264.9227
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,55.05746,55.05746,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,81.16569,245.7091,0,11.43835,-11.43835,330.9432,78.79585,0.0977876,11.95308,0,0,245.7091
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,52.63001,52.63001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.87497,234.2708,0,0,0,330.9432,78.79585,0.0977876,0,0,0,234.2708
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,50.10698,50.10698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.87497,234.2708,0,0,0,330.9432,78.79585,0.0977876,0,0,0,234.2708
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,48.03312,48.03312,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,93.87497,234.2708,0,28.48742,-28.48742,300.9149,71.64625,0.0977876,29.76935,0,0,234.2708
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,46.50402,46.50402,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,125.5277,205.7833,0,28.52001,-28.52001,270.8521,64.48847,0.0977876,29.80341,0,0,205.7833
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,44.86023,44.86023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.2166,177.2633,0,0,0,270.8521,64.48847,0.0977876,0,0,0,177.2633
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,43.24511,43.24511,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,157.2166,177.2633,0,20.58283,-20.58283,249.1559,59.32272,0.0977876,21.50905,0,0,177.2633
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,42.0696,42.0696,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,180.0864,156.6805,0,32.45263,-32.45263,214.9478,51.17796,0.0977876,33.913,0,0,156.6805
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,40.8272,40.8272,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,216.1448,124.2279,0,12.379,-12.379,201.8992,48.07115,0.0977876,12.93606,0,0,124.2279
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,39.7855,39.7855,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,229.8993,111.8489,0,45.15919,-45.15919,154.2973,36.73737,0.0977876,47.19136,0,0,111.8489
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,38.86803,38.86803,47.38918,47.38918,0,0,0,47.38918,0,0,7.105427E-15,0,0,49.88335,47.38918,0,0,280.0762,66.68967,0,49.88335,-49.88335,101.7156,24.21795,0.0977876,52.1281,0,0,66.68967
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,7.865895,40.19336,37.92189,38.62877,38.62877,20.25,0,7.39125,38.62877,20.36279,0,0,0,7.865895,19.34607,18.37877,0,0,335.5021,16.80632,0,11.48017,-11.48017,89.61443,21.33673,0.0977876,42.49164,6.292716,81,24.67222
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,29.64135,48.82938,39.7855,37.59891,37.59891,81,0,22.761,37.59891,78.83566,0,0,0,29.64135,0,0,43.40109,41.23104,348.2579,5.326149,70.87238,0,70.87238,156.8499,37.34513,0.09826696,41.3588,23.71308,81,34.96749
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,33.10802,55.0922,44.56396,32.55559,32.55559,0,-1,0,32.55559,101.6969,0,0,0,33.10802,34.26904,32.55559,0,0,277.3855,69.1113,0,1.161025,-1.161025,155.626,37.05375,0.09826696,35.81115,26.48641,0,102.2193
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,64.77545,72.6576,49.35198,20.84055,20.84055,0,-1,0,20.84055,310.8145,0,0,0,64.77545,21.93742,20.84055,0,0,278.6755,67.95027,42.83803,0,42.83803,196.2658,46.72985,0.09806849,22.92461,51.82036,0,132.7257
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,45.80555,69.488,53.38501,43.25732,43.25732,0,-1,0,43.25732,105.8909,0,0,0,45.80555,45.53402,43.25732,0,0,235.8375,106.5045,0.2715302,0,0.2715302,196.5234,46.79118,0.09806724,47.58305,36.64444,0,152.3101
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,59.07889,79.00532,56.71082,18.95745,18.95745,0,-1,0,18.95745,311.6394,0,0,0,59.07889,19.95521,18.95745,0,0,235.5659,106.7489,39.12368,0,39.12368,233.6393,55.6283,0.09788669,20.8532,47.26311,0,165.8278
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,64.94476,85.6505,59.83593,45.50555,45.50555,0,-1,0,45.50555,142.7183,0,0,0,64.94476,47.90059,45.50555,0,0,196.4423,141.9602,17.04418,0,17.04418,249.8089,59.47818,0.09780824,50.05611,51.95581,0,206.905
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,42.78921,77.82648,61.82377,31.301,31.301,0,-1,0,31.301,136.7024,0,0,0,42.78921,32.94842,31.301,0,0,179.3981,157.2999,9.840792,0,9.840792,259.1447,61.70099,0.097763,34.4311,34.23137,0,200.0892
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,26.67779,72.07905,62.52143,25.62801,25.62801,0,-1,0,25.62801,104.0962,0,0,0,26.67779,26.97685,25.62801,0,0,169.5573,166.1567,0,0.2990659,-0.2990659,258.8294,61.62593,0.097763,28.19081,21.34223,0,192.8344
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,22.8421,71.35944,63.21909,3.831471,3.831471,0,-1,0,3.831471,596.1703,0,0,0,22.8421,4.033128,3.831471,0,0,169.8896,165.8576,18.80897,0,18.80897,276.6732,65.87444,0.09767666,4.214618,18.27368,0,188.6997
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,13.64095,67.13114,62.4163,11.8136,11.8136,0,-1,0,11.8136,115.4681,0,0,0,13.64095,12.43537,11.8136,0,0,151.0806,182.7857,1.205577,0,1.205577,277.8169,66.14674,0.09767113,12.99496,10.91276,0,196.4266
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,4.897763,61.73321,60.10353,0,0,0,-1,0,0,0,0,0,0,4.897763,0,0,0,0,149.875,183.8707,4.897763,0,4.897763,282.4633,67.25304,0.09764867,0,3.91821,0,188.7684
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,57.73341,57.73341,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,144.9773,188.2787,0,58.79311,-58.79311,220.4899,52.4975,0.09764867,61.4388,0,0,188.2787
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,55.31551,55.31551,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,210.303,129.4856,0,45.62831,-45.62831,172.3935,41.04598,0.09764867,47.68159,0,0,129.4856
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,52.84026,52.84026,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,261.0011,83.85725,0,7.967671,-7.967671,163.9948,39.04631,0.09764867,8.326216,0,0,83.85725
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,50.28856,50.28856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.8541,75.88958,0,0,0,163.9948,39.04631,0.09764867,0,0,0,75.88958
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,48.27205,48.27205,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,269.8541,75.88958,0,21.5971,-21.5971,141.2295,33.626,0.09764867,22.56897,0,0,75.88958
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,46.74294,46.74294,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,293.8508,54.29248,0,28.1496,-28.1496,111.5572,26.56118,0.09764867,29.41633,0,0,54.29248
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,45.08003,45.08003,29.37017,24.83574,0,-1,0,24.83574,0,0,4.534435,7.471452,0,26.14288,24.83574,0,0,325.1282,26.14288,0,26.14288,-26.14288,84.00017,20,0.09764867,32.30719,0,0,26.14288
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,43.49358,43.49358,16.06524,0,0,-1,0,0,0,0,16.06524,17.67177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09764867,17.67177,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,42.30853,42.30853,9.068736,0,0,-1,0,0,0,0,9.068736,9.97561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09764867,9.97561,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,41.06612,41.06612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09764867,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,39.99575,39.99575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09764867,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,39.10695,39.10695,0.02989199,0.02989199,72.34568,0,20.57146,0.02989199,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09802003,0.03288119,0,81,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,21.41018,44.49443,38.1417,19.13323,19.13323,81,0,22.761,19.13323,111.9005,0,0,0,21.41018,0,0,61.86677,58.77343,285.4758,61.83,80.18361,0,80.18361,225.2436,53.62931,0.09844974,21.04655,17.12814,81,83.24018
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,43.86621,53.85917,40.02442,12.46015,12.46015,81,0,22.761,12.46015,352.0521,0,0,0,43.86621,0,0,68.53985,65.11285,205.2922,133.9953,108.9791,0,108.9791,328.6302,78.24512,0.09874421,13.70616,35.09297,81,177.8615
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,63.05925,66.50076,44.80288,0,0,0,-1,0,0,0,0,0,0,63.05925,0,0,0,0,96.31313,232.0764,63.05925,0,63.05925,388.4535,92.48873,0.09845624,0,50.4474,0,295.1357
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,61.27123,71.47334,49.61958,35.11676,35.11676,0,-1,0,35.11676,174.4786,0,0,0,61.27123,36.96501,35.11676,0,0,33.25387,288.8297,24.30622,0,24.30622,411.5124,97.97894,0.09834569,38.62843,49.01698,0,350.101
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,57.56136,74.67494,53.6526,0,0,0,-1,0,0,0,48.61371,0,0,57.56136,0,0,0,0,8.947648,310.7054,8.947648,0,8.947648,420.0009,100,0.09830505,0,46.04909,0,368.2667
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,65.4065,82.23768,56.93063,29.92784,29.92784,0,-1,0,29.92784,218.5473,33.90351,0,0,65.4065,31.50299,29.92784,0,0,0,318.7582,0,0,0,420.0009,100,0.09830505,32.92063,52.3252,0,384.1647
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,82.31545,95.62864,60.10353,40.88312,40.88312,0,-1,0,40.88312,201.3434,39.28059,0,0,82.31545,43.03486,40.88312,0,0,0,318.7582,0,0,0,420.0009,100,0.09830505,44.97143,65.85236,0,401.0737
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,77.08196,95.17122,62.03403,20.96063,20.96063,0,-1,0,20.96063,367.7465,55.01814,0,0,77.08196,22.06382,20.96063,0,0,0,318.7582,0,0,0,420.0009,100,0.09830505,23.05669,61.66557,0,395.8402
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,52.72843,83.30463,62.73168,9.65215,9.65215,0,-1,0,9.65215,546.2869,42.56827,0,0,52.72843,10.16016,9.65215,0,0,0,318.7582,0,0,0,420.0009,100,0.09830505,10.61736,42.18274,0,371.4867
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,40.23236,78.57097,63.43889,35.504,35.504,0,-1,0,35.504,113.3178,2.859727,0,0,40.23236,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.09830505,39.05441,32.18589,0,358.9906
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,22.22818,70.43764,62.56921,10.14877,10.14877,0,-1,0,10.14877,219.0235,11.54527,0,0,22.22818,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.09830505,11.16364,17.78255,0,340.9864
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,5.610878,62.18664,60.31378,9.537382,9.537382,0,-1,0,9.537382,58.83037,0,0,0,5.610878,10.03935,9.537382,0,0,0,318.7582,0,4.428473,-4.428473,415.3328,98.88857,0.09830505,10.49112,4.488702,0,324.3691
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,57.95322,57.95322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.920525,314.3297,0,0,0,415.3328,98.88857,0.09830505,0,0,0,314.3297
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,55.47797,55.47797,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,4.920525,314.3297,0,15.7793,-15.7793,398.7,94.92838,0.09830505,16.48937,0,0,314.3297
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,53.0314,53.0314,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,22.45308,298.5504,0,21.79079,-21.79079,375.7305,89.45946,0.09830505,22.77138,0,0,298.5504
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,50.50837,50.50837,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,46.66507,276.7597,0,47.99403,-47.99403,325.1403,77.41421,0.09830505,50.15376,0,0,276.7597
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,48.46319,48.46319,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,99.99177,228.7656,0,8.824621,-8.824621,315.8383,75.19946,0.09830505,9.221729,0,0,228.7656
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,46.93408,46.93408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.7969,219.941,0,0,0,315.8383,75.19946,0.09830505,0,0,0,219.941
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,45.26162,45.26162,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,109.7969,219.941,0,25.50504,-25.50504,288.9537,68.79836,0.09830505,26.65277,0,0,219.941
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,43.67517,43.67517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.1358,194.436,0,0,0,288.9537,68.79836,0.09830505,0,0,0,194.436
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,42.49966,42.49966,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,138.1358,194.436,0,42.44696,-42.44696,244.2106,58.14528,0.09830505,44.35707,0,0,194.436
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,41.25726,41.25726,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,185.2991,151.989,0,18.9157,-18.9157,224.2718,53.39793,0.09830505,19.76691,0,0,151.989
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,40.18689,40.18689,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,206.3166,133.0733,0,9.096423,-9.096423,214.6833,51.11496,0.09830505,9.505762,0,0,133.0733
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,39.29809,39.29809,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,216.4237,123.9769,0,42.62883,-42.62883,169.7486,40.41624,0.09830505,44.54713,0,0,123.9769
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.144465,40.41799,38.35196,10.52513,10.52513,0,0,0,10.52513,67.88008,0,0,0,7.144465,11.07908,10.52513,0,0,263.7891,81.34805,0,3.934617,-3.934617,165.6011,39.42875,0.09830505,11.57764,5.715572,0,88.49252
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,24.9562,47.79831,40.23467,56.02029,56.02029,0,0,0,56.02029,44.54851,0,0,0,24.9562,58.96873,56.02029,0,0,268.1609,77.41344,0,34.01252,-34.01252,129.7487,30.8925,0.09830505,61.62232,19.96496,0,102.3696
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,46.79889,60.48983,45.05136,8.863356,8.863356,0,-1,0,8.863356,528.0043,0,0,0,46.79889,9.329847,8.863356,0,0,305.9526,43.40091,37.46904,0,37.46904,165.295,39.35587,0.09813526,9.749691,37.43911,0,90.19981
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,44.35225,64.95286,49.8585,28.0696,28.0696,0,-1,0,28.0696,158.0081,0,0,0,44.35225,29.54694,28.0696,0,0,268.4835,77.12305,14.8053,0,14.8053,179.3405,42.70005,0.09806833,30.87656,35.4818,0,121.4753
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,36.04903,66.27567,53.89152,45.80383,45.80383,0,-1,0,45.80383,78.7031,0,0,0,36.04903,48.21456,45.80383,0,0,253.6782,90.44782,0,12.16552,-12.16552,166.517,39.64682,0.09806833,50.38421,28.83923,0,126.4969
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,48.85245,75.09617,57.19822,16.85395,16.85395,0,-1,0,16.85395,289.8576,0,0,0,48.85245,17.741,16.85395,0,0,267.1955,78.2823,31.11145,0,31.11145,196.0319,46.67416,0.097928,18.53934,39.08196,0,127.1348
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,52.36045,80.26523,60.31378,9.954427,9.954427,0,-1,0,9.954427,526.0016,0,0,0,52.36045,10.47834,9.954427,0,0,236.084,106.2826,41.8821,0,41.8821,235.7647,56.13435,0.0977397,10.94987,41.88836,0,158.6431
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,68.78333,90.74859,62.25383,51.59421,51.59421,0,-1,0,51.59421,133.316,0,0,0,68.78333,54.30969,51.59421,0,0,194.2019,143.9765,14.47364,0,14.47364,249.4956,59.4036,0.09767479,56.75363,55.02667,0,212.7598
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,58.92619,86.54133,62.95149,40.06245,40.06245,0,-1,0,40.06245,147.0858,0,0,0,58.92619,42.17101,40.06245,0,0,179.7283,157.0028,16.75518,0,16.75518,265.391,63.18821,0.09759976,44.0687,47.14095,0,215.929
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,40.80745,78.98936,63.5918,33.10594,33.10594,0,-1,0,33.10594,123.2632,0,0,0,40.80745,34.84836,33.10594,0,0,162.9731,172.0824,5.959093,0,5.959093,271.0443,64.53423,0.09757311,36.41654,32.64596,0,212.8899
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,24.02877,71.3518,62.78902,37.34874,37.34874,0,-1,0,37.34874,64.33623,0,0,0,24.02877,39.31446,37.34874,0,0,157.014,177.4456,0,15.28569,-15.28569,254.9317,60.69791,0.09757311,41.08362,19.22302,0,201.4744
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,3.955811,61.79305,60.47625,55.92927,55.92927,0,-1,0,55.92927,7.072882,0,7.105427E-15,0,3.955811,58.87291,55.92927,0,0,173.9981,162.1599,0,54.9171,-54.9171,197.044,46.91515,0.09757311,61.5222,3.164649,0,166.1158
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,58.11568,58.11568,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,235.0171,107.2428,0,35.14759,-35.14759,159.9952,38.09402,0.09757311,36.72923,0,0,107.2428
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,55.68822,55.68822,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,274.07,72.09525,0,8.550363,-8.550363,150.9824,35.94811,0.09757311,8.935128,0,0,72.09525
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,53.25121,53.25121,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,283.5704,63.54488,0,37.44402,-37.44402,111.5129,26.55064,0.09757311,39.129,0,0,63.54488
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,50.68995,50.68995,18.3146,18.3146,0,-1,0,18.3146,0,0,0,0,0,19.27853,18.3146,0,0,325.1748,26.10087,0,19.27853,-19.27853,91.19155,21.71223,0.09757311,20.14606,0,0,26.10087
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,48.65432,48.65432,46.9694,6.481225,0,-1,0,6.481225,0,0,40.48818,45.18512,0,6.822342,6.481225,0,0,346.5954,6.822342,0,6.822342,-6.822342,84.00017,20,0.09757311,51.66634,0,0,6.822342
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,47.11566,47.11566,19.31823,0,0,-1,0,0,0,0,19.31823,21.25005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09757311,21.25005,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,45.48142,45.48142,10.82436,0,0,-1,0,0,0,0,10.82436,11.90679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09757311,11.90679,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,43.89497,43.89497,24.76387,0,0,-1,0,0,0,0,24.76387,27.24026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09757311,27.24026,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,42.70992,42.70992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09757311,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,41.47707,41.47707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09757311,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,40.39714,40.39714,42.28499,42.28499,81,0,22.761,42.28499,0,0,0,0,0,0,0,38.71501,36.77926,354.1758,0,36.77926,0,36.77926,118.892,28.30757,0.09790687,46.51348,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,39.50835,39.50835,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,317.3965,33.10133,57.84496,0,57.84496,173.7686,41.37339,0.09842774,22.12162,0,81,33.10133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,13.95746,42.66538,38.57177,40.91035,40.91035,81,0,22.761,40.91035,34.11718,0,0,0,13.95746,0,0,40.08965,38.08517,259.5516,85.1618,52.04263,0,52.04263,223.1406,53.1286,0.0988773,45.00138,11.16597,81,99.11926
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,39.39545,52.79131,40.45448,2.409928,2.409928,74.72572,0,21.17361,2.409928,1634.715,0,0,0,39.39545,0,0,72.31579,68.7,207.509,132.0002,108.0955,0,108.0955,325.6889,77.54482,0.09908685,2.650921,31.51637,81,171.3956
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,60.41476,66.00504,45.29029,49.58213,49.58213,0,-1,0,49.58213,121.8479,0,0,0,60.41476,52.19171,49.58213,0,0,99.4135,229.2861,8.223051,0,8.223051,333.49,79.40222,0.09904995,54.54034,48.33181,0,289.7008
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,66.4065,74.31358,50.12609,14.96164,14.96164,0,-1,0,14.96164,443.8451,0,0,0,66.4065,15.7491,14.96164,0,0,91.19044,236.6868,50.65741,0,50.65741,381.5478,90.84454,0.09882324,16.45781,53.1252,0,303.0933
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,81.1141,86.66319,54.15912,54.54275,54.54275,0,-1,0,54.54275,148.7166,0,0,0,81.1141,57.41342,54.54275,0,0,40.53304,282.2785,23.70068,0,23.70068,404.0323,96.19797,0.09871753,59.99702,64.89128,0,363.3926
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,79.51899,90.20303,57.40847,40.07985,40.07985,0,-1,0,40.07985,198.4014,20.49731,0,0,79.51899,42.18932,40.07985,0,0,16.83236,303.6091,16.83236,0,16.83236,420.0009,100,0.09864259,44.08784,63.61519,0,383.1281
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,78.68617,94.03721,60.53359,24.94167,24.94167,0,-1,0,24.94167,315.4808,52.43179,0,0,78.68617,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.09864259,27.43583,62.94894,0,397.4444
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,65.35417,89.19534,62.46409,36.83812,36.83812,0,-1,0,36.83812,177.4091,26.57721,0,0,65.35417,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.09864259,40.52193,52.28334,0,384.1124
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,44.64868,80.10604,63.11396,29.50742,29.50742,0,-1,0,29.50742,151.3134,13.58824,0,0,44.64868,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.09864259,32.45816,35.71895,0,363.4069
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,45.05308,81.0883,63.81161,25.67858,25.67858,0,-1,0,25.67858,175.45,18.02299,0,0,45.05308,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.09864259,28.24644,36.04246,0,363.8113
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,20.40533,70.16009,62.95149,60.47223,60.47223,0,-1,0,60.47223,33.74331,7.105427E-15,0,0,20.40533,63.65498,60.47223,0,0,0,318.7582,0,43.24965,-43.24965,374.4117,89.14547,0.09864259,66.51945,16.32426,0,339.1635
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,3.606022,61.89729,60.69606,31.46732,31.46732,0,-1,0,31.46732,11.45958,0,0,0,3.606022,33.12349,31.46732,0,0,48.05516,275.5086,0,29.51747,-29.51747,343.2975,81.73735,0.09864259,34.61405,2.884818,0,279.1146
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,58.32594,58.32594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.85236,245.9911,0,0,0,343.2975,81.73735,0.09864259,0,0,0,245.9911
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,55.90804,55.90804,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,80.85236,245.9911,0,33.06129,-33.06129,308.4479,73.43983,0.09864259,34.54905,0,0,245.9911
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,53.43279,53.43279,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,117.5871,212.9298,0,30.86206,-30.86206,275.9164,65.69426,0.09864259,32.25085,0,0,212.9298
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,50.88109,50.88109,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,151.8783,182.0677,0,53.62457,-53.62457,219.3912,52.23589,0.09864259,56.03768,0,0,182.0677
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,48.83591,48.83591,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,211.4612,128.4432,0,19.81595,-19.81595,198.5033,47.2626,0.09864259,20.70767,0,0,128.4432
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,47.33547,47.33547,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,233.4789,108.6272,0,33.25076,-33.25076,163.4539,38.91753,0.09864259,34.74705,0,0,108.6272
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,45.69168,45.69168,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,270.4242,75.37646,0,16.82287,-16.82287,145.7211,34.69543,0.09864259,17.5799,0,0,75.37646
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,44.10523,44.10523,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,289.1162,58.5536,0,14.46535,-14.46535,130.4733,31.065,0.09864259,15.11629,0,0,58.5536
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,42.92973,42.92973,42.63491,41.88384,0,-1,0,41.88384,0,0,0.7510762,5.014567,0,44.08825,41.88384,0,0,305.1889,44.08825,0,44.08825,-44.08825,84.00017,20,0.09864259,46.8984,0,0,44.08825
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,41.68732,41.68732,5.76337,0,0,-1,0,0,0,0,5.76337,6.339707,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09864259,6.339707,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,40.63606,40.63606,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.09869564,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,39.7855,39.7855,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.09920671,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,12.78665,42.55838,38.81069,17.74803,17.74803,81,0,22.761,17.74803,72.04544,0,0,0,12.78665,0,0,63.25197,60.08937,290.3276,57.46336,72.87601,0,72.87601,213.7081,50.88279,0.09964812,19.52284,10.22932,81,70.25002
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,26.21811,48.71558,40.72207,74.19978,74.19978,81,0,22.761,74.19978,35.33449,0,0,0,26.21811,0,0,6.800218,6.460207,217.4516,123.0518,32.67832,0,32.67832,244.7095,58.26405,0.09990132,81.61976,20.97449,81,149.2699
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,33.41733,56.26896,45.55788,4.483593,4.483593,0,-1,0,4.483593,745.3248,0,0,0,33.41733,4.719571,4.483593,0,0,184.7733,152.4623,28.69776,0,28.69776,271.9346,64.7462,0.09977316,4.931952,26.73386,0,185.8796
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,57.04819,70.64742,50.42236,35.55575,35.55575,0,-1,0,35.55575,160.4472,0,0,0,57.04819,37.42711,35.55575,0,0,156.0755,178.2903,19.62108,0,19.62108,290.5488,69.17815,0.09968573,39.11133,45.63855,0,235.3384
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,73.92027,83.2573,54.42671,43.11622,43.11622,0,-1,0,43.11622,171.4442,0,0,0,73.92027,45.38549,43.11622,0,0,136.4544,195.9492,28.53477,0,28.53477,317.6193,75.62348,0.09955885,47.42784,59.13621,0,269.8695
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,67.64945,84.28516,57.68562,30.75738,30.75738,0,-1,0,30.75738,219.9454,0,0,0,67.64945,32.37619,30.75738,0,0,107.9197,221.6305,35.27326,0,35.27326,351.0824,83.59088,0.09940246,33.83312,54.11956,0,289.28
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,70.48222,89.76443,60.80118,19.86744,19.86744,0,-1,0,19.86744,354.7626,0,0,0,70.48222,20.91309,19.86744,0,0,72.64641,253.3765,49.56913,0,49.56913,398.1078,94.78738,0.09918351,21.85418,56.38578,0,323.8587
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,49.73794,81.87395,62.6839,26.83305,26.83305,0,-1,0,26.83305,185.3607,0,0,0,49.73794,28.24532,26.83305,0,0,23.07727,297.9887,21.49262,0,21.49262,418.4975,99.64207,0.09908887,29.51636,39.79035,0,347.7266
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,46.56365,81.19494,63.32421,24.2408,24.2408,0,-1,0,24.2408,192.0879,19.46236,0,0,46.56365,25.51663,24.2408,0,0,1.584656,317.332,1.584656,0,1.584656,420.0009,100,0.0990819,26.66488,37.25092,0,363.8957
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,24.5897,72.83267,63.97408,0,0,0,-1,0,0,0,24.5897,0,0,24.5897,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0990819,0,19.67176,0,343.3479
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,13.38329,67.81008,63.16174,42.73942,42.73942,0,-1,0,42.73942,31.3137,0,0,0,13.38329,44.98886,42.73942,0,0,0,318.7582,0,31.60557,-31.60557,386.6856,92.06783,0.0990819,47.01337,10.70663,0,332.1415
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,4.408561,62.37983,60.90631,38.66959,38.66959,0,-1,0,38.66959,11.40059,0,7.105427E-15,0,4.408561,40.70483,38.66959,0,0,35.11731,287.1526,0,36.29627,-36.29627,348.426,82.9584,0.0990819,42.53655,3.526849,0,291.5612
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,58.54575,58.54575,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,75.4465,250.8564,0,44.8209,-44.8209,301.1806,71.70953,0.0990819,46.83783,0,0,250.8564
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,56.11829,56.11829,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,125.2475,206.0355,0,32.23067,-32.23067,267.2065,63.62048,0.0990819,33.68105,0,0,206.0355
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,53.6526,53.6526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.0593,173.8048,0,0,0,267.2065,63.62048,0.0990819,0,0,0,173.8048
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,51.1009,51.1009,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,161.0593,173.8048,0,32.35442,-32.35442,233.102,55.50036,0.0990819,33.81038,0,0,173.8048
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,49.05572,49.05572,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,197.0087,141.4504,0,17.80596,-17.80596,214.3328,51.03153,0.0990819,18.60723,0,0,141.4504
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,47.54572,47.54572,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,216.7931,123.6444,0,27.62699,-27.62699,185.2114,44.09787,0.0990819,28.87021,0,0,123.6444
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,45.91149,45.91149,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,247.4898,96.01744,0,40.94587,-40.94587,142.0507,33.82153,0.0990819,42.78843,0,0,96.01744
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,44.32504,44.32504,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,292.9852,55.07157,0,43.1916,-43.1916,96.52276,22.98156,0.0990819,45.13522,0,0,55.07157
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,43.13998,43.13998,41.49881,11.28597,0,-1,0,11.28597,0,0,30.21283,34.36271,0,11.87997,11.28597,0,0,340.9758,11.87997,0,11.87997,-11.87997,84.00017,20,0.0990819,45.64869,0,0,11.87997
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,41.90713,41.90713,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0990819,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,40.88454,40.88454,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.09954543,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,39.99575,39.99575,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.09985626,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,13.24317,42.95029,39.05917,8.968528,8.968528,81,0,22.761,8.968528,147.6626,0,0,0,13.24317,0,0,72.03147,68.4299,251.6951,92.23265,81.67307,0,81.67307,258.7038,61.59602,0.1002491,9.865381,10.59453,81,105.4758
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,37.18883,52.59139,40.961,5.871565,5.871565,78.18736,0,22.0494,5.871565,633.3716,0,0,0,37.18883,0,0,72.31579,68.7,170.022,165.7384,105.8888,0,105.8888,359.1588,85.51382,0.1004977,6.458722,29.75106,81,202.9272
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,59.85153,66.38328,45.80636,0,0,0,-1,0,0,0,0,0,0,59.85153,0,0,0,0,64.13319,261.0384,59.85153,0,59.85153,415.9389,99.03288,0.1002347,0,47.88122,0,320.8899
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,59.52197,72.00237,50.68995,17.78786,17.78786,0,-1,0,17.78786,334.6212,36.51624,0,0,59.52197,18.72407,17.78786,0,0,4.281657,314.9047,4.281657,0,4.281657,420.0009,100,0.100216,19.56665,47.61758,0,374.4267
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,72.7776,83.0282,54.69431,0,0,0,-1,0,0,0,72.7776,0,0,72.7776,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.100216,0,58.22208,0,391.5358
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,83.49802,93.27991,57.95322,18.0866,18.0866,0,-1,0,18.0866,461.6567,64.45949,0,0,83.49802,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.100216,19.89526,66.79842,0,402.2563
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,80.44347,95.77077,61.01144,25.66243,25.66243,0,-1,0,25.66243,313.4678,53.43038,0,0,80.44347,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.100216,28.22868,64.35477,0,399.2017
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,70.11294,92.32087,62.89415,0,0,0,-1,0,0,0,70.11294,0,0,70.11294,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.100216,0,56.09035,0,388.8712
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,51.2154,83.5681,63.54402,49.43081,49.43081,0,-1,0,49.43081,103.6103,0,0,0,51.2154,52.03243,49.43081,0,0,0,318.7582,0,0.81703,-0.81703,419.1396,99.79494,0.100216,54.37389,40.97232,0,369.9736
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,29.81989,75.11054,64.18433,30.74543,30.74543,0,-1,0,30.74543,96.98965,0,3.552714E-15,0,29.81989,32.36361,30.74543,0,0,0.907811,317.9412,0,2.543727,-2.543727,416.4583,99.15654,0.100216,33.81998,23.85591,0,347.7611
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,12.81342,67.83268,63.38155,54.40184,54.40184,0,-1,0,54.40184,23.55327,0,7.105427E-15,0,12.81342,57.2651,54.40184,0,0,3.734174,315.3975,0,44.45169,-44.45169,369.6021,88.00032,0.100216,59.84203,10.25073,0,328.2109
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,4.331315,62.5758,61.12612,23.63121,23.63121,0,-1,0,23.63121,18.32879,0,3.552714E-15,0,4.331315,24.87496,23.63121,0,0,53.12494,270.9458,0,20.54364,-20.54364,347.9472,82.84441,0.100216,25.99433,3.465052,0,275.2771
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,58.81334,58.81334,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,75.9512,250.4021,0,42.84704,-42.84704,302.7824,72.09092,0.100216,44.77516,0,0,250.4021
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,56.3381,56.3381,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,123.559,207.5551,0,30.363,-30.363,270.777,64.4706,0.100216,31.72934,0,0,207.5551
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,53.86285,53.86285,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,157.2957,177.1921,0,1.165681,-1.165681,269.5483,64.17804,0.100216,1.218136,0,0,177.1921
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,51.31115,51.31115,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,158.5909,176.0264,0,37.57876,-37.57876,229.9368,54.74675,0.100216,39.26981,0,0,176.0264
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,49.26597,49.26597,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,200.3451,138.4476,0,26.97045,-26.97045,201.5074,47.97787,0.100216,28.18412,0,0,138.4476
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,47.76553,47.76553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.3123,111.4772,0,0,0,201.5074,47.97787,0.100216,0,0,0,111.4772
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,46.12174,46.12174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.3123,111.4772,0,0,0,201.5074,47.97787,0.100216,0,0,0,111.4772
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,44.50662,44.50662,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,230.3123,111.4772,0,26.36989,-26.36989,173.7112,41.35971,0.100216,27.55654,0,0,111.4772
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,43.35979,43.35979,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,259.6121,85.10731,0,11.1667,-11.1667,161.9404,38.55716,0.100216,11.6692,0,0,85.10731
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,42.08871,42.08871,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,272.0196,73.94061,0,7.456386,-7.456386,154.0807,36.68581,0.100216,7.791923,0,0,73.94061
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,41.06612,41.06612,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,280.3044,66.48422,0,5.869377,-5.869377,147.8938,35.21275,0.100216,6.133499,0,0,66.48422
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,40.206,40.206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,286.826,60.61485,0,0,0,147.8938,35.21275,0.100216,0,0,0,60.61485
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,17.80557,44.55463,39.26942,14.49509,14.49509,0,0,0,14.49509,122.8386,0,0,0,17.80557,15.25799,14.49509,0,0,286.826,60.61485,2.547579,0,2.547579,150.3107,35.78819,0.1002048,15.9446,14.24445,0,78.42042
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,33.27962,51.51487,41.18081,25.71286,25.71286,0,0,0,25.71286,129.4279,0,0,0,33.27962,27.06617,25.71286,0,0,284.2784,62.90767,6.213445,0,6.213445,156.2053,37.19165,0.1001776,28.28415,26.6237,0,96.18729
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,61.5212,67.3414,46.04528,50.66895,50.66895,0,-1,0,50.66895,121.418,0,0,0,61.5212,53.33573,50.66895,0,0,278.0649,68.49977,8.18547,0,8.18547,163.9707,39.04056,0.1001418,55.73584,49.21696,0,130.021
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,61.04202,72.97074,50.95755,9.932293,9.932293,0,-1,0,9.932293,614.5814,0,0,0,61.04202,10.45505,9.932293,0,0,269.8795,75.86669,50.58698,0,50.58698,211.9617,50.46697,0.09992108,10.92552,48.83362,0,136.9087
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,72.38586,83.21284,54.99057,35.33735,35.33735,0,-1,0,35.33735,204.8424,0,0,0,72.38586,37.1972,35.33735,0,0,219.2925,121.395,35.18866,0,35.18866,245.3446,58.41526,0.09976809,38.87108,57.90869,0,193.7808
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,67.68044,84.9794,58.22081,6.722623,6.722623,0,-1,0,6.722623,1006.756,0,0,0,67.68044,7.076445,6.722623,0,0,184.1039,153.0648,60.60399,0,60.60399,302.8386,72.10428,0.09950572,7.394885,54.14435,0,220.7452
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,66.7039,88.39458,61.28859,0,0,0,-1,0,0,0,0,0,0,66.7039,0,0,0,0,123.4999,207.6084,66.7039,0,66.7039,366.1195,87.17113,0.09921852,0,53.36312,0,274.3123
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,64.42245,89.59901,63.16174,2.469748,2.469748,0,-1,0,2.469748,2608.462,5.026762,0,0,64.42245,2.599735,2.469748,0,0,56.79596,267.6419,56.79596,0,56.79596,420.0009,100,0.09897529,2.716723,51.53796,0,332.0643
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,40.73965,79.20954,63.81161,46.34834,46.34834,0,-1,0,46.34834,87.89885,0,0,0,40.73965,48.78772,46.34834,0,0,0,318.7582,0,8.048068,-8.048068,411.5174,97.98015,0.09897529,50.98317,32.59172,0,359.4979
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,20.20546,71.66901,64.45193,0.2902877,0.2902877,0,-1,0,0.2902877,6960.495,10.9576,0,0,20.20546,0.305566,0.2902877,0,0,8.942298,310.7101,8.942298,0,8.942298,420.0009,100,0.09893711,0.3193165,16.16437,0,330.9156
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,12.83934,68.0592,63.5918,56.50869,56.50869,0,-1,0,56.50869,22.72101,0,0,0,12.83934,59.48283,56.50869,0,0,0,318.7582,0,46.64349,-46.64349,370.8343,88.2937,0.09893711,62.15956,10.27147,0,331.5976
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,3.324944,62.44823,61.33637,49.98277,49.98277,0,-1,0,49.98277,6.65218,0,0,0,3.324944,52.61344,49.98277,0,0,51.8261,272.1147,0,49.28849,-49.28849,318.8796,75.92358,0.09893711,54.98104,2.659955,0,275.4397
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,59.02359,59.02359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.5911,222.8262,0,0,0,318.8796,75.92358,0.09893711,0,0,0,222.8262
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,56.60569,56.60569,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,106.5911,222.8262,0,27.67022,-27.67022,289.7127,68.97907,0.09893711,28.91537,0,0,222.8262
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,54.08266,54.08266,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,137.3358,195.156,0,28.45524,-28.45524,259.7182,61.83755,0.09893711,29.73572,0,0,195.156
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,51.53096,51.53096,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,168.9527,166.7008,0,15.12229,-15.12229,243.7779,58.04225,0.09893711,15.80279,0,0,166.7008
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,49.48578,49.48578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.7552,151.5785,0,0,0,243.7779,58.04225,0.09893711,0,0,0,151.5785
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,47.97578,47.97578,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,185.7552,151.5785,0,55.3544,-55.3544,185.4293,44.14974,0.09893711,57.84535,0,0,151.5785
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,46.31288,46.31288,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,247.2601,96.2241,0,11.44875,-11.44875,173.3612,41.2764,0.09893711,11.96394,0,0,96.2241
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,44.72643,44.72643,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,259.981,84.77534,0,15.84512,-15.84512,156.659,37.29969,0.09893711,16.55816,0,0,84.77534
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,43.54137,43.54137,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,277.5867,68.93022,0,33.6211,-33.6211,121.2193,28.86167,0.09893711,35.13404,0,0,68.93022
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,42.30853,42.30853,33.04344,33.04344,0,-1,0,33.04344,0,0,7.105427E-15,2.804114,0,34.78257,33.04344,0,0,314.9435,35.30913,0,34.78257,-34.78257,84.55521,20.13215,0.09893711,36.34779,0,0,35.30913
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,41.25726,41.25726,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,353.5907,0.5265585,59.79379,0,59.79379,141.2806,33.63816,0.09941745,19.86509,0,81,0.5265585
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,40.39714,40.39714,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,293.797,54.34097,57.81371,0,57.81371,196.1275,46.69692,0.09990382,22.15782,0,81,54.34097
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,21.65162,45.94476,39.46056,12.06541,12.06541,81,0,22.761,12.06541,179.452,0,0,0,21.65162,0,0,68.93459,65.48786,235.9832,106.3733,87.13947,0,87.13947,278.7952,66.37968,0.1002619,13.27195,17.32129,81,128.0249
