Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,54.13045,54.13045,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,259.7184,85.01168,0,31.17983,-31.17983,140.7439,33.51039,0.1085308,32.58292,0,0,85.01168
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,52.63001,52.63001,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,294.3626,53.83185,0,8.948518,-8.948518,131.3114,31.26455,0.1085308,9.351201,0,0,53.83185
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,51.04356,51.04356,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,304.3055,44.88333,0,30.96553,-30.96553,98.67081,23.493,0.1085308,32.35898,0,0,44.88333
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,49.64825,49.64825,21.06947,13.22191,0,-1,0,13.22191,0,0,7.847557,9.954503,0,13.9178,13.22191,0,0,338.7116,13.9178,0,13.9178,-13.9178,84.00017,20,0.1085308,23.17641,0,0,13.9178
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,48.53964,48.53964,56.62841,0,0,-1,0,0,0,0,56.62841,62.29125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085308,62.29125,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,47.36414,47.36414,23.57877,0,0,-1,0,0,0,0,23.57877,25.93664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085308,25.93664,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,46.37022,46.37022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085308,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.4974847,45.95536,45.80636,0,0,0,0,0,0,0,0,0,0,0.4974847,0,0,0,0,354.1758,0,0.4974847,0,0.4974847,84.47212,20.11237,0.1085291,0,0.3979878,0,0.4974847
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,20.01639,51.33604,45.12782,0,0,0,0,0,0,0,0,0,0,20.01639,0,0,0,0,353.6783,0.4477362,20.01639,0,20.01639,103.4613,24.6336,0.10846,0,16.01311,0,20.46413
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,39.74542,60.16969,47.08699,18.15514,18.15514,0,0,0,18.15514,218.9211,0,0,0,39.74542,19.11067,18.15514,0,0,333.6619,18.46249,20.63475,0,20.63475,123.0372,29.29451,0.1083889,19.97065,31.79634,0,58.20791
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,59.28313,73.65946,52.17128,23.45303,23.45303,0,-1,0,23.45303,252.7739,0,0,0,59.28313,24.6874,23.45303,0,0,313.0272,37.03376,34.59574,0,34.59574,155.8576,37.10887,0.1082698,25.79833,47.42651,0,96.31689
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,65.25573,82.16502,56.93063,32.7287,32.7287,0,-1,0,32.7287,199.3838,0,0,0,65.25573,34.45127,32.7287,0,0,278.4315,68.16992,30.80446,0,30.80446,185.0813,44.06688,0.1081639,36.00158,52.20459,0,133.4257
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,61.34022,85.20095,60.90631,33.31679,33.31679,0,-1,0,33.31679,184.112,0,0,0,61.34022,35.0703,33.31679,0,0,247.627,95.89394,26.26991,0,26.26991,210.0031,50.00064,0.1080739,36.64847,49.07218,0,157.2342
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,70.75204,93.90289,63.81161,0,0,0,-1,0,0,0,0,0,0,70.75204,0,0,0,0,221.3571,119.5369,70.75204,0,70.75204,277.1244,65.98186,0.107832,0,56.60163,0,190.2889
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,68.28914,96.22437,66.60224,52.73982,52.73982,0,-1,0,52.73982,129.4831,0,0,0,68.28914,55.5156,52.73982,0,0,150.605,183.2137,12.77354,0,12.77354,289.2424,68.8671,0.1077885,58.01381,54.63131,0,251.5028
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,55.34303,91.2369,68.21736,29.51015,29.51015,0,-1,0,29.51015,187.539,0,0,0,55.34303,31.06331,29.51015,0,0,137.8315,194.7099,24.27972,0,24.27972,312.2762,74.35132,0.1077058,32.46116,44.27443,0,250.0529
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,43.69902,86.07632,68.64742,28.35383,28.35383,0,-1,0,28.35383,154.1203,0,0,0,43.69902,29.84614,28.35383,0,0,113.5518,216.5616,13.85289,0,13.85289,325.4182,77.48036,0.1076586,31.18922,34.95922,0,260.2607
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,36.24626,83.27349,69.13483,26.34607,26.34607,0,-1,0,26.34607,137.5775,0,0,0,36.24626,27.7327,26.34607,0,0,99.69889,229.0292,8.51356,0,8.51356,333.4948,79.40337,0.1076297,28.98067,28.99701,0,265.2755
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,17.92245,74.82774,68.2747,0,0,0,-1,0,0,0,0,0,0,17.92245,0,0,0,0,91.18533,236.6914,17.92245,0,17.92245,350.4976,83.45164,0.1075688,0,14.33796,0,254.6139
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,2.595402,66.96304,66.06705,0,0,0,-1,0,0,0,0,0,0,2.595402,0,0,0,0,73.26288,252.8216,2.595402,0,2.595402,352.9598,84.03788,0.10756,0,2.076322,0,255.417
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,64.07921,64.07921,16.57453,16.57453,0,-1,0,16.57453,0,0,0,0,0,17.44687,16.57453,0,0,70.66747,255.1575,0,17.44687,-17.44687,334.5692,79.65916,0.10756,18.23198,0,0,255.1575
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,61.70909,61.70909,109.979,68.7,0,-1,0,68.7,0,0,41.27905,52.27695,0,72.31579,68.7,0,0,90.05289,237.7106,0,72.31579,-72.31579,258.3416,61.50979,0.10756,120.977,0,0,237.7106
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,59.08093,59.08093,37.74842,37.74842,0,-1,0,37.74842,0,0,7.105427E-15,0,0,39.73518,37.74842,0,0,170.4038,165.3948,0,39.73518,-39.73518,216.4571,51.5373,0.10756,41.52326,0,0,165.3948
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,56.44322,56.44322,51.72365,51.72365,0,-1,0,51.72365,0,0,0,0,0,54.44595,51.72365,0,0,214.554,125.6597,0,54.44595,-54.44595,159.066,37.87278,0.10756,56.89602,0,0,125.6597
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,54.32158,54.32158,19.88891,19.88891,0,-1,0,19.88891,0,0,0,0,0,20.9357,19.88891,0,0,275.0495,71.21371,0,20.9357,-20.9357,136.9978,32.61847,0.10756,21.8778,0,0,71.21371
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,52.82114,52.82114,34.98541,34.98541,0,-1,0,34.98541,0,0,7.105427E-15,0,0,36.82675,34.98541,0,0,298.3113,50.27801,0,36.82675,-36.82675,98.17905,23.37592,0.10756,38.48395,0,0,50.27801
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,51.2347,51.2347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.2299,13.45127,0,0,0,98.17905,23.37592,0.10756,0,0,0,13.45127
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,49.82983,49.82983,18.542,12.7787,0,-1,0,12.7787,0,0,5.763296,7.617496,0,13.45127,12.7787,0,0,339.2299,13.45127,0,13.45127,-13.45127,84.00017,20,0.10756,20.3962,0,0,13.45127
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,48.73078,48.73078,31.51815,0,0,-1,0,0,0,0,31.51815,34.66997,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10756,34.66997,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,47.54572,47.54572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10756,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,46.5518,46.5518,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.10756,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2325678,46.08633,46.01661,0,0,0,0,0,0,0,0,0,0,0.2325678,0,0,0,0,354.1758,0,0.2325678,0,0.2325678,84.2208,20.05253,0.1075592,0,0.1860542,0,0.2325678
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,24.18378,52.92772,45.34763,21.60073,21.60073,81,0,22.761,21.60073,111.9582,0,0,0,24.18378,0,0,59.39927,56.42931,353.9432,0.209311,80.61309,0,80.61309,160.6971,38.26114,0.1078238,23.7608,19.34702,81,24.39309
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,41.06968,60.92467,47.33547,34.05875,34.05875,81,0,22.761,34.05875,120.5848,0,0,0,41.06968,0,0,46.94125,44.59418,273.3301,72.76109,85.66386,0,85.66386,241.965,57.61059,0.1080699,37.46463,32.85574,81,113.8308
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,59.76262,74.09451,52.36241,38.94772,38.94772,0,-1,0,38.94772,153.4432,0,0,0,59.76262,40.9976,38.94772,0,0,187.6663,149.8586,18.76502,0,18.76502,259.767,61.84917,0.1080063,42.84249,47.8101,0,209.6212
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,57.24163,78.63281,57.09309,17.86582,17.86582,0,-1,0,17.86582,320.3975,0,0,0,57.24163,18.80612,17.86582,0,0,168.9013,166.7471,38.4355,0,38.4355,296.2302,70.53085,0.1078762,19.6524,45.7933,0,223.9887
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,65.55157,87.4452,61.01144,20.96137,20.96137,0,-1,0,20.96137,312.7256,0,0,0,65.55157,22.0646,20.96137,0,0,130.4658,201.3391,43.48698,0,43.48698,337.4855,80.35354,0.1077295,23.05751,52.44126,0,266.8906
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,71.79377,94.6424,63.91674,31.27177,31.27177,0,-1,0,31.27177,229.5801,0,0,0,71.79377,32.91766,31.27177,0,0,86.97878,240.4773,38.87611,0,38.87611,374.3666,89.13474,0.1075986,34.39895,57.43501,0,312.2711
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,67.84158,96.11817,66.71692,25.78239,25.78239,0,-1,0,25.78239,263.1315,0,0,0,67.84158,27.13935,25.78239,0,0,48.10267,275.4658,40.70222,0,40.70222,412.9802,98.32841,0.1074619,28.36063,54.27326,0,343.3074
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,60.14058,93.90002,68.32249,3.750026,3.750026,0,-1,0,3.750026,1603.738,48.79273,0,0,60.14058,3.947396,3.750026,0,0,7.400456,312.0978,7.400456,0,7.400456,420.0009,100,0.1074371,4.125029,48.11246,0,372.2384
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,49.21553,88.82148,68.75255,35.06437,35.06437,0,-1,0,35.06437,140.3577,12.30568,0,0,49.21553,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.1074371,38.5708,39.37243,0,367.9738
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,38.48116,84.38224,69.23995,11.33267,11.33267,0,-1,0,11.33267,339.5596,26.55204,0,0,38.48116,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.1074371,12.46594,30.78493,0,357.2394
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,20.00265,75.68311,68.32249,0,0,0,-1,0,0,0,20.00265,0,0,20.00265,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1074371,0,16.00212,0,338.7609
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,2.571436,67.06052,66.17218,22.64046,22.64046,0,-1,0,22.64046,11.35771,0,3.552714E-15,0,2.571436,23.83206,22.64046,0,0,0,318.7582,0,21.26062,-21.26062,397.5902,94.66414,0.1074371,24.9045,2.057149,0,321.3297
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,64.18433,64.18433,4.460198,4.460198,0,-1,0,4.460198,0,0,0,0,0,4.694946,4.460198,0,0,23.62292,297.4976,0,4.694946,-4.694946,392.6413,93.48583,0.1074371,4.906219,0,0,297.4976
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,61.82377,61.82377,11.16139,11.16139,0,-1,0,11.16139,0,0,1.776357E-15,0,0,11.74883,11.16139,0,0,28.83952,292.8026,0,11.74883,-11.74883,380.2569,90.53718,0.1074371,12.27753,0,0,292.8026
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,59.2434,59.2434,18.37731,18.37731,0,-1,0,18.37731,0,0,3.552714E-15,0,0,19.34454,18.37731,0,0,41.89378,281.0538,0,19.34454,-19.34454,359.866,85.68221,0.1074371,20.21505,0,0,281.0538
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,56.5579,56.5579,13.11571,13.11571,0,-1,0,13.11571,0,0,1.776357E-15,0,0,13.80601,13.11571,0,0,63.38771,261.7093,0,13.80601,-13.80601,345.3132,82.21725,0.1074371,14.42728,0,0,261.7093
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,54.45538,54.45538,17.94117,17.94117,0,-1,0,17.94117,0,0,3.552714E-15,0,0,18.88544,17.94117,0,0,78.72772,247.9033,0,18.88544,-18.88544,325.4062,77.4775,0.1074371,19.73529,0,0,247.9033
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,52.95494,52.95494,26.32585,26.32585,0,-1,0,26.32585,0,0,3.552714E-15,0,0,27.71142,26.32585,0,0,99.71155,229.0178,0,27.71142,-27.71142,296.1957,70.52266,0.1074371,28.95844,0,0,229.0178
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,51.36849,51.36849,18.43188,18.43188,0,-1,0,18.43188,0,0,3.552714E-15,0,0,19.40197,18.43188,0,0,130.502,201.3064,0,19.40197,-19.40197,275.7443,65.65327,0.1074371,20.27506,0,0,201.3064
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,49.99229,49.99229,10.26294,10.26294,0,-1,0,10.26294,0,0,0,0,0,10.80309,10.26294,0,0,152.0598,181.9044,0,10.80309,-10.80309,264.3568,62.94197,0.1074371,11.28923,0,0,181.9044
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,48.89325,48.89325,12.11729,12.11729,0,-1,0,12.11729,0,0,0,0,0,12.75504,12.11729,0,0,164.0632,171.1013,0,12.75504,-12.75504,250.9118,59.74079,0.1074371,13.32902,0,0,171.1013
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,47.70819,47.70819,19.56643,19.56643,0,-1,0,19.56643,0,0,3.552714E-15,0,0,20.59625,19.56643,0,0,178.2355,158.3463,0,20.59625,-20.59625,229.2015,54.57167,0.1074371,21.52308,0,0,158.3463
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,46.71427,46.71427,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,0,24.17297,22.96432,0,0,201.1202,137.75,0,24.17297,-24.17297,203.7209,48.50488,0.1074371,25.26076,0,0,137.75
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.074703,46.53082,46.20775,22.31436,22.31436,0,0,0,22.31436,4.816195,0,7.105427E-15,0,1.074703,23.4888,22.31436,0,0,227.979,113.5771,0,22.4141,-22.4141,180.0944,42.87953,0.1074371,24.5458,0.8597625,0,114.6518
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,13.47789,49.69335,45.55788,20.63517,20.63517,0,0,0,20.63517,65.31513,0,0,0,13.47789,21.72123,20.63517,0,0,252.8836,91.16298,0,8.243344,-8.243344,171.4051,40.81067,0.1074371,22.69869,10.78231,0,104.6409
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,35.0505,58.95886,47.51705,16.78698,16.78698,0,0,0,16.78698,208.7957,0,0,0,35.0505,17.6705,16.78698,0,0,262.0429,82.91964,17.37999,0,17.37999,187.8932,44.7364,0.1073789,18.46568,28.0404,0,117.9701
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,39.2327,65.97384,52.52488,0,0,0,-1,0,0,0,0,0,0,39.2327,0,0,0,0,244.6629,98.56163,39.2327,0,39.2327,225.1127,53.59814,0.1072476,0,31.38616,0,137.7943
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,54.10478,77.36153,57.19822,31.67856,31.67856,0,-1,0,31.67856,170.793,0,0,0,54.10478,33.34586,31.67856,0,0,205.4302,133.8711,20.75892,0,20.75892,244.8063,58.2871,0.1071783,34.84642,43.28382,0,187.9758
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,51.81691,80.97986,61.12612,44.63126,44.63126,0,-1,0,44.63126,116.1,0,0,0,51.81691,46.98027,44.63126,0,0,184.6712,152.5541,4.836637,0,4.836637,249.3947,59.37958,0.1071622,49.09438,41.45353,0,204.371
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,39.30827,78.8364,64.02187,28.4995,28.4995,0,-1,0,28.4995,137.9261,0,0,0,39.30827,29.99948,28.4995,0,0,179.8346,156.9071,9.308786,0,9.308786,258.2258,61.48222,0.1071312,31.34945,31.44661,0,196.2153
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,53.76946,88.73199,66.82204,48.39244,48.39244,0,-1,0,48.39244,111.1113,0,0,0,53.76946,50.93941,48.39244,0,0,170.5258,165.285,2.830055,0,2.830055,260.9106,62.12146,0.1071217,53.23168,43.01557,0,219.0544
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,57.81884,92.72958,68.37983,7.859919,7.859919,0,-1,0,7.859919,735.6162,0,0,0,57.81884,8.273599,7.859919,0,0,167.6958,167.832,49.54523,0,49.54523,307.9134,73.31257,0.1069569,8.64591,46.25507,0,225.6509
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,47.41159,88.08526,68.86723,0,0,0,-1,0,0,0,0,0,0,47.41159,0,0,0,0,118.1505,212.4227,47.41159,0,47.41159,352.892,84.02174,0.1067996,0,37.92928,0,259.8343
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,30.49937,80.98351,69.29729,34.38748,34.38748,0,-1,0,34.38748,88.69322,0,0,0,30.49937,36.19735,34.38748,0,0,70.73895,255.0932,0,5.697985,-5.697985,346.8858,82.59169,0.1067996,37.82623,24.39949,0,285.5925
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,17.2459,74.73865,68.43716,29.13037,29.13037,0,-1,0,29.13037,59.20248,3.552714E-15,0,0,17.2459,30.66355,29.13037,0,0,77.07004,249.3952,0,13.41765,-13.41765,332.7423,79.22421,0.1067996,32.0434,13.79672,0,266.6411
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,2.375116,67.10765,66.28686,18.34764,18.34764,0,-1,0,18.34764,12.94508,0,3.552714E-15,0,2.375116,19.3133,18.34764,0,0,91.97853,235.9775,0,16.93818,-16.93818,314.8879,74.97317,0.1067996,20.1824,1.900093,0,238.3527
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,64.29902,64.29902,61.53802,61.53802,0,-1,0,61.53802,0,0,0,0,0,64.77686,61.53802,0,0,110.7987,219.0394,0,64.77686,-64.77686,246.6071,58.71586,0.1067996,67.69182,0,0,219.0394
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,61.98624,61.98624,43.56166,43.56166,0,-1,0,43.56166,0,0,0,0,0,45.85438,43.56166,0,0,182.773,154.2625,0,45.85438,-45.85438,198.2724,47.20761,0.1067996,47.91783,0,0,154.2625
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,59.34853,59.34853,45.09098,45.09098,0,-1,0,45.09098,0,0,7.105427E-15,0,0,47.46419,45.09098,0,0,233.7224,108.4081,0,47.46419,-47.46419,148.2407,35.29533,0.1067996,49.60008,0,0,108.4081
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,56.66303,56.66303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.4603,60.94392,0,0,0,148.2407,35.29533,0.1067996,0,0,0,60.94392
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,54.56051,54.56051,17.46334,17.46334,0,-1,0,17.46334,0,0,3.552714E-15,0,0,18.38246,17.46334,0,0,286.4603,60.94392,0,18.38246,-18.38246,128.8639,30.68182,0.1067996,19.20967,0,0,60.94392
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,53.06007,53.06007,5.612365,5.612365,0,-1,0,5.612365,0,0,8.881784E-16,0,0,5.907753,5.612365,0,0,306.8853,42.56147,0,5.907753,-5.907753,122.6366,29.19913,0.1067996,6.173601,0,0,42.56147
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,51.50229,51.50229,3.398492,3.398492,0,-1,0,3.398492,0,0,4.440892E-16,0,0,3.57736,3.398492,0,0,313.4495,36.65371,0,3.57736,-3.57736,118.8657,28.3013,0.1067996,3.738341,0,0,36.65371
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,50.15476,50.15476,2.367703,2.367703,0,-1,0,2.367703,0,0,0,0,0,2.492319,2.367703,0,0,317.4243,33.07635,0,2.492319,-2.492319,116.2386,27.67579,0.1067996,2.604474,0,0,33.07635
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,49.05572,49.05572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.1935,30.58403,0,0,0,116.2386,27.67579,0.1067996,0,0,0,30.58403
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,47.87066,47.87066,8.447762,8.447762,0,-1,0,8.447762,0,0,1.776357E-15,0,0,8.892382,8.447762,0,0,320.1935,30.58403,0,8.892382,-8.892382,106.8652,25.44404,0.1067996,9.292539,0,0,30.58403
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,46.87674,46.87674,26.11466,26.11466,20.25,0,7.39125,26.11466,0,0,0,0,0,6.173323,5.864657,0,0,330.074,21.69165,0,6.173323,-6.173323,100.3579,23.8947,0.1067996,28.72612,0,81,21.69165
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.38627,46.8068,46.38934,40.62573,40.62573,81,0,22.761,40.62573,3.412296,0,0,0,1.38627,0,0,40.37427,38.35556,336.9332,15.51833,39.74183,0,39.74183,138.0603,32.87144,0.1070312,44.6883,1.109016,81,16.9046
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,9.861211,48.75635,45.74902,23.55734,23.55734,81,0,22.761,23.55734,41.86047,0,0,0,9.861211,0,0,57.44267,54.57053,297.1914,51.28597,64.43174,0,64.43174,199.1857,47.42506,0.107346,25.91307,7.888968,81,61.14718
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,19.09652,53.72559,47.70819,23.9689,23.9689,81,0,22.761,23.9689,79.67205,0,0,0,19.09652,0,0,57.0311,54.17954,232.7596,109.2745,73.27606,0,73.27606,268.7014,63.9764,0.1076301,26.36579,15.27721,81,128.3711
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,45.25035,68.47972,52.68735,2.844508,2.844508,0,-1,0,2.844508,1590.797,0,0,0,45.25035,2.994219,2.844508,0,0,159.4836,175.223,42.25613,0,42.25613,308.7891,73.52106,0.10749,3.128959,36.20028,0,220.4733
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,68.33343,84.14127,57.30334,13.66739,13.66739,0,-1,0,13.66739,499.9742,0,0,0,68.33343,14.38673,13.66739,0,0,117.2275,213.2535,53.9467,0,53.9467,359.9674,85.70636,0.1073117,15.03413,54.66674,0,281.5869
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,72.25394,91.22428,61.1739,0,0,0,-1,0,0,0,8.973179,0,0,72.25394,0,0,0,0,63.28077,261.8055,63.28077,0,63.28077,420.0009,100,0.1071032,0,57.80315,0,334.0595
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,76.31202,97.56557,64.07921,47.10333,47.10333,0,-1,0,47.10333,162.0098,26.72957,0,0,76.31202,49.58245,47.10333,0,0,0,318.7582,0,0,0,420.0009,100,0.1071032,51.81366,61.04961,0,395.0703
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,50.72616,87.30153,66.86983,18.93089,18.93089,0,-1,0,18.93089,267.9545,30.79891,0,0,50.72616,19.92725,18.93089,0,0,0,318.7582,0,0,0,420.0009,100,0.1071032,20.82397,40.58092,0,369.4844
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,46.16021,87.03814,68.48495,74.22595,68.7,0,-1,0,68.7,67.19099,0,5.525953,12.94855,46.16021,72.31579,68.7,0,0,0,318.7582,0,26.15558,-26.15558,392.4305,93.43563,0.1071032,81.64854,36.92817,0,364.9184
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,33.27716,81.74081,68.91502,18.23212,18.23212,0,-1,0,18.23212,182.5194,0,0,0,33.27716,19.19171,18.23212,0,0,29.06176,292.6027,14.08545,0,14.08545,405.7931,96.6172,0.1070569,20.05533,26.62173,0,325.8798
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,28.27904,80.10743,69.34508,46.3252,46.3252,0,-1,0,46.3252,61.0446,0,0,0,28.27904,48.76337,46.3252,0,0,14.9763,305.2795,0,20.48434,-20.48434,384.2007,91.47617,0.1070569,50.95772,22.62323,0,333.5586
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,17.72317,74.97212,68.48495,0,0,0,-1,0,0,0,0,0,0,17.72317,0,0,0,0,37.73668,284.7952,17.72317,0,17.72317,401.0144,95.47942,0.1069987,0,14.17854,0,302.5184
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,2.431815,67.23313,66.39198,14.28155,14.28155,0,-1,0,14.28155,17.02767,0,1.776357E-15,0,2.431815,15.03321,14.28155,0,0,20.01351,300.7461,0,12.6014,-12.6014,387.7313,92.3168,0.1069987,15.70971,1.945452,0,303.1779
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,64.40414,64.40414,36.50257,36.50257,0,-1,0,36.50257,0,0,7.105427E-15,0,0,38.42376,36.50257,0,0,34.01506,288.1447,0,38.42376,-38.42376,347.2291,82.67344,0.1069987,40.15282,0,0,288.1447
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,62.09137,62.09137,11.10279,11.10279,0,-1,0,11.10279,0,0,1.776357E-15,0,0,11.68715,11.10279,0,0,76.70812,249.7209,0,11.68715,-11.68715,334.9098,79.74026,0.1069987,12.21307,0,0,249.7209
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,59.45366,59.45366,57.98376,57.98376,0,-1,0,57.98376,0,0,0,0,0,61.03554,57.98376,0,0,89.69384,238.0338,0,61.03554,-61.03554,270.5727,64.42194,0.1069987,63.78214,0,0,238.0338
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,56.8255,56.8255,18.5953,18.5953,0,-1,0,18.5953,0,0,3.552714E-15,0,0,19.574,18.5953,0,0,157.5111,176.9982,0,19.574,-19.574,249.9399,59.50937,0.1069987,20.45483,0,0,176.9982
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,54.69431,54.69431,10.11915,10.11915,0,-1,0,10.11915,0,0,0,0,0,10.65174,10.11915,0,0,179.26,157.4242,0,10.65174,-10.65174,238.712,56.83607,0.1069987,11.13106,0,0,157.4242
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,53.19387,53.19387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.0953,146.7725,0,0,0,238.712,56.83607,0.1069987,0,0,0,146.7725
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,51.63609,51.63609,31.5053,31.5053,0,-1,0,31.5053,0,0,7.105427E-15,0,0,33.16348,31.5053,0,0,191.0953,146.7725,0,33.16348,-33.16348,203.7546,48.5129,0.1069987,34.65583,0,0,146.7725
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,50.28856,50.28856,30.69587,30.69587,0,-1,0,30.69587,0,0,3.552714E-15,0,0,32.31144,30.69587,0,0,227.9436,113.609,0,32.31144,-32.31144,169.6953,40.40357,0.1069987,33.76546,0,0,113.609
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,49.18951,49.18951,14.8828,14.8828,0,-1,0,14.8828,0,0,1.776357E-15,0,0,15.6661,14.8828,0,0,263.8452,81.29757,0,15.6661,-15.6661,153.1818,36.47179,0.1069987,16.37108,0,0,81.29757
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,48.03312,48.03312,29.32046,29.32046,0,-1,0,29.32046,0,0,3.552714E-15,0,0,30.86364,29.32046,0,0,281.252,65.63147,0,30.86364,-30.86364,120.6487,28.72582,0.1069987,32.25251,0,0,65.63147
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,47.06787,47.06787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,315.5449,34.76783,0,0,0,120.6487,28.72582,0.1069987,0,0,0,34.76783
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.476307,47.02568,46.58047,14.99475,14.99475,0,0,0,14.99475,9.845495,0,1.776357E-15,0,1.476307,15.78395,14.99475,0,0,315.5449,34.76783,0,14.30764,-14.30764,105.5671,25.13497,0.1069987,16.49422,1.181046,0,36.24413
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,17.92517,51.52584,45.95927,25.16809,25.16809,81,0,22.761,25.16809,71.22182,0,0,0,17.92517,0,0,55.83191,53.04031,331.4423,20.46019,70.96548,0,70.96548,172.8909,41.16441,0.1072889,27.6849,14.34014,81,38.38536
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,41.46462,61.66068,47.87066,24.60641,24.60641,81,0,22.761,24.60641,168.5114,0,0,0,41.46462,0,0,56.39359,53.57391,260.4768,84.32912,95.03852,0,95.03852,263.0523,62.63138,0.1074989,27.06706,33.1717,81,125.7937
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,62.88493,76.02042,52.82114,4.642599,4.642599,0,-1,0,4.642599,1354.52,0,0,0,62.88493,4.886946,4.642599,0,0,165.4383,169.8638,57.99799,0,57.99799,318.074,75.73177,0.107309,5.106859,50.30795,0,232.7487
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,69.96913,85.09804,57.40847,47.69507,47.69507,0,-1,0,47.69507,146.701,0,0,0,69.96913,50.20534,47.69507,0,0,107.4403,222.062,19.76379,0,19.76379,336.8236,80.19594,0.1072444,52.46458,55.9753,0,292.0311
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,72.34047,91.34859,61.23124,16.01584,16.01584,0,-1,0,16.01584,451.6808,0,0,0,72.34047,16.85878,16.01584,0,0,87.67648,239.8494,55.4817,0,55.4817,389.4582,92.72795,0.1070636,17.61742,57.87238,0,312.1899
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,73.04384,95.67192,64.13655,18.58324,18.58324,0,-1,0,18.58324,393.063,21.28775,0,0,73.04384,19.56131,18.58324,0,0,32.19478,289.7829,32.19478,0,32.19478,420.0009,100,0.106959,20.44156,58.43507,0,362.8268
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,62.61745,93.45963,66.92718,25.18477,25.18477,0,-1,0,25.18477,248.6322,36.10716,0,0,62.61745,26.51029,25.18477,0,0,0,318.7582,0,0,0,420.0009,100,0.106959,27.70325,50.09396,0,381.3757
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,61.52298,94.86465,68.48495,23.18032,23.18032,0,-1,0,23.18032,265.4104,37.12264,0,0,61.52298,24.40034,23.18032,0,0,0,318.7582,0,0,0,420.0009,100,0.106959,25.49835,49.21838,0,380.2812
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,54.33184,91.5779,68.91502,0,0,0,-1,0,0,0,54.33184,0,0,54.33184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.106959,0,43.46547,0,373.0901
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,31.90596,81.63197,69.34508,37.38,37.38,0,-1,0,37.38,85.35569,0,0,0,31.90596,39.34737,37.38,0,0,0,318.7582,0,7.441413,-7.441413,412.1569,98.1324,0.106959,41.11801,25.52477,0,350.6642
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,19.55752,75.6817,68.48495,0,0,0,-1,0,0,0,11.28929,0,0,19.55752,0,0,0,0,8.268237,311.3168,8.268237,0,8.268237,420.0009,100,0.1069321,0,15.64602,0,330.8743
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,2.424935,67.23074,66.39198,13.03887,13.03887,0,-1,0,13.03887,18.59773,0,0,0,2.424935,13.72513,13.03887,0,0,0,318.7582,0,11.30019,-11.30019,408.0894,97.16395,0.1069321,14.34276,1.939948,0,321.1832
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,64.45193,64.45193,17.94213,17.94213,0,-1,0,17.94213,0,0,3.552714E-15,0,0,18.88646,17.94213,0,0,12.55577,307.458,0,18.88646,-18.88646,388.1813,92.42393,0.1069321,19.73635,0,0,307.458
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,62.14871,62.14871,43.96262,43.96262,0,-1,0,43.96262,0,0,7.105427E-15,0,0,46.27644,43.96262,0,0,33.54072,288.5716,0,46.27644,-46.27644,339.4017,80.80976,0.1069321,48.35888,0,0,288.5716
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,59.55878,59.55878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.95898,242.2951,0,0,0,339.4017,80.80976,0.1069321,0,0,0,242.2951
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,56.93063,56.93063,32.66924,32.66924,0,-1,0,32.66924,0,0,7.105427E-15,0,0,34.38867,32.66924,0,0,84.95898,242.2951,0,34.38867,-34.38867,303.1528,72.1791,0.1069321,35.93616,0,0,242.2951
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,54.78032,54.78032,14.23375,14.23375,0,-1,0,14.23375,0,0,1.776357E-15,0,0,14.98289,14.23375,0,0,123.1686,207.9065,0,14.98289,-14.98289,287.3595,68.41879,0.1069321,15.65712,0,0,207.9065
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,53.29899,53.29899,52.21183,52.21183,0,-1,0,52.21183,0,0,7.105427E-15,0,0,54.95982,52.21183,0,0,139.8163,192.9236,0,54.95982,-54.95982,229.4267,54.62531,0.1069321,57.43302,0,0,192.9236
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,51.74121,51.74121,5.023864,5.023864,0,-1,0,5.023864,0,0,8.881784E-16,0,0,5.288278,5.023864,0,0,200.8828,137.9638,0,5.288278,-5.288278,223.8524,53.29808,0.1069321,5.52625,0,0,137.9638
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,50.42236,50.42236,20.29669,20.29669,0,-1,0,20.29669,0,0,0,0,0,21.36494,20.29669,0,0,206.7586,132.6755,0,21.36494,-21.36494,201.3318,47.93604,0.1069321,22.32636,0,0,132.6755
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,49.32331,49.32331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.4974,111.3105,0,0,0,201.3318,47.93604,0.1069321,0,0,0,111.3105
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,48.13825,48.13825,58.01709,58.01709,0,-1,0,58.01709,0,0,7.105427E-15,0,0,61.07062,58.01709,0,0,230.4974,111.3105,0,61.07062,-61.07062,136.9577,32.60891,0.1069321,63.8188,0,0,111.3105
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,47.173,47.173,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,0,7.567614,7.189233,0,0,298.3537,50.23991,0,7.567614,-7.567614,128.9807,30.70963,0.1069321,7.908156,0,0,50.23991
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.4684982,46.8554,46.71427,12.70031,12.70031,0,0,0,12.70031,3.68887,0,0,0,0.4684982,13.36875,12.70031,0,0,306.7621,42.6723,0,12.90025,-12.90025,115.3827,27.47201,0.1069321,13.97035,0.3747985,0,43.1408
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,22.72878,53.2616,46.12174,51.46464,51.46464,20.25,0,7.39125,51.46464,44.16387,0,7.105427E-15,0,22.72878,32.85751,31.21464,0,0,321.0958,29.77205,0,10.12874,-10.12874,104.706,24.92996,0.1069321,56.6111,18.18302,81,52.50082
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,44.53022,62.97934,48.03312,36.94889,36.94889,81,0,22.761,36.94889,120.5184,0,0,0,44.53022,0,0,44.05111,41.84855,332.3499,19.64331,86.37878,0,86.37878,186.6521,44.4409,0.1071695,40.64378,35.62418,81,64.17353
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,57.54177,73.86252,52.97406,9.702654,9.702654,0,-1,0,9.702654,593.0519,0,0,0,57.54177,10.21332,9.702654,0,0,245.9711,97.38421,47.32845,0,47.32845,231.5518,55.13128,0.1070162,10.67292,46.03342,0,154.926
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,68.34049,84.35109,57.46581,28.68473,28.68473,0,-1,0,28.68473,238.2469,0,0,0,68.34049,30.19446,28.68473,0,0,198.6427,139.9798,38.14603,0,38.14603,267.7404,63.74758,0.1068929,31.55321,54.67239,0,208.3203
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,64.04794,87.08991,61.33637,35.36084,35.36084,0,-1,0,35.36084,181.1267,0,0,0,64.04794,37.22194,35.36084,0,0,160.4966,174.3112,26.826,0,26.826,293.1897,69.80694,0.1068064,38.89692,51.23835,0,238.3592
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,64.83572,91.12802,64.18433,37.79401,37.79401,0,-1,0,37.79401,171.5503,0,0,0,64.83572,39.78316,37.79401,0,0,133.6706,198.4547,25.05256,0,25.05256,316.9567,75.46573,0.1067257,41.57341,51.86858,0,263.2904
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,63.70573,94.13115,66.98451,20.90396,20.90396,0,-1,0,20.90396,304.7543,0,0,0,63.70573,22.00418,20.90396,0,0,108.6181,221.002,41.70155,0,41.70155,356.5182,84.88512,0.1065917,22.99436,50.96458,0,284.7077
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,62.46696,95.46341,68.5423,6.129906,6.129906,0,-1,0,6.129906,1019.053,0,0,0,62.46696,6.452533,6.129906,0,0,66.91653,258.5334,56.01443,0,56.01443,409.6582,97.53748,0.1064123,6.742897,49.97357,0,321.0003
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,47.80151,88.3976,68.97236,3.208551,3.208551,0,-1,0,3.208551,1489.816,33.522,0,0,47.80151,3.377423,3.208551,0,0,10.90209,308.9464,10.90209,0,10.90209,420.0009,100,0.1063774,3.529407,38.24121,0,356.7479
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,30.36069,81.04066,69.40242,29.59451,29.59451,0,-1,0,29.59451,102.5889,0,0,0,30.36069,31.15212,29.59451,0,0,0,318.7582,0,0.7914266,-0.7914266,419.1666,99.80138,0.1063774,32.55396,24.28855,0,349.1189
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,20.11108,75.95812,68.5423,21.05396,21.05396,0,-1,0,21.05396,95.5216,0,0,0,20.11108,22.16206,21.05396,0,0,0.8793629,317.9668,0,2.050984,-2.050984,417.0047,99.28663,0.1063774,23.15936,16.08886,0,338.0779
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,2.383534,67.32208,66.49711,29.64577,29.64577,0,-1,0,29.64577,8.040048,0,7.105427E-15,0,2.383534,31.20607,29.64577,0,0,3.158234,315.9158,0,28.82254,-28.82254,386.623,92.05293,0.1063774,32.61034,1.906827,0,318.2993
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,64.56661,64.56661,4.807961,4.807961,0,-1,0,4.807961,0,0,0,0,0,5.061011,4.807961,0,0,35.18327,287.0933,0,5.061011,-5.061011,381.2883,90.78275,0.1063774,5.288757,0,0,287.0933
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,62.25383,62.25383,20.78147,20.78147,0,-1,0,20.78147,0,0,3.552714E-15,0,0,21.87523,20.78147,0,0,40.80662,282.0323,0,21.87523,-21.87523,358.2298,85.29263,0.1063774,22.85962,0,0,282.0323
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,59.67346,59.67346,27.72719,27.72719,0,-1,0,27.72719,0,0,0,0,0,29.18652,27.72719,0,0,65.11243,260.157,0,29.18652,-29.18652,327.4645,77.96758,0.1063774,30.49991,0,0,260.157
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,57.03575,57.03575,33.73005,33.73005,0,-1,0,33.73005,0,0,0,0,0,35.50531,33.73005,0,0,97.5419,230.9705,0,35.50531,-35.50531,290.0386,69.05667,0.1063774,37.10305,0,0,230.9705
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,54.88544,54.88544,38.23697,38.23697,0,-1,0,38.23697,0,0,7.105427E-15,0,0,40.24945,38.23697,0,0,136.9922,195.4652,0,40.24945,-40.24945,247.6119,58.95511,0.1063774,42.06067,0,0,195.4652
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,53.40412,53.40412,16.30099,16.30099,0,-1,0,16.30099,0,0,3.552714E-15,0,0,17.15894,16.30099,0,0,181.7139,155.2158,0,17.15894,-17.15894,229.5248,54.64866,0.1063774,17.93109,0,0,155.2158
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.7793,138.0568,0,0,0,229.5248,54.64866,0.1063774,0,0,0,138.0568
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,50.53704,50.53704,34.38587,34.38587,0,-1,0,34.38587,0,0,7.105427E-15,0,0,36.19565,34.38587,0,0,200.7793,138.0568,0,36.19565,-36.19565,191.3713,45.5645,0.1063774,37.82446,0,0,138.0568
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,49.42844,49.42844,35.22018,35.22018,0,-1,0,35.22018,0,0,0,0,0,37.07388,35.22018,0,0,240.9967,101.8612,0,37.07388,-37.07388,152.292,36.25992,0.1063774,38.7422,0,0,101.8612
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,48.27205,48.27205,11.87327,11.87327,0,-1,0,11.87327,0,0,1.776357E-15,0,0,12.49818,11.87327,0,0,282.1899,64.78729,0,12.49818,-12.49818,139.1177,33.1232,0.1063774,13.06059,0,0,64.78729
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,47.3068,47.3068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.0768,52.28912,0,0,0,139.1177,33.1232,0.1063774,0,0,0,52.28912
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.629791,47.36932,46.87674,35.07378,35.07378,0,0,0,35.07378,4.64675,0,7.105427E-15,0,1.629791,36.91977,35.07378,0,0,296.0768,52.28912,0,35.28998,-35.28998,101.9188,24.26634,0.1063774,38.58116,1.303833,0,53.91891
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,18.57862,52.07463,46.28421,18.22199,18.22199,81,0,22.761,18.22199,101.9571,0,0,0,18.57862,0,0,62.77801,59.63911,335.2879,16.99913,78.21773,0,78.21773,176.1227,41.93389,0.1066399,20.04419,14.86289,81,35.57775
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,42.17703,62.2834,48.19559,48.09495,48.09495,81,0,22.761,48.09495,87.69535,0,0,0,42.17703,0,0,32.90505,31.2598,257.0702,87.39509,73.43684,0,73.43684,245.791,58.52155,0.1069165,52.90444,33.74163,81,129.5721
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,58.52026,74.47765,53.13652,15.87374,15.87374,0,-1,0,15.87374,368.6608,0,0,0,58.52026,16.7092,15.87374,0,0,183.6333,153.4882,41.81106,0,41.81106,285.4564,67.96568,0.106783,17.46111,46.8162,0,212.0085
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,64.41985,82.6302,57.62828,38.06637,38.06637,0,-1,0,38.06637,169.2303,0,0,0,64.41985,40.06987,38.06637,0,0,141.8223,191.1182,24.34998,0,24.34998,308.5569,73.46577,0.1067053,41.87301,51.53588,0,255.538
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,68.41641,89.43155,61.39371,72.74156,68.7,0,-1,0,68.7,99.5872,0,4.041562,11.31572,68.41641,72.31579,68.7,0,0,117.4723,213.0332,0,3.899378,-3.899378,304.4465,72.48713,0.1067053,80.01572,54.73313,0,281.4496
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,65.28418,91.51646,64.29902,36.71685,36.71685,0,-1,0,36.71685,177.8044,0,0,0,65.28418,38.64932,36.71685,0,0,121.8049,209.1338,26.63486,0,26.63486,329.7146,78.50332,0.1066206,40.38854,52.22734,0,274.418
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,57.16183,90.70391,67.0323,6.155406,6.155406,0,-1,0,6.155406,928.6445,0,0,0,57.16183,6.479374,6.155406,0,0,95.17007,233.1052,50.68246,0,50.68246,377.7962,89.95129,0.1064596,6.770946,45.72947,0,290.267
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,59.13798,93.77131,68.64742,25.38235,25.38235,0,-1,0,25.38235,232.9886,0,0,0,59.13798,26.71826,25.38235,0,0,44.4876,278.7194,32.41972,0,32.41972,408.5522,97.27415,0.1063569,27.92058,47.31038,0,337.8574
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,43.24615,86.29924,69.02014,32.38145,32.38145,0,-1,0,32.38145,133.5522,0,0,0,43.24615,34.08574,32.38145,0,0,12.06789,307.8971,9.160414,0,9.160414,417.2426,99.34327,0.1063279,35.6196,34.59692,0,351.1433
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,36.31974,83.66078,69.4502,57.81604,57.81604,0,-1,0,57.81604,62.8195,0,0,0,36.31974,60.85899,57.81604,0,0,2.907471,316.1415,0,24.53924,-24.53924,391.3759,93.18456,0.1063279,63.59764,29.05579,0,352.4612
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,15.5778,74.32172,68.64742,22.70441,22.70441,0,-1,0,22.70441,68.61135,0,0,0,15.5778,23.89938,22.70441,0,0,30.1733,291.6023,0,8.321577,-8.321577,382.6042,91.09606,0.1063279,24.97485,12.46224,0,307.1801
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.349825,67.36802,66.55445,62.88625,62.88625,0,-1,0,62.88625,3.736629,0,0,0.4748698,2.349825,66.19604,62.88625,0,0,39.41949,283.2807,0,63.84622,-63.84622,315.3044,75.07233,0.1063279,69.17487,1.87986,0,285.6305
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,64.67174,64.67174,21.50793,21.50793,0,-1,0,21.50793,0,0,3.552714E-15,0,0,22.63993,21.50793,0,0,110.3597,219.4345,0,22.63993,-22.63993,291.4398,69.3903,0.1063279,23.65872,0,0,219.4345
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,62.35896,62.35896,61.38872,61.38872,0,-1,0,61.38872,0,0,7.105427E-15,0,0,64.61971,61.38872,0,0,135.5152,196.7945,0,64.61971,-64.61971,223.3247,53.17243,0.1063279,67.5276,0,0,196.7945
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,59.77859,59.77859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.3149,132.1748,0,0,0,223.3247,53.17243,0.1063279,0,0,0,132.1748
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,57.14088,57.14088,12.68509,12.68509,0,-1,0,12.68509,0,0,1.776357E-15,0,0,13.35273,12.68509,0,0,207.3149,132.1748,0,13.35273,-13.35273,209.2497,49.82125,0.1063279,13.9536,0,0,132.1748
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,54.99057,54.99057,2.975935,2.975935,0,-1,0,2.975935,0,0,4.440892E-16,0,0,3.132563,2.975935,0,0,222.1512,118.8221,0,3.132563,-3.132563,205.9476,49.03506,0.1063279,3.273528,0,0,118.8221
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,53.5188,53.5188,23.36007,23.36007,0,-1,0,23.36007,0,0,3.552714E-15,0,0,24.58955,23.36007,0,0,225.6319,115.6895,0,24.58955,-24.58955,180.028,42.86372,0.1063279,25.69608,0,0,115.6895
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,51.96102,51.96102,15.39847,15.39847,0,-1,0,15.39847,0,0,0,0,0,16.20892,15.39847,0,0,252.9536,91.09999,0,16.20892,-16.20892,162.9423,38.7957,0.1063279,16.93832,0,0,91.09999
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,50.64217,50.64217,16.12767,16.12767,0,-1,0,16.12767,0,0,0,0,0,16.9765,16.12767,0,0,270.9635,74.89108,0,16.9765,-16.9765,145.0475,34.53505,0.1063279,17.74044,0,0,74.89108
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,49.53357,49.53357,10.14618,10.14618,0,-1,0,10.14618,0,0,1.776357E-15,0,0,10.68019,10.14618,0,0,289.8263,57.91457,0,10.68019,-10.68019,133.7896,31.8546,0.1063279,11.1608,0,0,57.91457
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,48.38673,48.38673,10.55159,10.55159,0,-1,0,10.55159,0,0,1.776357E-15,0,0,11.10694,10.55159,0,0,301.6931,47.23438,0,11.10694,-11.10694,122.0818,29.06705,0.1063279,11.60675,0,0,47.23438
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,47.41193,47.41193,42.49556,42.49556,20.25,0,7.39125,42.49556,0,0,7.105427E-15,0,0,23.41637,22.24556,0,0,314.0342,36.12745,0,23.41637,-23.41637,97.39881,23.19015,0.1063279,46.74511,0,81,36.12745
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.67096,47.51604,47.01053,23.69735,23.69735,81,0,22.761,23.69735,7.051254,0,0,0,1.67096,0,0,57.30265,54.43752,340.0524,12.71107,56.10847,0,56.10847,150.628,35.86374,0.1066424,26.06709,1.336768,81,14.38203
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,17.36234,51.82027,46.418,35.58852,35.58852,81,0,22.761,35.58852,48.78635,0,0,0,17.36234,0,0,45.41148,43.14091,283.9439,63.2087,60.50325,0,60.50325,208.0264,49.53,0.1069574,39.14737,13.88987,81,80.57104
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,45.26859,63.58835,48.32939,41.79798,41.79798,81,0,22.761,41.79798,108.3033,0,0,0,45.26859,0,0,39.20202,37.24192,223.4407,117.6616,82.51051,0,82.51051,286.3027,68.16718,0.1072014,45.97778,36.21487,81,162.9302
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,57.8412,74.31992,53.25121,19.20008,19.20008,0,-1,0,19.20008,301.2549,0,0,0,57.8412,20.21062,19.20008,0,0,140.9302,191.9211,37.63058,0,37.63058,322.0023,76.66705,0.1070822,21.12009,46.27296,0,249.7623
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,69.31295,85.12038,57.68562,29.40515,29.40515,0,-1,0,29.40515,235.7171,0,0,0,69.31295,30.95279,29.40515,0,0,103.2996,225.7886,38.36016,0,38.36016,358.3939,85.33171,0.106961,32.34566,55.45036,0,295.1016
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,63.03069,86.7803,61.49884,31.82025,31.82025,0,-1,0,31.82025,198.0836,0,0,0,63.03069,33.495,31.82025,0,0,64.93941,260.3127,29.53569,0,29.53569,386.4139,92.00313,0.1068679,35.00227,50.42455,0,323.3434
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,69.46033,93.88401,64.3468,28.40337,28.40337,0,-1,0,28.40337,244.5497,4.158333,0,0,69.46033,29.89828,28.40337,0,0,35.40372,286.8949,35.40372,0,35.40372,420.0009,100,0.1067565,31.24371,55.56827,0,356.3552
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,67.73908,96.55709,67.08964,28.26471,28.26471,0,-1,0,28.26471,239.6596,37.98676,0,0,67.73908,29.75233,28.26471,0,0,0,318.7582,0,0,0,420.0009,100,0.1067565,31.09118,54.19127,0,386.4973
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,57.26679,92.77356,68.64742,49.70346,49.70346,0,-1,0,49.70346,115.2169,4.947353,0,0,57.26679,52.31944,49.70346,0,0,0,318.7582,0,0,0,420.0009,100,0.1067565,54.67381,45.81343,0,376.025
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,48.36933,88.7975,69.07748,47.23699,47.23699,0,-1,0,47.23699,102.3972,0,0,0,48.36933,49.72314,47.23699,0,0,0,318.7582,0,1.353815,-1.353815,418.5738,99.66022,0.1067565,51.96069,38.69547,0,367.1276
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,32.46437,82.11385,69.56489,34.68484,34.68484,0,-1,0,34.68484,93.59817,0,0,0,32.46437,36.51036,34.68484,0,0,1.504238,317.4044,0,4.045984,-4.045984,414.309,98.64479,0.1067565,38.15332,25.9715,0,349.8688
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,13.0122,73.41264,68.70477,0,0,0,-1,0,0,0,7.012424,0,0,13.0122,0,0,0,0,5.999776,313.3584,5.999776,0,5.999776,420.0009,100,0.1067376,0,10.40976,0,326.3706
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.338162,67.41203,66.60224,91.65861,68.7,0,-1,0,68.7,3.403438,0,22.95861,32.12447,2.338162,72.31579,68.7,0,0,0,318.7582,0,69.97763,-69.97763,346.2379,82.43744,0.1067376,100.8245,1.87053,0,321.0964
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,64.77686,64.77686,24.93419,24.93419,0,-1,0,24.93419,0,0,3.552714E-15,0,0,26.24651,24.93419,0,0,77.75292,248.7806,0,26.24651,-26.24651,318.5717,75.85025,0.1067376,27.42761,0,0,248.7806
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,62.46409,62.46409,3.987385,3.987385,0,-1,0,3.987385,0,0,0,0,0,4.197248,3.987385,0,0,106.9157,222.5341,0,4.197248,-4.197248,314.1474,74.79685,0.1067376,4.386124,0,0,222.5341
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,59.88372,59.88372,56.68257,56.68257,0,-1,0,56.68257,0,0,7.105427E-15,0,0,59.66587,56.68257,0,0,111.5793,218.3368,0,59.66587,-59.66587,251.2541,59.82227,0.1067376,62.35083,0,0,218.3368
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,57.25556,57.25556,17.89899,17.89899,0,-1,0,17.89899,0,0,3.552714E-15,0,0,18.84104,17.89899,0,0,177.8747,158.671,0,18.84104,-18.84104,231.3939,55.09367,0.1067376,19.68889,0,0,158.671
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,55.10525,55.10525,9.651214,9.651214,0,-1,0,9.651214,0,0,0,0,0,10.15917,9.651214,0,0,198.8092,139.8299,0,10.15917,-10.15917,220.6852,52.54398,0.1067376,10.61633,0,0,139.8299
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,53.6526,53.6526,45.56062,45.56062,0,-1,0,45.56062,0,0,0,0,0,47.95854,45.56062,0,0,210.0972,129.6708,0,47.95854,-47.95854,170.1324,40.50763,0.1067376,50.11668,0,0,129.6708
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,52.09482,52.09482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.3845,81.71221,0,0,0,170.1324,40.50763,0.1067376,0,0,0,81.71221
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,50.74729,50.74729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.3845,81.71221,0,0,0,170.1324,40.50763,0.1067376,0,0,0,81.71221
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,49.64825,49.64825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.3845,81.71221,0,0,0,170.1324,40.50763,0.1067376,0,0,0,81.71221
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,48.52053,48.52053,24.04384,24.04384,0,-1,0,24.04384,0,0,3.552714E-15,0,0,25.30931,24.04384,0,0,263.3845,81.71221,0,25.30931,-25.30931,143.4541,34.15566,0.1067376,26.44823,0,0,81.71221
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,47.54572,47.54572,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,0,13.74629,13.05897,0,0,291.5059,56.4029,0,13.74629,-13.74629,128.9642,30.7057,0.1067376,14.36487,0,0,56.4029
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.9688863,47.43729,47.14433,22.0675,22.0675,0,0,0,22.0675,4.390557,0,3.552714E-15,0,0.9688863,23.22895,22.0675,0,0,306.7796,42.65662,0,22.26007,-22.26007,105.5,25.119,0.1067376,24.27426,0.7751091,0,43.6255
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,20.15685,52.89709,46.58047,33.77441,33.77441,81,0,22.761,33.77441,59.68082,0,0,0,20.15685,0,0,47.22559,44.86431,331.513,20.39655,65.02116,0,65.02116,167.1845,39.80576,0.1070355,37.15186,16.12548,81,40.5534
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,40.42711,61.93368,48.46319,0,0,72.31579,0,20.56389,0,0,0,0,0,40.42711,0,0,72.31579,68.7,266.4918,78.91559,109.1271,0,109.1271,270.7116,64.45501,0.1071221,0,32.34169,81,119.3427
