Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,59.33105,88.21049,64.13655,42.08533,42.08533,0,-1,0,42.08533,140.978,0,0,0,59.33105,44.30035,42.08533,0,0,184.2646,152.9201,15.0307,0,15.0307,259.4515,61.77404,0.1054626,46.29386,47.46484,0,212.2512
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,56.41743,90.12144,66.86983,38.76109,38.76109,0,-1,0,38.76109,145.5517,0,0,0,56.41743,40.80115,38.76109,0,0,169.2339,166.4477,15.61629,0,15.61629,274.2664,65.30139,0.1054203,42.6372,45.13395,0,222.8652
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,60.58544,94.42303,68.5423,11.93618,11.93618,0,-1,0,11.93618,507.578,0,0,0,60.58544,12.5644,11.93618,0,0,153.6176,180.5024,48.02104,0,48.02104,319.8232,76.14822,0.1052907,13.1298,48.46835,0,241.0878
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,46.5534,87.85517,69.02014,7.849162,7.849162,0,-1,0,7.849162,593.1003,0,0,0,46.5534,8.262276,7.849162,0,0,105.5965,223.7213,38.29113,0,38.29113,356.1493,84.79729,0.1051875,8.634078,37.24272,0,270.2747
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,32.97081,82.26758,69.50755,10.37434,10.37434,0,-1,0,10.37434,317.8112,0,0,0,32.97081,10.92036,10.37434,0,0,67.30543,258.1833,22.05046,0,22.05046,377.0682,89.77796,0.1051282,11.41177,26.37665,0,291.1541
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,16.28877,74.76271,68.80989,53.69238,53.69238,0,-1,0,53.69238,30.33721,0,7.105427E-15,0,16.28877,56.5183,53.69238,0,0,45.25497,278.0287,0,40.22953,-40.22953,334.6626,79.6814,0.1051282,59.06162,13.03102,0,294.3175
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.428632,67.42199,66.92718,0,0,0,-1,0,0,0,0,0,0,1.428632,0,0,0,0,89.95444,237.7992,1.428632,0,1.428632,336.0179,80.0041,0.1051243,0,1.142905,0,239.2279
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,65.36939,65.36939,48.43311,48.43311,0,-1,0,48.43311,0,0,7.105427E-15,0,0,50.98222,48.43311,0,0,88.52582,239.085,0,50.98222,-50.98222,282.2779,67.20889,0.1051243,53.27642,0,0,239.085
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,63.27642,63.27642,78.5489,68.7,0,-1,0,68.7,0,0,9.848903,17.70379,0,72.31579,68.7,0,0,145.1727,188.1028,0,72.31579,-72.31579,206.0504,49.05951,0.1051243,86.40379,0,0,188.1028
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,60.69606,60.69606,56.98012,56.98012,0,-1,0,56.98012,0,0,7.105427E-15,0,0,59.97908,56.98012,0,0,225.5236,115.787,0,59.97908,-59.97908,142.8269,34.00633,0.1051243,62.67813,0,0,115.787
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,58.05834,58.05834,32.546,32.546,0,-1,0,32.546,0,0,0,0,0,34.25895,32.546,0,0,292.167,55.8079,0,34.25895,-34.25895,106.7148,25.40823,0.1051243,35.80059,0,0,55.8079
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,56.01316,56.01316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.2325,21.54896,0,0,0,106.7148,25.40823,0.1051243,0,0,0,21.54896
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,54.56051,54.56051,38.0875,20.47151,0,-1,0,20.47151,0,0,17.61599,21.42474,0,21.54896,20.47151,0,0,330.2325,21.54896,0,21.54896,-21.54896,84.00017,20,0.1051243,41.89625,0,0,21.54896
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,53.08874,53.08874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051243,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,51.84634,51.84634,33.82896,0,0,-1,0,0,0,0,33.82896,37.21186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051243,37.21186,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,50.77596,50.77596,45.6287,0,0,-1,0,0,0,0,45.6287,50.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051243,50.19157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,49.7247,49.7247,30.98564,0,0,-1,0,0,0,0,30.98564,34.08421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051243,34.08421,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,48.9697,48.9697,8.403587,8.403587,80.71938,0,22.69,8.403587,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1053739,9.243946,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.204473,49.40592,48.73078,44.65196,44.65196,81,0,22.761,44.65196,4.937013,0,0,0,2.204473,0,0,36.34804,34.53064,285.4758,61.83,36.73511,0,36.73511,184.0247,43.81532,0.1055508,49.11716,1.763579,81,64.03447
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,18.01346,53.90726,48.22426,74.07693,74.07693,81,0,22.761,74.07693,24.31723,0,0,0,18.01346,0,0,6.923064,6.57691,248.7407,94.89159,24.59037,0,24.59037,207.3532,49.3697,0.1056569,81.48463,14.41076,81,112.9051
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,41.22239,63.71849,49.81071,37.55282,37.55282,81,0,22.761,37.55282,109.7718,0,0,0,41.22239,0,0,43.44718,41.27482,224.1503,117.0229,82.49722,0,82.49722,285.6169,68.00388,0.1058695,41.3081,32.97791,81,158.2453
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,39.67675,67.98587,54.18779,13.74041,13.74041,0,-1,0,13.74041,288.7597,0,0,0,39.67675,14.46358,13.74041,0,0,141.6531,191.2704,25.21317,0,25.21317,309.5362,73.69895,0.1058017,15.11445,31.7414,0,230.9472
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,39.06912,71.87151,57.89587,21.61178,21.61178,0,-1,0,21.61178,180.777,0,0,0,39.06912,22.74924,21.61178,0,0,116.4399,213.9623,16.31988,0,16.31988,325.0186,77.38523,0.1057578,23.77296,31.2553,0,253.0314
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,47.71673,79.46392,61.39371,19.02182,19.02182,0,-1,0,19.02182,250.8526,0,0,0,47.71673,20.02297,19.02182,0,0,100.1201,228.6502,27.69376,0,27.69376,351.2912,83.64059,0.1056835,20.924,38.17338,0,276.3669
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,66.00891,91.62317,64.07921,13.08524,13.08524,0,-1,0,13.08524,504.4533,0,0,0,66.00891,13.77393,13.08524,0,0,72.42631,253.5746,52.23498,0,52.23498,400.8457,95.43925,0.1055435,14.39376,52.80713,0,319.5835
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,59.80118,91.81555,66.82204,34.05685,34.05685,0,-1,0,34.05685,175.5922,3.760526,0,0,59.80118,35.84932,34.05685,0,0,20.19133,300.586,20.19133,0,20.19133,420.0009,100,0.1054895,37.46254,47.84094,0,360.3872
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,48.5776,88.13592,68.43716,0,0,0,-1,0,0,0,48.5776,0,0,48.5776,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1054895,0,38.86208,0,367.3358
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,41.47324,85.36216,68.91502,18.64554,18.64554,0,-1,0,18.64554,222.4298,21.84636,0,0,41.47324,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.1054895,20.5101,33.1786,0,360.2315
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,25.70396,79.16169,69.4502,43.93299,43.93299,0,-1,0,43.93299,58.50719,0,7.105427E-15,0,25.70396,46.24526,43.93299,0,0,0,318.7582,0,20.5413,-20.5413,398.3484,94.84467,0.1054895,48.32629,20.56317,0,344.4622
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,14.0811,73.86425,68.75255,42.31119,42.31119,0,-1,0,42.31119,33.27985,0,7.105427E-15,0,14.0811,44.53809,42.31119,0,0,22.82366,298.2169,0,30.45699,-30.45699,366.2439,87.20076,0.1054895,46.5423,11.26488,0,312.298
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,1.874264,67.51945,66.86983,24.10247,24.10247,0,-1,0,24.10247,7.776231,0,0,0,1.874264,25.37102,24.10247,0,0,56.66476,267.7599,0,23.49676,-23.49676,341.4762,81.30369,0.1054895,26.51272,1.499411,0,269.6342
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,65.36939,65.36939,30.03783,30.03783,0,-1,0,30.03783,0,0,3.552714E-15,0,0,31.61877,30.03783,0,0,82.77227,244.2632,0,31.61877,-31.61877,308.1471,73.3682,0.1054895,33.04161,0,0,244.2632
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,63.21909,63.21909,78.79122,68.7,0,-1,0,68.7,0,0,10.09122,17.97034,0,72.31579,68.7,0,0,117.9042,212.6444,0,72.31579,-72.31579,231.9195,55.21882,0.1054895,86.67034,0,0,212.6444
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,60.63871,60.63871,38.23476,38.23476,0,-1,0,38.23476,0,0,0,0,0,40.24711,38.23476,0,0,198.2551,140.3286,0,40.24711,-40.24711,189.4953,45.11785,0.1054895,42.05823,0,0,140.3286
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,58.05834,58.05834,9.957396,9.957396,0,-1,0,9.957396,0,0,1.776357E-15,0,0,10.48147,9.957396,0,0,242.9741,100.0815,0,10.48147,-10.48147,178.4469,42.48727,0.1054895,10.95313,0,0,100.0815
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,56.01316,56.01316,30.37565,30.37565,0,-1,0,30.37565,0,0,3.552714E-15,0,0,31.97437,30.37565,0,0,254.6202,89.60004,0,31.97437,-31.97437,144.743,34.46254,0.1054895,33.41322,0,0,89.60004
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,54.58918,54.58918,15.63584,15.63584,0,-1,0,15.63584,0,0,3.552714E-15,0,0,16.45878,15.63584,0,0,290.1473,57.62568,0,16.45878,-16.45878,127.3939,30.33182,0.1054895,17.19942,0,0,57.62568
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,53.10786,53.10786,3.73906,3.73906,0,-1,0,3.73906,0,0,0,0,0,3.935852,3.73906,0,0,308.4348,41.1669,0,3.935852,-3.935852,123.2451,29.34402,0.1054895,4.112966,0,0,41.1669
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,51.90368,51.90368,30.80394,30.80394,0,-1,0,30.80394,0,0,3.552714E-15,0,0,32.4252,30.80394,0,0,312.808,37.23104,0,32.4252,-32.4252,89.06597,21.20614,0.1054895,33.88433,0,0,37.23104
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,50.80463,50.80463,21.72328,4.56555,0,-1,0,4.56555,0,0,17.15773,19.33005,0,4.805842,4.56555,0,0,348.836,4.805842,0,4.805842,-4.805842,84.00017,20,0.1054895,23.8956,0,0,4.805842
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,49.75337,49.75337,16.74618,0,0,-1,0,0,0,0,16.74618,18.4208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054895,18.4208,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,48.99837,48.99837,32.03469,32.03469,81,0,22.761,32.03469,0,0,0,0,0,0,0,48.96531,46.51704,354.1758,0,46.51704,0,46.51704,128.1301,30.50711,0.1057137,35.23816,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.307284,49.46635,48.75945,19.55804,19.55804,81,0,22.761,19.55804,11.79711,0,0,0,2.307284,0,0,61.44196,58.36986,307.6588,41.86534,60.67714,0,60.67714,185.6935,44.21265,0.1059832,21.51385,1.845827,81,44.17262
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,19.74391,54.49689,48.24338,23.76614,23.76614,81,0,22.761,23.76614,83.0758,0,0,0,19.74391,0,0,57.23386,54.37217,246.9816,96.47476,74.11608,0,74.11608,256.0062,60.95373,0.1062159,26.14276,15.79513,81,116.2187
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,33.89357,61.03395,49.81071,33.06752,33.06752,81,0,22.761,33.06752,102.4981,0,0,0,33.89357,0,0,47.93248,45.53586,172.8655,163.1792,79.42943,0,79.42943,331.3596,78.89497,0.1064334,36.37427,27.11486,81,197.0728
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,38.60245,67.5408,54.15912,26.7908,26.7908,0,-1,0,26.7908,144.0885,0,0,0,38.60245,28.20084,26.7908,0,0,93.43611,234.6657,10.40161,0,10.40161,341.2274,81.24445,0.1064056,29.46988,30.88196,0,273.2682
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,44.70398,74.09473,57.83854,17.60941,17.60941,0,-1,0,17.60941,253.8642,0,0,0,44.70398,18.53622,17.60941,0,0,83.03451,244.0272,26.16776,0,26.16776,366.0523,87.15514,0.1063355,19.37035,35.76319,0,288.7311
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,44.86851,78.10446,61.28859,36.78236,36.78236,0,-1,0,36.78236,121.9838,0,0,0,44.86851,38.71827,36.78236,0,0,56.86674,267.5782,6.150239,0,6.150239,371.8869,88.54433,0.1063191,40.46059,35.89481,0,312.4467
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,46.71429,82.01775,63.97408,32.65434,32.65434,0,-1,0,32.65434,143.0569,0,0,0,46.71429,34.37299,32.65434,0,0,50.7165,273.1134,12.3413,0,12.3413,383.5949,91.33194,0.1062861,35.91977,37.37143,0,319.8277
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,55.89127,89.66575,66.71692,36.393,36.393,0,-1,0,36.393,153.577,0,0,0,55.89127,38.30842,36.393,0,0,38.3752,284.2206,17.58285,0,17.58285,400.2755,95.3035,0.1062391,40.0323,44.71302,0,340.1118
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,35.87048,82.26139,68.37983,7.571383,7.571383,0,-1,0,7.571383,473.7639,7.108246,0,0,35.87048,7.969877,7.571383,0,0,20.79236,300.0451,20.79236,0,20.79236,420.0009,100,0.1061836,8.328522,28.69638,0,335.9156
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,23.19732,77.52279,68.86723,13.53189,13.53189,0,-1,0,13.53189,171.427,8.953225,0,0,23.19732,14.2441,13.53189,0,0,0,318.7582,0,0,0,420.0009,100,0.1061836,14.88508,18.55786,0,341.9555
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,21.33783,77.35396,69.40242,3.175796,3.175796,0,-1,0,3.175796,671.8891,17.99488,0,0,21.33783,3.342943,3.175796,0,0,0,318.7582,0,0,0,420.0009,100,0.1061836,3.493376,17.07026,0,340.096
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,13.14027,73.46066,68.70477,27.52079,27.52079,0,-1,0,27.52079,47.74672,0,3.552714E-15,0,13.14027,28.96925,27.52079,0,0,0,318.7582,0,15.82898,-15.82898,403.3156,96.02734,0.1061836,30.27287,10.51222,0,331.8985
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.01454,67.17281,66.82204,0,0,0,-1,0,0,0,0,0,0,1.01454,0,0,0,0,17.58776,302.9293,1.01454,0,1.01454,404.2781,96.2565,0.1061809,0,0.811632,0,303.9438
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,65.31205,65.31205,39.12113,39.12113,0,-1,0,39.12113,0,0,7.105427E-15,0,0,41.18014,39.12113,0,0,16.57321,303.8423,0,41.18014,-41.18014,360.8704,85.92136,0.1061809,43.03324,0,0,303.8423
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,63.21909,63.21909,29.9554,29.9554,0,-1,0,29.9554,0,0,3.552714E-15,0,0,31.532,29.9554,0,0,62.32892,262.6622,0,31.532,-31.532,327.6328,78.00765,0.1061809,32.95094,0,0,262.6622
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,60.63871,60.63871,2.146989,2.146989,0,-1,0,2.146989,0,0,0,0,0,2.259988,2.146989,0,0,97.36448,231.1302,0,2.259988,-2.259988,325.2505,77.44045,0.1061809,2.361687,0,0,231.1302
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,58.05834,58.05834,56.7661,56.7661,0,-1,0,56.7661,0,0,7.105427E-15,0,0,59.75379,56.7661,0,0,99.87557,228.8702,0,59.75379,-59.75379,262.2645,62.44381,0.1061809,62.44271,0,0,228.8702
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,56.01316,56.01316,14.46749,14.46749,0,-1,0,14.46749,0,0,1.776357E-15,0,0,15.22894,14.46749,0,0,166.2687,169.1164,0,15.22894,-15.22894,246.2118,58.62174,0.1061809,15.91424,0,0,169.1164
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,54.56051,54.56051,14.70276,14.70276,0,-1,0,14.70276,0,0,1.776357E-15,0,0,15.47659,14.70276,0,0,183.1897,153.8875,0,15.47659,-15.47659,229.8981,54.73752,0.1061809,16.17303,0,0,153.8875
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,53.10786,53.10786,10.13337,10.13337,0,-1,0,10.13337,0,0,1.776357E-15,0,0,10.66671,10.13337,0,0,200.3859,138.4109,0,10.66671,-10.66671,218.6544,52.06046,0.1061809,11.14671,0,0,138.4109
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,51.84634,51.84634,7.522087,7.522087,0,-1,0,7.522087,0,0,8.881784E-16,0,0,7.917986,7.522087,0,0,212.2378,127.7442,0,7.917986,-7.917986,210.3081,50.07325,0.1061809,8.274295,0,0,127.7442
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,50.77596,50.77596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.0356,119.8262,0,0,0,210.3081,50.07325,0.1061809,0,0,0,119.8262
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,49.7247,49.7247,28.08661,28.08661,0,-1,0,28.08661,0,0,0,0,0,29.56485,28.08661,0,0,221.0356,119.8262,0,29.56485,-29.56485,179.144,42.65324,0.1061809,30.89527,0,0,119.8262
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,48.9697,48.9697,25.65236,25.65236,0,0,0,25.65236,0,0,3.552714E-15,0,0,27.00248,25.65236,0,0,253.8854,90.26134,0,27.00248,-27.00248,150.6809,35.87632,0.1061809,28.2176,0,0,90.26134
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.6798565,48.93836,48.73078,0,0,0,0,0,0,0,0,0,0,0.6798565,0,0,0,0,283.8882,63.25886,0.6798565,0,0.6798565,151.3258,36.02989,0.1061791,0,0.5438852,0,63.93872
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,22.45316,55.39809,48.24338,46.55044,46.55044,0,0,0,46.55044,48.23404,0,0,0,22.45316,49.00047,46.55044,0,0,283.2083,63.87074,0,26.54731,-26.54731,123.3425,29.36721,0.1061791,51.20549,17.96253,0,86.32389
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,42.48605,64.19267,49.81071,65.47639,65.47639,20.25,0,7.39125,65.47639,64.8876,0,0,0,42.48605,47.60672,45.22638,0,0,312.7053,37.32343,0,5.12067,-5.12067,117.9449,28.08205,0.1061791,72.02402,33.98884,81,79.80948
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,58.51132,75.65743,54.13045,48.0904,48.0904,0,-1,0,48.0904,121.6694,0,0,11.18967,58.51132,50.62148,48.0904,0,0,318.395,32.20276,7.889847,0,7.889847,125.4298,29.86418,0.1061581,52.89944,46.80906,0,90.71408
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,53.01043,77.63506,57.83854,0,0,0,-1,0,0,0,0,0,0,53.01043,0,0,0,0,310.5051,39.30362,53.01043,0,53.01043,175.7199,41.83799,0.1060169,0,42.40834,0,92.31405
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,65.25919,87.57462,61.23124,19.90991,19.90991,0,-1,0,19.90991,327.7723,0,0,0,65.25919,20.9578,19.90991,0,0,257.4947,87.01301,44.30138,0,44.30138,217.7479,51.84464,0.1058993,21.9009,52.20735,0,152.2722
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,71.91781,94.71422,63.91674,27.86583,27.86583,0,-1,0,27.86583,258.086,0,0,0,71.91781,29.33245,27.86583,0,0,213.1933,126.8842,42.58535,0,42.58535,258.1479,61.46367,0.1057864,30.65242,57.53424,0,198.802
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,54.0978,88.69704,66.65958,12.86505,12.86505,0,-1,0,12.86505,420.5022,0,0,0,54.0978,13.54215,12.86505,0,0,170.608,165.2111,40.55564,0,40.55564,296.6224,70.62424,0.1056792,14.15155,43.27824,0,219.3089
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,43.79274,85.74219,68.32249,0,0,0,-1,0,0,0,0,0,0,43.79274,0,0,0,0,130.0523,201.7111,43.79274,0,43.79274,338.1678,80.51598,0.1055636,0,35.03419,0,245.5039
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,47.54997,88.08377,68.80989,33.19669,33.19669,0,-1,0,33.19669,143.2371,0,0,0,47.54997,34.94388,33.19669,0,0,86.25957,241.1246,12.60609,0,12.60609,350.127,83.3634,0.1055304,36.51635,38.03998,0,288.6746
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,31.29868,81.37395,69.34508,63.35623,63.35623,0,-1,0,63.35623,49.40112,0,0,0.9918505,31.29868,66.69077,63.35623,0,0,73.65349,252.4701,0,35.39208,-35.39208,312.8205,74.48092,0.1055304,69.69185,25.03895,0,283.7688
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,14.95585,74.14537,68.70477,6.320001,6.320001,0,-1,0,6.320001,236.6431,0,0,0,14.95585,6.652633,6.320001,0,0,112.978,217.078,8.303216,0,8.303216,320.6976,76.35641,0.1055085,6.952001,11.96468,0,232.0339
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.202618,67.58584,66.82204,55.97957,55.97957,0,-1,0,55.97957,3.934682,0,0,0,2.202618,58.92587,55.97957,0,0,104.6748,224.5509,0,56.72325,-56.72325,260.906,62.12036,0.1055085,61.57753,1.762095,0,226.7535
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,65.31205,65.31205,32.06076,32.06076,0,-1,0,32.06076,0,0,0,0,0,33.74817,32.06076,0,0,167.7006,167.8277,0,33.74817,-33.74817,225.3324,53.65046,0.1055085,35.26683,0,0,167.8277
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,63.21909,63.21909,42.09225,42.09225,0,-1,0,42.09225,0,0,7.105427E-15,0,0,44.30763,42.09225,0,0,205.1986,134.0795,0,44.30763,-44.30763,178.628,42.5304,0.1055085,46.30148,0,0,134.0795
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,60.63871,60.63871,1.372777,1.372777,0,-1,0,1.372777,0,0,2.220446E-16,0,0,1.445029,1.372777,0,0,254.4293,89.77186,0,1.445029,-1.445029,177.1048,42.16773,0.1055085,1.510055,0,0,89.77186
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,58.001,58.001,39.18852,39.18852,0,-1,0,39.18852,0,0,0,0,0,41.25108,39.18852,0,0,256.0349,88.32683,0,41.25108,-41.25108,133.6224,31.81479,0.1055085,43.10737,0,0,88.32683
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,55.96537,55.96537,27.87998,27.87998,0,-1,0,27.87998,0,0,0,0,0,29.34735,27.87998,0,0,301.8694,47.07575,0,29.34735,-29.34735,102.6875,24.44937,0.1055085,30.66798,0,0,47.07575
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,54.54139,54.54139,46.24698,16.84199,0,-1,0,16.84199,0,0,29.405,34.0297,0,17.7284,16.84199,0,0,334.4776,17.7284,0,17.7284,-17.7284,84.00017,20,0.1055085,50.87168,0,0,17.7284
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,53.08874,53.08874,32.52587,0,0,-1,0,0,0,0,32.52587,35.77846,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055085,35.77846,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,51.84634,51.84634,20.54706,0,0,-1,0,0,0,0,20.54706,22.60176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055085,22.60176,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,50.77596,50.77596,5.434427,0,0,-1,0,0,0,0,5.434427,5.97787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055085,5.97787,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,49.7247,49.7247,4.683266,0,0,-1,0,0,0,0,4.683266,5.151593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055085,5.151593,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,48.99837,48.99837,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,0,51.49422,48.91951,354.1758,0,48.91951,0,48.91951,130.4093,31.04977,0.1057407,32.45635,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.187539,49.12247,48.75945,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,367.1129,0,0,0,1.187539,0,0,72.31579,68.7,305.2563,44.02756,69.88754,0,69.88754,196.7104,46.83572,0.1059233,0.3558286,0.9500312,81,45.2151
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,13.21233,52.39879,48.27205,0,0,72.31579,0,20.56389,0,0,0,0,0,13.21233,0,0,72.31579,68.7,235.3688,106.9263,81.91233,0,81.91233,274.4193,65.3378,0.1060713,0,10.56986,81,120.1387
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,18.78803,55.81431,49.81071,25.47956,25.47956,81,0,22.761,25.47956,73.73768,0,0,0,18.78803,0,0,55.52044,52.74442,153.4564,180.6474,71.53246,0,71.53246,342.2809,81.4953,0.1063066,28.02751,15.03043,81,199.4355
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,20.44864,60.84502,54.08266,26.14126,26.14126,0,-1,0,26.14126,78.22362,0,3.552714E-15,0,20.44864,27.51712,26.14126,0,0,81.92397,245.0267,0,7.068477,-7.068477,334.8301,79.7213,0.1063066,28.75539,16.35891,0,265.4753
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,15.03114,62.77116,57.73341,0,0,0,-1,0,0,0,0,0,0,15.03114,0,0,0,0,89.77783,237.9582,15.03114,0,15.03114,349.0899,83.11648,0.106267,0,12.02491,0,252.9893
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,18.95891,67.75624,61.1739,33.61985,33.61985,0,-1,0,33.61985,56.39199,0,0,0,18.95891,35.38932,33.61985,0,0,74.7467,251.4862,0,16.43041,-16.43041,331.7707,78.99287,0.106267,36.98184,15.16712,0,270.4451
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,6.966434,66.25222,63.8594,2.905387,2.905387,0,-1,0,2.905387,239.7765,0,0,0,6.966434,3.058302,2.905387,0,0,93.00271,235.0558,3.908132,0,3.908132,335.4783,79.87563,0.1062567,3.195925,5.573147,0,242.0222
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,7.642553,69.23631,66.55445,2.65128,2.65128,0,-1,0,2.65128,288.259,0,0,0,7.642553,2.790821,2.65128,0,0,89.09458,238.5731,4.851733,0,4.851733,340.0811,80.97152,0.1062439,2.916408,6.114043,0,246.2157
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,8.953602,71.40936,68.21736,25.59276,25.59276,0,-1,0,25.59276,34.9849,0,3.552714E-15,0,8.953602,26.93975,25.59276,0,0,84.24284,242.9397,0,17.98615,-17.98615,321.122,76.45747,0.1062439,28.15204,7.162881,0,251.8933
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,14.98662,74.20684,68.75255,42.56898,42.56898,0,-1,0,42.56898,35.20549,0,7.105427E-15,0,14.98662,44.80946,42.56898,0,0,104.2275,224.9535,0,29.82284,-29.82284,289.686,68.97271,0.1062439,46.82588,11.9893,0,239.9401
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,7.697065,72.05435,69.29729,0,0,0,-1,0,0,0,0,0,0,7.697065,0,0,0,0,137.3639,195.1307,7.697065,0,7.697065,296.988,70.7113,0.1062236,0,6.157652,0,202.8277
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,12.61886,73.15655,68.59963,56.3419,56.3419,0,-1,0,56.3419,22.39694,0,7.105427E-15,0,12.61886,59.30726,56.3419,0,0,129.6669,202.058,0,46.6884,-46.6884,247.7742,58.99373,0.1062236,61.97609,10.09509,0,214.6769
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.021031,67.46492,66.76471,55.17754,55.17754,0,-1,0,55.17754,3.662779,0,0,0,2.021031,58.08162,55.17754,0,0,181.5429,155.3696,0,56.06059,-56.06059,188.6811,44.92398,0.1062236,60.6953,1.616825,0,157.3907
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,65.26427,65.26427,25.1816,25.1816,0,-1,0,25.1816,0,0,3.552714E-15,0,0,26.50694,25.1816,0,0,243.8324,99.30905,0,26.50694,-26.50694,160.7403,38.27143,0.1062236,27.69976,0,0,99.30905
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,63.16174,63.16174,37.39148,37.39148,0,-1,0,37.39148,0,0,0,0,0,39.35946,37.39148,0,0,273.2846,72.80211,0,39.35946,-39.35946,119.2518,28.39323,0.1062236,41.13063,0,0,72.80211
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,60.58138,60.58138,29.6112,29.6112,0,-1,0,29.6112,0,0,3.552714E-15,0.8018041,0,31.16969,29.6112,0,0,317.0173,33.44265,0,31.16969,-31.16969,86.39608,20.57046,0.1062236,32.57232,0,0,33.44265
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,57.95322,57.95322,8.509297,2.159316,0,-1,0,2.159316,0,0,6.349981,7.200911,0,2.272964,2.159316,0,0,351.6503,2.272964,0,2.272964,-2.272964,84.00017,20,0.1062236,9.360228,0,0,2.272964
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,55.96537,55.96537,29.09453,0,0,-1,0,0,0,0,29.09453,32.00398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062236,32.00398,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,54.51272,54.51272,19.27517,0,0,-1,0,0,0,0,19.27517,21.20268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062236,21.20268,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,53.0314,53.0314,28.66783,0,0,-1,0,0,0,0,28.66783,31.53462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062236,31.53462,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,51.84634,51.84634,15.40606,0,0,-1,0,0,0,0,15.40606,16.94667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062236,16.94667,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,50.77596,50.77596,11.51141,0,0,-1,0,0,0,0,11.51141,12.66255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062236,12.66255,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,49.7247,49.7247,32.09706,0,0,-1,0,0,0,0,32.09706,35.30676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062236,35.30676,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,48.99837,48.99837,14.37459,14.37459,81,0,22.761,14.37459,0,0,0,0,0,0,0,66.62541,63.29414,354.1758,0,63.29414,0,63.29414,144.0463,34.29666,0.1064797,15.81204,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3504582,48.8951,48.78812,40.43316,40.43316,81,0,22.761,40.43316,0.8667592,0,0,0,0.3504582,0,0,40.56684,38.53849,290.8817,56.96473,38.88895,0,38.88895,180.9396,43.08076,0.1066615,44.47648,0.2803665,81,57.31519
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,19.90698,54.61068,48.30072,57.85637,57.85637,81,0,22.761,57.85637,34.40759,0,0,0,19.90698,0,0,23.14363,21.98645,251.9927,91.96479,41.89343,0,41.89343,220.6832,52.54351,0.106843,63.642,15.92558,81,111.8718
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,39.77328,63.20003,49.82983,17.18903,17.18903,81,0,22.761,17.18903,231.3876,0,0,0,39.77328,0,0,63.81097,60.62042,210.0993,129.6689,100.3937,0,100.3937,315.925,75.22009,0.1069994,18.90793,31.81863,81,169.4422
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,53.82805,73.5489,54.05399,11.25402,11.25402,0,-1,0,11.25402,478.3006,0,0,0,53.82805,11.84634,11.25402,0,0,109.7056,220.0232,41.98171,0,41.98171,355.7523,84.70277,0.1068889,12.37942,43.06244,0,273.8513
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,52.44771,77.20877,57.68562,51.22919,51.22919,0,-1,0,51.22919,102.3786,0,0,0,52.44771,53.92547,51.22919,0,0,67.72385,257.8068,0,1.477758,-1.477758,354.1947,84.33189,0.1068889,56.35212,41.95817,0,310.2545
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,63.21299,86.33237,61.06878,53.6269,53.6269,0,-1,0,53.6269,117.8755,0,0,0,63.21299,56.44937,53.6269,0,0,69.36581,256.329,6.763626,0,6.763626,360.6112,85.85963,0.1068711,58.98959,50.5704,0,319.542
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,62.23996,89.21605,63.75427,36.84791,36.84791,0,-1,0,36.84791,168.9104,0,0,0,62.23996,38.78727,36.84791,0,0,62.60218,262.4163,23.45268,0,23.45268,382.8604,91.15704,0.1068095,40.5327,49.79197,0,324.6562
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,56.33833,89.62103,66.49711,51.02913,51.02913,0,-1,0,51.02913,110.4043,0,0,0,56.33833,53.71487,51.02913,0,0,39.1495,283.5237,2.623455,0,2.623455,385.3492,91.74963,0.1068026,56.13204,45.07066,0,339.862
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,58.97571,93.00689,68.11224,47.44968,47.44968,0,-1,0,47.44968,124.2911,0,0,0,58.97571,49.94703,47.44968,0,0,36.52605,285.8848,9.028687,0,9.028687,393.9146,93.78899,0.1067789,52.19464,47.18057,0,344.8605
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,47.01682,87.6363,68.64742,61.9571,61.9571,0,-1,0,61.9571,75.88609,0,0,0,47.01682,65.21799,61.9571,0,0,27.49736,294.0106,0,18.20118,-18.20118,374.7288,89.22097,0.1067789,68.15281,37.61345,0,341.0274
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,28.00162,79.81544,69.18261,39.80411,39.80411,0,-1,0,39.80411,70.34856,0,0,0,28.00162,41.89906,39.80411,0,0,47.72089,275.8094,0,13.89744,-13.89744,360.0797,85.73308,0.1067789,43.78452,22.40129,0,303.811
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,13.45047,73.40859,68.5423,19.0231,19.0231,0,-1,0,19.0231,70.70599,0,3.552714E-15,0,13.45047,20.02431,19.0231,0,0,63.16249,261.912,0,6.573845,-6.573845,353.1502,84.08321,0.1067789,20.92541,10.76038,0,275.3625
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.064345,67.43198,66.71692,50.44302,50.44302,0,-1,0,50.44302,4.09243,0,7.105427E-15,0,2.064345,53.09792,50.44302,0,0,70.46677,255.3381,0,51.03357,-51.03357,299.3561,71.27512,0.1067789,55.48733,1.651476,0,257.4025
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,65.20692,65.20692,45.73572,45.73572,0,-1,0,45.73572,0,0,7.105427E-15,0,0,48.14286,45.73572,0,0,127.1707,204.3046,0,48.14286,-48.14286,248.6091,59.19251,0.1067789,50.30929,0,0,204.3046
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,63.11396,63.11396,54.19513,54.19513,0,-1,0,54.19513,0,0,7.105427E-15,0,0,57.04751,54.19513,0,0,180.6628,156.1617,0,57.04751,-57.04751,188.4757,44.87508,0.1067789,59.61465,0,0,156.1617
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,60.58138,60.58138,61.91293,61.91293,0,-1,0,61.91293,0,0,7.105427E-15,0,0,65.17151,61.91293,0,0,244.0489,99.11419,0,65.17151,-65.17151,119.7789,28.51873,0.1067789,68.10423,0,0,99.11419
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,57.95322,57.95322,16.42617,16.42617,0,-1,0,16.42617,0,0,3.552714E-15,0,0,17.2907,16.42617,0,0,316.4617,33.94268,0,17.2907,-17.2907,101.5529,24.17921,0.1067789,18.06878,0,0,33.94268
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,55.90804,55.90804,8.441007,8.441007,0,-1,0,8.441007,0,0,0,0,0,8.88527,8.441007,0,0,335.6736,16.65198,0,8.88527,-8.88527,92.187,21.94924,0.1067789,9.285108,0,0,16.65198
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,54.48405,54.48405,15.36911,7.378376,0,-1,0,7.378376,0,0,7.990731,9.527642,0,7.766712,7.378376,0,0,345.5461,7.766712,0,7.766712,-7.766712,84.00017,20,0.1067789,16.90602,0,0,7.766712
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,53.0314,53.0314,32.54498,0,0,-1,0,0,0,0,32.54498,35.79947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067789,35.79947,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,51.84634,51.84634,27.29165,0,0,-1,0,0,0,0,27.29165,30.02081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067789,30.02081,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,50.77596,50.77596,17.04578,0,0,-1,0,0,0,0,17.04578,18.75036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067789,18.75036,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,49.7247,49.7247,14.0056,0,0,-1,0,0,0,0,14.0056,15.40616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067789,15.40616,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,49.02705,49.02705,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1070159,9.231024,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,1.942542,49.40214,48.80724,0,0,72.31579,0,20.56389,0,0,0,0,0,1.942542,0,0,72.31579,68.7,285.4758,61.83,70.64254,0,70.64254,216.1921,51.47421,0.1071892,0,1.554034,81,63.77254
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,18.96772,54.33037,48.32939,19.37145,19.37145,81,0,22.761,19.37145,97.91584,0,0,0,18.96772,0,0,61.62855,58.54712,214.8333,125.4083,77.51484,0,77.51484,289.7292,68.98299,0.1074035,21.3086,15.17418,81,144.376
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,35.9767,61.80686,49.82983,32.10884,32.10884,81,0,22.761,32.10884,112.0461,0,0,0,35.9767,0,0,48.89116,46.44659,137.3184,195.1716,82.42329,0,82.42329,367.9228,87.60048,0.1076041,35.31973,28.78136,81,231.1483
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,46.63656,70.5471,54.02532,35.84871,35.84871,0,-1,0,35.84871,130.0927,0,0,0,46.63656,37.73549,35.84871,0,0,54.89513,269.3526,8.901073,0,8.901073,376.367,89.61102,0.1075808,39.43358,37.30925,0,315.9892
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,44.98098,73.97005,57.62828,32.26194,32.26194,0,-1,0,32.26194,139.4243,0,0,0,44.98098,33.95994,32.26194,0,0,45.99406,277.3636,11.02104,0,11.02104,386.8225,92.10042,0.1075519,35.48814,35.98479,0,322.3445
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,56.98276,83.17361,60.96365,12.13457,12.13457,0,-1,0,12.13457,469.5901,9.236506,0,0,56.98276,12.77324,12.13457,0,0,34.97301,287.2825,34.97301,0,34.97301,420.0009,100,0.1074602,13.34803,45.5862,0,344.2653
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,71.90179,94.34327,63.64915,0,0,0,-1,0,0,0,71.90179,0,0,71.90179,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1074602,0,57.52144,0,390.66
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,65.59671,94.41044,66.39198,57.79729,57.79729,0,-1,0,57.79729,113.4944,4.757457,0,0,65.59671,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.1074602,63.57702,52.47737,0,384.3549
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,61.29182,94.12341,68.0071,0,0,0,-1,0,0,0,61.29182,0,0,61.29182,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1074602,0,49.03346,0,380.05
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,52.34108,90.11227,68.5423,51.74302,51.74302,0,-1,0,51.74302,101.1558,0,7.105427E-15,0,52.34108,54.46634,51.74302,0,0,0,318.7582,0,2.125251,-2.125251,417.7606,99.46661,0.1074602,56.91732,41.87287,0,371.0993
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,36.12827,83.22173,69.13483,23.32655,23.32655,0,-1,0,23.32655,154.8805,9.212619,0,0,36.12827,24.55427,23.32655,0,0,2.36139,316.633,2.36139,0,2.36139,420.0009,100,0.1074541,25.65921,28.90262,0,352.7613
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,15.63015,74.17198,68.48495,60.40218,60.40218,0,-1,0,60.40218,25.8768,0,0,0,15.63015,63.58124,60.40218,0,0,0,318.7582,0,47.95108,-47.95108,369.456,87.96553,0.1074541,66.44239,12.50412,0,334.3884
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,1.725134,67.25639,66.65958,9.845546,9.845546,0,-1,0,9.845546,17.52197,0,0,0,1.725134,10.36373,9.845546,0,0,53.27898,270.8071,0,8.638598,-8.638598,360.3501,85.79746,0.1074541,10.8301,1.380107,0,272.5323
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,65.14959,65.14959,83.43819,68.7,0,-1,0,68.7,0,0,14.7382,23.08202,0,72.31579,68.7,0,0,62.87743,262.1685,0,72.31579,-72.31579,284.1225,67.64809,0.1074541,91.78201,0,0,262.1685
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,63.11396,63.11396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.2283,189.8528,0,0,0,284.1225,67.64809,0.1074541,0,0,0,189.8528
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,60.53359,60.53359,4.250451,4.250451,0,-1,0,4.250451,0,0,8.881784E-16,0,0,4.474159,4.250451,0,0,143.2283,189.8528,0,4.474159,-4.474159,279.4064,66.52519,0.1074541,4.675496,0,0,189.8528
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,57.95322,57.95322,26.03353,26.03353,0,-1,0,26.03353,0,0,3.552714E-15,0,0,27.40371,26.03353,0,0,148.1996,185.3786,0,27.40371,-27.40371,250.5203,59.64758,0.1074541,28.63688,0,0,185.3786
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,55.90804,55.90804,17.54222,17.54222,0,-1,0,17.54222,0,0,3.552714E-15,0,0,18.4655,17.54222,0,0,178.6482,157.9749,0,18.4655,-18.4655,231.056,55.01322,0.1074541,19.29644,0,0,157.9749
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,54.48405,54.48405,11.81261,11.81261,0,-1,0,11.81261,0,0,1.776357E-15,0,0,12.43433,11.81261,0,0,199.1654,139.5094,0,12.43433,-12.43433,217.949,51.89252,0.1074541,12.99388,0,0,139.5094
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,53.0314,53.0314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.9813,127.0751,0,0,0,217.949,51.89252,0.1074541,0,0,0,127.0751
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,51.84634,51.84634,17.29901,17.29901,0,-1,0,17.29901,0,0,0,0,0,18.20948,17.29901,0,0,212.9813,127.0751,0,18.20948,-18.20948,198.7545,47.32242,0.1074541,19.02891,0,0,127.0751
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,50.77596,50.77596,36.0513,36.0513,0,-1,0,36.0513,0,0,0,0,0,37.94873,36.0513,0,0,233.2141,108.8656,0,37.94873,-37.94873,158.7531,37.79827,0.1074541,39.65643,0,0,108.8656
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,49.75337,49.75337,27.15625,27.15625,0,-1,0,27.15625,0,0,3.552714E-15,0,0,28.58553,27.15625,0,0,275.3793,70.91684,0,28.58553,-28.58553,128.6213,30.62406,0.1074541,29.87187,0,0,70.91684
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,49.05572,49.05572,37.67729,37.67729,20.25,0,7.39125,37.67729,0,0,0,0,0,18.34451,17.42729,0,0,307.141,42.33131,0,18.34451,-18.34451,109.2845,26.02006,0.1074541,41.44501,0,81,42.33131
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.3717404,48.94942,48.83591,30.54132,30.54132,81,0,22.761,30.54132,1.217172,0,0,0,0.3717404,0,0,50.45868,47.93575,327.5238,23.9868,48.30749,0,48.30749,155.113,36.93159,0.1076753,33.59545,0.2973923,81,24.35854
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,22.80981,55.63815,48.35806,47.14419,47.14419,81,0,22.761,47.14419,48.38308,0,0,0,22.80981,0,0,33.85581,32.16302,279.2163,67.46354,54.97283,0,54.97283,207.2648,49.34866,0.1079107,51.85861,18.24785,81,90.27335
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,45.36935,65.30931,49.82983,67.68855,67.68855,81,0,22.761,67.68855,67.02663,0,0,0,45.36935,0,0,13.31145,12.64587,224.2435,116.9391,58.01523,0,58.01523,262.3029,62.45294,0.1081436,74.45741,36.29548,81,162.3084
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,62.23492,77.15325,53.99665,32.32946,32.32946,0,-1,0,32.32946,192.5022,0,0,0,62.23492,34.03101,32.32946,0,0,166.2283,169.1528,28.20391,0,28.20391,289.0594,68.82354,0.1080696,35.56241,49.78794,0,231.3877
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,69.033,84.83246,57.57094,31.72832,31.72832,0,-1,0,31.72832,217.5753,0,0,0,69.033,33.39823,31.72832,0,0,138.0244,194.5363,35.63477,0,35.63477,322.8655,76.8726,0.1079763,34.90115,55.22639,0,263.5693
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,65.51852,87.23398,60.85852,36.87766,36.87766,0,-1,0,36.87766,177.6645,0,0,0,65.51852,38.81859,36.87766,0,0,102.3896,226.6076,26.69993,0,26.69993,348.1953,82.90348,0.1079065,40.56543,52.41481,0,292.1261
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,64.24688,90.05598,63.5918,34.75891,34.75891,0,-1,0,34.75891,184.8357,0,0,0,64.24688,36.58833,34.75891,0,0,75.68967,250.6375,27.65855,0,27.65855,374.4345,89.1509,0.1078343,38.23481,51.3975,0,314.8844
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,57.19367,89.79541,66.28686,27.12506,27.12506,0,-1,0,27.12506,210.8518,0,0,0,57.19367,28.55269,27.12506,0,0,48.03112,275.5302,28.64098,0,28.64098,401.6057,95.62022,0.1077597,29.83756,45.75494,0,332.7239
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,48.55922,87.54752,67.94977,25.43284,25.43284,0,-1,0,25.43284,190.9312,2.397663,0,0,48.55922,26.77141,25.43284,0,0,19.39014,301.3071,19.39014,0,19.39014,420.0009,100,0.1077092,27.97613,38.84737,0,349.8663
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,37.08054,82.90755,68.48495,50.72785,50.72785,0,-1,0,50.72785,73.09702,0,0,0,37.08054,53.39774,50.72785,0,0,0,318.7582,0,16.31719,-16.31719,402.801,95.90481,0.1077092,55.80063,29.66443,0,355.8388
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,30.63016,80.79687,69.07748,0,0,0,-1,0,0,0,12.49994,0,0,30.63016,0,0,0,0,18.13021,302.441,18.13021,0,18.13021,420.0009,100,0.107662,0,24.50413,0,333.0712
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,16.47761,74.44473,68.43716,47.07214,47.07214,0,-1,0,47.07214,35.00501,0,7.105427E-15,0,16.47761,49.54962,47.07214,0,0,0,318.7582,0,33.07201,-33.07201,385.1399,91.69979,0.107662,51.77935,13.18209,0,335.2358
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.252851,67.38231,66.60224,35.3941,35.3941,0,-1,0,35.3941,6.365047,0,0,0,2.252851,37.25694,35.3941,0,0,36.74668,285.6862,0,35.00409,-35.00409,348.2423,82.91467,0.107662,38.93351,1.802281,0,287.9391
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,65.14959,65.14959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.64011,250.6821,0,0,0,348.2423,82.91467,0.107662,0,0,0,250.6821
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,63.05662,63.05662,29.06664,29.06664,0,-1,0,29.06664,0,0,3.552714E-15,0,0,30.59646,29.06664,0,0,75.64011,250.6821,0,30.59646,-30.59646,315.9908,75.23576,0.107662,31.9733,0,0,250.6821
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,60.53359,60.53359,66.15398,66.15398,0,-1,0,66.15398,0,0,1.421085E-14,4.069376,0,69.63577,66.15398,0,0,109.6362,220.0857,0,69.63577,-69.63577,242.5883,57.759,0.107662,72.76938,0,0,220.0857
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,57.95322,57.95322,41.65986,41.65986,0,-1,0,41.65986,0,0,0,0,0,43.85249,41.65986,0,0,187.0093,150.4499,0,43.85249,-43.85249,196.3637,46.75317,0.107662,45.82585,0,0,150.4499
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,55.90804,55.90804,23.62406,23.62406,0,-1,0,23.62406,0,0,3.552714E-15,0,0,24.86743,23.62406,0,0,235.7342,106.5974,0,24.86743,-24.86743,170.1511,40.51209,0.107662,25.98646,0,0,106.5974
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,54.48405,54.48405,1.818261,1.818261,0,-1,0,1.818261,0,0,2.220446E-16,0,0,1.913959,1.818261,0,0,263.3647,81.72998,0,1.913959,-1.913959,168.1336,40.03174,0.107662,2.000087,0,0,81.72998
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,53.0314,53.0314,18.13051,18.13051,0,-1,0,18.13051,0,0,0,0,0,19.08474,18.13051,0,0,265.4913,79.81602,0,19.08474,-19.08474,148.0166,35.24197,0.107662,19.94356,0,0,79.81602
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,51.81767,51.81767,32.12803,32.12803,0,-1,0,32.12803,0,0,0,0,0,33.81898,32.12803,0,0,286.6966,60.73128,0,33.81898,-33.81898,112.3682,26.75429,0.107662,35.34083,0,0,60.73128
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,50.77596,50.77596,11.4604,11.4604,0,-1,0,11.4604,0,0,0,0,0,12.06358,11.4604,0,0,324.2733,26.9123,0,12.06358,-12.06358,99.65209,23.72664,0.107662,12.60645,0,0,26.9123
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,49.75337,49.75337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.6772,14.84872,0,0,0,99.65209,23.72664,0.107662,0,0,0,14.84872
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,49.05572,49.05572,16.52726,16.52726,81,0,22.761,16.52726,0,0,0,0,0,0,0,64.47274,61.2491,337.6772,14.84872,61.2491,0,61.2491,157.7581,37.56137,0.1079148,18.17999,0,81,14.84872
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.9500448,49.12634,48.83591,13.24108,13.24108,81,0,22.761,13.24108,7.174981,0,0,0,0.9500448,0,0,67.75892,64.37098,276.4281,69.97291,65.32102,0,65.32102,219.7271,52.31586,0.1081563,14.56519,0.7600358,81,70.92295
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.455637,49.10867,48.35806,0,0,72.31579,0,20.56389,0,0,0,0,0,2.455637,0,0,72.31579,68.7,211.1071,128.7618,71.15564,0,71.15564,287.2312,68.38824,0.1083232,0,1.96451,81,131.2175
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,11.60807,53.48164,49.82983,29.48852,29.48852,81,0,22.761,29.48852,39.3647,0,0,0,11.60807,0,0,51.51147,48.9359,139.9515,192.8019,60.54397,0,60.54397,344.6683,82.06371,0.1085757,32.43738,9.286455,81,204.41
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.157154,55.27242,53.94886,2.529675,2.529675,0,-1,0,2.529675,164.3355,0,0,0,4.157154,2.662816,2.529675,0,0,79.4075,247.2915,1.494338,0,1.494338,346.0859,82.40125,0.1085718,2.782643,3.325723,0,251.4486
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,13.61968,62.00624,57.46581,14.42506,14.42506,0,-1,0,14.42506,94.41679,0,0,0,13.61968,15.18427,14.42506,0,0,77.91316,248.6364,0,1.564595,-1.564595,344.4367,82.00858,0.1085718,15.86757,10.89574,0,262.256
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,12.91555,65.20455,60.80118,0,0,0,-1,0,0,0,0,0,0,12.91555,0,0,0,0,79.6516,247.0718,12.91555,0,12.91555,356.6895,84.9259,0.1085382,0,10.33244,0,259.9873
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,14.30986,68.48086,63.48668,38.2513,38.2513,0,-1,0,38.2513,37.41013,0,7.105427E-15,0,14.30986,40.26453,38.2513,0,0,66.73605,258.6958,0,25.95467,-25.95467,329.3308,78.41195,0.1085382,42.07643,11.44789,0,273.0056
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,6.396483,68.4616,66.22952,0,0,0,-1,0,0,0,0,0,0,6.396483,0,0,0,0,95.57457,232.7411,6.396483,0,6.396483,335.3991,79.85677,0.1085215,0,5.117187,0,239.1376
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,14.71228,73.15757,67.84464,25.32855,25.32855,0,-1,0,25.32855,58.08577,0,0,0,14.71228,26.66163,25.32855,0,0,89.17809,238.4979,0,11.94935,-11.94935,322.8033,76.85779,0.1085215,27.86141,11.76983,0,253.2102
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,14.49242,73.63177,68.37983,17.69773,17.69773,0,-1,0,17.69773,81.88855,0,0,0,14.49242,18.62919,17.69773,0,0,102.4551,226.5486,0,4.136776,-4.136776,318.4428,75.81956,0.1085215,19.46751,11.59393,0,241.041
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,8.133076,71.8819,68.97236,42.57644,42.57644,0,-1,0,42.57644,19.10229,0,0,0,8.133076,44.8173,42.57644,0,0,107.0516,222.4118,0,36.68422,-36.68422,279.7742,66.61278,0.1085215,46.83408,6.506461,0,230.5449
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,1.817018,69.01643,68.37983,18.73025,18.73025,0,-1,0,18.73025,9.700984,0,0,0,1.817018,19.71605,18.73025,0,0,147.8118,185.7276,0,17.89903,-17.89903,260.907,62.12059,0.1085215,20.60327,1.453615,0,187.5446
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.063118,67.26825,66.55445,34.39577,34.39577,0,-1,0,34.39577,5.998174,0,0,0,2.063118,36.20607,34.39577,0,0,167.6996,167.8286,0,34.14296,-34.14296,224.9172,53.5516,0.1085215,37.83535,1.650495,0,169.8917
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,65.04446,65.04446,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,205.6362,133.6856,0,44.70934,-44.70934,177.7894,42.33072,0.1085215,46.72126,0,0,133.6856
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,62.99928,62.99928,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,255.3133,88.97626,0,36.52213,-36.52213,139.2917,33.16462,0.1085215,38.16563,0,0,88.97626
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,60.47625,60.47625,24.41895,24.41895,0,-1,0,24.41895,0,0,3.552714E-15,0,0,25.70416,24.41895,0,0,295.8934,52.45414,0,25.70416,-25.70416,112.1971,26.71355,0.1085215,26.86085,0,0,52.45414
