Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,57.89587,57.89587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.4536,26.74998,0,0,0,112.1971,26.71355,0.1085215,0,0,0,26.74998
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,55.90804,55.90804,21.97561,21.97561,0,-1,0,21.97561,0,0,3.552714E-15,0,0,23.13223,21.97561,0,0,324.4536,26.74998,0,23.13223,-23.13223,87.81361,20.90796,0.1085215,24.17317,0,0,26.74998
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,54.48405,54.48405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.1561,3.617752,0,0,0,87.81361,20.90796,0.1085215,0,0,0,3.617752
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,53.0314,53.0314,0.1929638,0.1929638,0,-1,0,0.1929638,0,0,2.775558E-17,0,0,0.2031198,0.1929638,0,0,350.1561,3.617752,0,0.2031198,-0.2031198,87.59951,20.85698,0.1085215,0.2122602,0,0,3.617752
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,51.81767,51.81767,21.74409,3.243901,0,-1,0,3.243901,0,0,18.50019,20.6746,0,3.414633,3.243901,0,0,350.3818,3.414633,0,3.414633,-3.414633,84.00017,20,0.1085215,23.9185,0,0,3.414633
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,50.77596,50.77596,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085215,5.55274,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,49.75337,49.75337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085215,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,49.08438,49.08438,33.08222,33.08222,81,0,22.761,33.08222,0,0,0,0,0,0,0,47.91778,45.52189,354.1758,0,45.52189,0,45.52189,127.186,30.28233,0.1087259,36.39044,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,1.83889,49.39906,48.83591,19.5136,19.5136,81,0,22.761,19.5136,9.423637,0,0,0,1.83889,0,0,61.4864,58.41209,308.6539,40.9697,60.25098,0,60.25098,184.3451,43.89161,0.1089779,21.46495,1.471112,81,42.80859
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,17.37742,53.86762,48.38673,35.27072,35.27072,81,0,22.761,35.27072,49.26869,0,0,0,17.37742,0,0,45.72928,43.44282,248.4029,95.19558,60.82024,0,60.82024,242.0443,57.62947,0.1092276,38.79779,13.90194,81,112.573
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,11.04136,53.29915,49.82983,23.28878,23.28878,81,0,22.761,23.28878,47.41063,0,0,0,11.04136,0,0,57.71122,54.82566,187.5827,149.9338,65.86701,0,65.86701,304.5312,72.50729,0.1094634,25.61766,8.833086,81,160.9752
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,26.2371,62.7099,53.92019,61.82951,61.82951,0,-1,0,61.82951,42.43458,0,0,0,26.2371,65.08369,61.82951,0,0,121.7157,209.2141,0,38.8466,-38.8466,263.5833,62.7578,0.1094634,68.01247,20.98968,0,235.4512
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,30.93139,68.18029,57.40847,45.28229,45.28229,0,-1,0,45.28229,68.30793,0,0,0,30.93139,47.66557,45.28229,0,0,164.8786,170.3675,0,16.73417,-16.73417,245.9439,58.55796,0.1094634,49.81052,24.74512,0,201.2989
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,34.04592,72.97413,60.69606,0,0,0,-1,0,0,0,0,0,0,34.04592,0,0,0,0,183.4721,153.6333,34.04592,0,34.04592,278.2427,66.24813,0.1093745,0,27.23674,0,187.6793
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,19.46208,70.20166,63.32421,6.764512,6.764512,0,-1,0,6.764512,287.7086,0,0,0,19.46208,7.120538,6.764512,0,0,149.4262,184.2747,12.34154,0,12.34154,289.9509,69.0358,0.1093424,7.440963,15.56966,0,203.7367
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,17.3107,72.27789,66.06705,22.21902,22.21902,0,-1,0,22.21902,77.90939,0,0,0,17.3107,23.38844,22.21902,0,0,137.0846,195.382,0,6.077739,-6.077739,283.5444,67.51044,0.1093424,24.44092,13.84856,0,212.6928
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,21.7329,75.74027,67.73951,50.71847,50.71847,0,-1,0,50.71847,42.85007,0,7.105427E-15,0,21.7329,53.38787,50.71847,0,0,143.8377,189.3043,0,31.65496,-31.65496,250.1772,59.56588,0.1093424,55.79032,17.38632,0,211.0372
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,4.745555,69.94859,68.2747,22.93541,22.93541,0,-1,0,22.93541,20.69095,0,3.552714E-15,0,4.745555,24.14254,22.93541,0,0,179.0099,157.6494,0,19.39698,-19.39698,229.731,54.69774,0.1093424,25.22895,3.796444,0,162.3949
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,14.77732,74.24696,68.86723,23.45074,23.45074,0,-1,0,23.45074,63.01432,0,0,0,14.77732,24.68499,23.45074,0,0,200.5621,138.2524,0,9.907667,-9.907667,219.2874,52.21117,0.1093424,25.79582,11.82186,0,153.0297
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,9.792545,71.77517,68.2747,20.90299,20.90299,0,-1,0,20.90299,46.84758,0,0,0,9.792545,22.00315,20.90299,0,0,211.5706,128.3447,0,12.2106,-12.2106,206.4163,49.14663,0.1093424,22.99329,7.834036,0,138.1373
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.202123,67.2109,66.44933,74.62813,68.7,0,-1,0,68.7,3.20542,0,5.928124,13.39094,2.202123,72.31579,68.7,0,0,225.1379,116.1341,0,70.11366,-70.11366,132.51,31.54993,0.1093424,82.09093,1.761699,0,118.3362
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,64.99667,64.99667,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,303.042,46.02044,0,15.74685,-15.74685,115.9113,27.59788,0.1093424,16.45546,0,0,46.02044
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,62.89415,62.89415,50.07292,28.7599,0,-1,0,28.7599,0,0,21.31302,26.32031,0,30.27358,28.7599,0,0,320.5385,30.27358,0,30.27358,-30.27358,84.00017,20,0.1093424,55.08022,0,0,30.27358
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,60.37112,60.37112,31.99237,0,0,-1,0,0,0,0,31.99237,35.19161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093424,35.19161,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,57.79075,57.79075,35.25434,0,0,-1,0,0,0,0,35.25434,38.77978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093424,38.77978,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,55.85069,55.85069,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093424,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,54.45538,54.45538,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093424,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,53.00273,53.00273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093424,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,51.81767,51.81767,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093424,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,50.77596,50.77596,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093424,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,49.75337,49.75337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093424,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,49.05572,49.05572,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.1095936,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.487748,49.2912,48.83591,4.368747,4.368747,76.68454,0,21.66919,4.368747,34.05433,0,0,0,1.487748,0,0,72.31579,68.7,294.5493,53.66385,70.18774,0,70.18774,207.1528,49.32199,0.1097878,4.805622,1.190198,81,55.1516
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,19.19205,54.43423,48.35806,28.68407,28.68407,81,0,22.761,28.68407,66.90841,0,0,0,19.19205,0,0,52.31593,49.70014,224.3616,116.8328,68.89219,0,68.89219,272.5096,64.88312,0.1100135,31.55247,15.35364,81,136.0249
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,31.10523,60.06083,49.82983,18.64271,18.64271,81,0,22.761,18.64271,166.8493,0,0,0,31.10523,0,0,62.35729,59.23943,155.4694,178.8358,90.34466,0,90.34466,358.2181,85.28986,0.1101825,20.50698,24.88419,81,209.941
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,59.40629,75.73122,53.86285,16.05826,16.05826,0,-1,0,16.05826,369.9423,0,0,0,59.40629,16.90343,16.05826,0,0,65.1247,260.146,42.50286,0,42.50286,398.5399,94.89026,0.1100717,17.66408,47.52503,0,319.5523
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,62.04476,81.09763,57.30334,72.53685,68.7,0,-1,0,68.7,90.31261,0,3.83685,11.09054,62.04476,72.31579,68.7,0,0,22.62184,298.3986,0,10.27103,-10.27103,387.7133,92.3125,0.1100717,79.79053,49.63581,0,360.4433
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,65.6164,86.87147,60.53359,27.72513,27.72513,0,-1,0,27.72513,236.6676,2.397958,0,0,65.6164,29.18435,27.72513,0,0,34.0341,288.1275,34.0341,0,34.0341,420.0009,100,0.1099832,30.49765,52.49312,0,353.744
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,58.7627,86.79062,63.21909,12.49002,12.49002,0,-1,0,12.49002,470.4772,45.61531,0,0,58.7627,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.1099832,13.73902,47.01016,0,377.5209
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,45.53997,83.79954,65.96192,0,0,0,-1,0,0,0,45.53997,0,0,45.53997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099832,0,36.43198,0,364.2982
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,44.28366,85.15799,67.62483,0,0,0,-1,0,0,0,44.28366,0,0,44.28366,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099832,0,35.42693,0,363.0419
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,36.58756,82.32626,68.16002,0,0,0,-1,0,0,0,36.58756,0,0,36.58756,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099832,0,29.27005,0,355.3458
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,34.32627,82.07449,68.80989,21.80956,21.80956,0,-1,0,21.80956,157.3909,11.36884,0,0,34.32627,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.1099832,23.99052,27.46102,0,353.0845
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,16.02936,74.0441,68.21736,21.70112,21.70112,0,-1,0,21.70112,73.8642,0,0,0,16.02936,22.84328,21.70112,0,0,0,318.7582,0,6.813923,-6.813923,412.8183,98.28989,0.1099832,23.87123,12.82349,0,334.7876
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.073415,67.10852,66.39198,0,0,0,-1,0,0,0,0,0,0,2.073415,0,0,0,0,7.571026,311.9443,2.073415,0,2.073415,414.7853,98.75822,0.1099778,0,1.658732,0,314.0177
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,64.93933,64.93933,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,5.497612,313.8104,0,12.24598,-12.24598,401.877,95.6848,0.1099778,12.79705,0,0,313.8104
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,62.84636,62.84636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.10425,301.5644,0,0,0,401.877,95.6848,0.1099778,0,0,0,301.5644
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,60.37112,60.37112,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,19.10425,301.5644,0,17.17459,-17.17459,383.7733,91.37442,0.1099778,17.94744,0,0,301.5644
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,57.79075,57.79075,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,38.18713,284.3898,0,5.626618,-5.626618,377.8424,89.96229,0.1099778,5.879816,0,0,284.3898
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,55.85069,55.85069,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,44.43893,278.7632,0,19.48639,-19.48639,357.3019,85.07172,0.1099778,20.36328,0,0,278.7632
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,54.45538,54.45538,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,66.09047,259.2768,0,30.7312,-30.7312,324.9084,77.35899,0.1099778,32.1141,0,0,259.2768
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,53.0314,53.0314,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,100.2362,228.5456,0,29.13888,-29.13888,294.1933,70.04588,0.1099778,30.45013,0,0,228.5456
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,51.84634,51.84634,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,132.6128,199.4067,0,24.54484,-24.54484,268.3208,63.88577,0.1099778,25.64936,0,0,199.4067
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,50.80463,50.80463,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,159.8848,174.8619,0,40.69469,-40.69469,225.4248,53.67247,0.1099778,42.52596,0,0,174.8619
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,49.81071,49.81071,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,205.1012,134.1672,0,18.8274,-18.8274,205.579,48.94728,0.1099778,19.67464,0,0,134.1672
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,49.1035,49.1035,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,226.0205,115.3398,0,39.99383,-39.99383,163.4218,38.90987,0.1099778,41.79356,0,0,115.3398
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.8523894,49.15387,48.89325,30.86206,30.86206,0,0,0,30.86206,2.761933,0,3.552714E-15,0,0.8523894,32.48638,30.86206,0,0,270.4581,75.34595,0,31.63399,-31.63399,130.0766,30.97056,0.1099778,33.94827,0.6819115,0,76.19834
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,21.21446,55.15481,48.40585,1.213169,1.213169,0,0,0,1.213169,1748.682,0,0,0,21.21446,1.27702,1.213169,0,0,305.607,43.71196,19.93744,0,19.93744,148.9909,35.47396,0.1099261,1.334486,16.97157,0,64.92642
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,37.85098,62.55386,49.88717,39.36539,39.36539,0,0,0,39.36539,96.15294,0,7.105427E-15,0,37.85098,41.43726,39.36539,0,0,285.6695,61.65566,0,3.586272,-3.586272,145.2107,34.5739,0.1099261,43.30193,30.28079,0,99.50665
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,55.19686,73.87296,53.83418,24.38972,24.38972,0,-1,0,24.38972,226.312,0,0,0,55.19686,25.67339,24.38972,0,0,289.6543,58.06939,29.52347,0,29.52347,173.2191,41.24256,0.1098495,26.82869,44.15749,0,113.2663
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,52.00756,76.51337,57.25556,6.86194,6.86194,0,-1,0,6.86194,757.9135,0,0,0,52.00756,7.223094,6.86194,0,0,260.1308,84.64051,44.78447,0,44.78447,215.7054,51.35832,0.1097335,7.548134,41.60605,0,136.6481
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,65.02856,86.50051,60.47625,44.97437,44.97437,0,-1,0,44.97437,144.5903,0,0,0,65.02856,47.34144,44.97437,0,0,215.3463,124.9465,17.68712,0,17.68712,232.4849,55.35343,0.1096878,49.47181,52.02285,0,189.9751
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,66.77583,90.84742,63.16174,66.26978,66.26978,0,-1,0,66.26978,100.7636,0,0,4.196758,66.77583,69.75766,66.26978,0,0,197.6592,140.8649,0,2.981828,-2.981828,229.3417,54.60507,0.1096878,72.89676,53.42067,0,207.6408
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,61.153,91.30791,65.8568,0,0,0,-1,0,0,0,0,0,0,61.153,0,0,0,0,200.9723,137.8831,61.153,0,61.153,287.3566,68.41809,0.1095299,0,48.9224,0,199.0361
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,62.25166,94.02239,67.51971,7.924778,7.924778,0,-1,0,7.924778,785.5319,0,0,0,62.25166,8.341871,7.924778,0,0,139.8193,192.9208,53.90978,0,53.90978,338.4999,80.59505,0.1093912,8.717256,49.80132,0,255.1725
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,48.18521,87.5612,68.11224,18.82818,18.82818,0,-1,0,18.82818,255.9207,0,0,0,48.18521,19.81914,18.82818,0,0,85.90955,241.4396,28.36608,0,28.36608,365.4103,87.00228,0.1093183,20.711,38.54817,0,289.6248
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,35.99618,82.68073,68.70477,7.072024,7.072024,0,-1,0,7.072024,508.994,0,0,0,35.99618,7.444236,7.072024,0,0,57.54348,266.9691,28.55194,0,28.55194,392.4971,93.45149,0.109245,7.779227,28.79694,0,302.9653
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,18.06963,74.76372,68.16002,13.78846,13.78846,0,-1,0,13.78846,131.0489,0,0,0,18.06963,14.51417,13.78846,0,0,28.99154,292.6658,3.555459,0,3.555459,395.8701,94.25459,0.1092359,15.16731,14.4557,0,310.7355
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.321908,67.13722,66.33465,15.32192,15.32192,0,-1,0,15.32192,15.15416,0,1.776357E-15,0,2.321908,16.12834,15.32192,0,0,25.43608,295.8658,0,13.80643,-13.80643,381.3168,90.78954,0.1092359,16.85411,1.857526,0,298.1877
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,64.88199,64.88199,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,40.77655,282.0593,0,72.31579,-72.31579,305.0893,72.64016,0.1092359,98.79257,0,0,282.0593
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,62.78902,62.78902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.1274,209.7435,0,0,0,305.0893,72.64016,0.1092359,0,0,0,209.7435
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,60.31378,60.31378,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,121.1274,209.7435,0,19.99664,-19.99664,284.011,67.62152,0.1092359,20.89649,0,0,209.7435
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,57.79075,57.79075,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,143.3459,189.7469,0,35.30515,-35.30515,246.7961,58.76085,0.1092359,36.89388,0,0,189.7469
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,55.85069,55.85069,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,182.5739,154.4417,0,31.27104,-31.27104,213.8335,50.91264,0.1092359,32.67824,0,0,154.4417
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,54.45538,54.45538,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,217.3195,123.1707,0,21.25075,-21.25075,191.4332,45.57925,0.1092359,22.20703,0,0,123.1707
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,53.0314,53.0314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.9314,101.92,0,0,0,191.4332,45.57925,0.1092359,0,0,0,101.92
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,51.84634,51.84634,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,240.9314,101.92,0,6.349023,-6.349023,184.7408,43.98581,0.1092359,6.634729,0,0,101.92
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,50.82375,50.82375,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,247.9859,95.57094,0,38.49047,-38.49047,144.1683,34.32571,0.1092359,40.22254,0,0,95.57094
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,49.81071,49.81071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.7531,57.08047,0,0,0,144.1683,34.32571,0.1092359,0,0,0,57.08047
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,49.13217,49.13217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,290.7531,57.08047,0,0,0,144.1683,34.32571,0.1092359,0,0,0,57.08047
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,1.888832,49.50075,48.92192,27.37498,27.37498,0,0,0,27.37498,6.899849,0,3.552714E-15,0,1.888832,28.81577,27.37498,0,0,290.7531,57.08047,0,26.92693,-26.92693,115.7848,27.56775,0.1092359,30.11248,1.511066,0,58.96931
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,16.00927,53.47055,48.43452,0.8249133,0.8249133,0,0,0,0.8249133,1940.722,0,0,0,16.00927,0.8683298,0.8249133,0,0,320.6719,30.15354,15.14094,0,15.14094,130.1487,30.98773,0.1091971,0.9074047,12.80742,0,46.16281
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,33.67896,61.00873,49.8585,0,0,0,0,0,0,0,0,0,0,33.67896,0,0,0,0,305.5309,43.78038,33.67896,0,33.67896,162.0994,38.59502,0.1091109,0,26.94316,0,77.45934
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,46.53128,70.23326,53.7864,19.49863,19.49863,0,-1,0,19.49863,238.6387,0,0,0,46.53128,20.52488,19.49863,0,0,271.852,74.09145,26.0064,0,26.0064,186.7713,44.46926,0.1090444,21.4485,37.22503,0,120.6227
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,51.6765,76.23616,57.14088,0,0,0,-1,0,0,0,0,0,0,51.6765,0,0,0,0,245.8456,97.49721,51.6765,0,51.6765,235.7959,56.14177,0.1089126,0,41.3412,0,149.1737
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,52.30265,80.2392,60.31378,0,0,0,-1,0,0,0,0,0,0,52.30265,0,0,0,0,194.1691,144.0061,52.30265,0,52.30265,285.4145,67.9557,0.1087795,0,41.84212,0,196.3087
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,51.1937,82.91192,62.99928,0,0,0,-1,0,0,0,0,0,0,51.1937,0,0,0,0,141.8664,191.0784,51.1937,0,51.1937,333.9811,79.51916,0.1086495,0,40.95496,0,242.2721
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,50.18828,85.64207,65.69433,15.43957,15.43957,0,-1,0,15.43957,325.0627,0,0,0,50.18828,16.25217,15.43957,0,0,90.67273,237.1528,33.9361,0,33.9361,366.1758,87.18452,0.1085635,16.98352,40.15062,0,287.341
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,51.8219,88.4201,67.35724,1.429168,1.429168,0,-1,0,1.429168,3626.019,0,0,0,51.8219,1.504387,1.429168,0,0,56.73663,267.6953,50.31751,0,50.31751,413.9111,98.55007,0.1084362,1.572085,41.45752,0,319.5172
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,46.04275,86.42165,68.0071,54.56936,54.56936,0,-1,0,54.56936,84.37473,0,0,0,46.04275,57.44143,54.56936,0,0,6.419117,312.981,0,11.39868,-11.39868,401.8959,95.6893,0.1084362,60.02629,36.8342,0,359.0238
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,34.8446,82.11675,68.64742,47.54565,47.54565,0,-1,0,47.54565,73.28662,0,0,0,34.8446,50.04805,47.54565,0,0,19.08432,301.5823,0,15.20345,-15.20345,385.87,91.87363,0.1084362,52.30022,27.87568,0,336.4269
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,17.2244,74.32933,68.05489,42.25494,42.25494,0,-1,0,42.25494,40.76304,0,0,0,17.2244,44.47888,42.25494,0,0,35.97705,286.3789,0,27.25448,-27.25448,357.1413,85.03346,0.1084362,46.48043,13.77952,0,303.6033
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.159657,66.97514,66.22952,48.65335,48.65335,0,-1,0,48.65335,4.438866,0,7.105427E-15,0,2.159657,51.21405,48.65335,0,0,66.25981,259.1244,0,49.05439,-49.05439,305.4334,72.72209,0.1084362,53.51868,1.727725,0,261.2841
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,64.77686,64.77686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.7647,210.07,0,0,0,305.4334,72.72209,0.1084362,0,0,0,210.07
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,62.73168,62.73168,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,120.7647,210.07,0,7.860997,-7.860997,297.1472,70.74918,0.1084362,8.214742,0,0,210.07
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,60.26599,60.26599,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,129.4991,202.209,0,2.158485,-2.158485,294.8719,70.20746,0.1084362,2.255617,0,0,202.209
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,57.73341,57.73341,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,131.8974,200.0505,0,11.61753,-11.61753,282.626,67.29176,0.1084362,12.14032,0,0,200.0505
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,55.85069,55.85069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.8058,188.433,0,0,0,282.626,67.29176,0.1084362,0,0,0,188.433
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,54.45538,54.45538,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,144.8058,188.433,0,4.775389,-4.775389,277.5923,66.09327,0.1084362,4.990281,0,0,188.433
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,53.06007,53.06007,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,150.1118,183.6576,0,15.86605,-15.86605,260.868,62.1113,0.1084362,16.58002,0,0,183.6576
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,51.90368,51.90368,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,167.7408,167.7915,0,18.69524,-18.69524,241.1615,57.41928,0.1084362,19.53653,0,0,167.7915
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,50.88109,50.88109,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,188.5132,149.0963,0,17.68576,-17.68576,222.5191,52.98062,0.1084362,18.48162,0,0,149.0963
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,49.8585,49.8585,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,208.1641,131.4106,0,10.26365,-10.26365,211.7002,50.40471,0.1084362,10.72551,0,0,131.4106
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,49.21818,49.21818,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,219.5681,121.1469,0,45.325,-45.325,163.9235,39.02932,0.1084362,47.36462,0,0,121.1469
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.8341007,49.22485,48.9697,12.89979,12.89979,0,0,0,12.89979,6.466002,0,1.776357E-15,0,0.8341007,13.57873,12.89979,0,0,269.9293,75.82191,0,12.74463,-12.74463,150.4895,35.83075,0.1084362,14.18977,0.6672806,0,76.65601
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,12.15779,52.2864,48.49186,0,0,0,0,0,0,0,0,0,0,12.15779,0,0,0,0,284.0899,63.07728,12.15779,0,12.15779,162.0233,38.57691,0.1084055,0,9.72623,0,75.23506
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,16.77175,55.25503,49.91584,0,0,0,0,0,0,0,0,0,0,16.77175,0,0,0,0,271.9322,74.01929,16.77175,0,16.77175,177.9344,42.36525,0.1083632,0,13.4174,0,90.79104
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,34.74426,65.63985,53.75772,0,0,0,-1,0,0,0,0,0,0,34.74426,0,0,0,0,255.1604,89.11386,34.74426,0,34.74426,210.8957,50.21317,0.1082756,0,27.79541,0,123.8581
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,42.87701,72.50219,57.09309,0,0,0,-1,0,0,0,0,0,0,42.87701,0,0,0,0,220.4161,120.3837,42.87701,0,42.87701,251.5724,59.89808,0.1081677,0,34.30161,0,163.2607
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,52.80447,80.34107,60.20865,30.40997,30.40997,0,-1,0,30.40997,173.642,0,0,0,52.80447,32.01049,30.40997,0,0,177.5391,158.973,20.79398,0,20.79398,271.2993,64.59495,0.1081155,33.45096,42.24358,0,211.7775
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,53.11307,83.67819,62.89415,34.91999,34.91999,0,-1,0,34.91999,152.0993,0,0,0,53.11307,36.75789,34.91999,0,0,156.7451,177.6876,16.35518,0,16.35518,286.8152,68.2892,0.1080744,38.41199,42.49046,0,230.8007
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,48.38382,84.67192,65.5892,18.00879,18.00879,0,-1,0,18.00879,268.6678,0,0,0,48.38382,18.95662,18.00879,0,0,140.39,192.4073,29.4272,0,29.4272,314.7323,74.93611,0.1080007,19.80966,38.70705,0,240.7911
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,50.56717,87.68252,67.25211,0,0,0,-1,0,0,0,0,0,0,50.56717,0,0,0,0,110.9628,218.8917,50.56717,0,50.56717,362.7045,86.35805,0.1078741,0,40.45374,0,269.4589
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,37.18129,82.22993,67.84464,10.67347,10.67347,0,-1,0,10.67347,348.3522,0,0,0,37.18129,11.23524,10.67347,0,0,60.39561,264.4022,25.94605,0,25.94605,387.3191,92.21865,0.1078093,11.74082,29.74503,0,301.5835
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,20.53278,76.12302,68.5423,37.10533,37.10533,0,-1,0,37.10533,55.33646,0,7.105427E-15,0,20.53278,39.05824,37.10533,0,0,34.44956,287.7536,0,18.52547,-18.52547,367.7916,87.56924,0.1078093,40.81586,16.42622,0,308.2864
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,6.923681,70.45835,68.0071,29.68467,29.68467,0,-1,0,29.68467,23.32409,0,3.552714E-15,0,6.923681,31.24702,29.68467,0,0,55.03341,269.2281,0,24.32334,-24.32334,342.1525,81.46472,0.1078093,32.65314,5.538945,0,276.1519
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.090856,66.89363,66.17218,34.49498,34.49498,0,-1,0,34.49498,6.061334,0,0,0,2.090856,36.31051,34.49498,0,0,82.05934,244.9048,0,34.21965,-34.21965,306.0818,72.87648,0.1078093,37.94448,1.672685,0,246.9957
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,64.71952,64.71952,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,120.0812,210.6852,0,56.61625,-56.61625,246.4031,58.66728,0.1078093,59.16398,0,0,210.6852
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,62.6839,62.6839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.9881,154.0689,0,0,0,246.4031,58.66728,0.1078093,0,0,0,154.0689
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,60.20865,60.20865,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,182.9881,154.0689,0,71.175,-71.175,171.378,40.80421,0.1078093,74.37788,0,0,154.0689
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,57.73341,57.73341,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,262.0714,82.89391,0,17.5562,-17.5562,152.8722,36.39806,0.1078093,18.34623,0,0,82.89391
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,55.80291,55.80291,53.20694,53.20694,0,-1,0,53.20694,0,0,7.105427E-15,0,0,56.0073,53.20694,0,0,281.5783,65.33772,0,56.0073,-56.0073,93.83529,22.34169,0.1078093,58.52763,0,0,65.33772
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,54.45538,54.45538,9.768717,8.863893,0,-1,0,8.863893,0,0,0.9048244,1.881696,0,9.330413,8.863893,0,0,343.8087,9.330413,0,9.330413,-9.330413,84.00017,20,0.1078093,10.74559,0,0,9.330413
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,53.06007,53.06007,18.70542,0,0,-1,0,0,0,0,18.70542,20.57597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078093,20.57597,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,51.90368,51.90368,5.004692,0,0,-1,0,0,0,0,5.004692,5.505161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078093,5.505161,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,50.88109,50.88109,22.14065,0,0,-1,0,0,0,0,22.14065,24.35471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078093,24.35471,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,49.88717,49.88717,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078093,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,49.2373,49.2373,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.1079728,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.480881,49.75992,48.99837,0,0,72.31579,0,20.56389,0,0,0,0,0,2.480881,0,0,72.31579,68.7,316.6072,33.81173,71.18088,0,71.18088,187.169,44.56395,0.1081334,0,1.984705,81,36.29261
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,16.36536,53.6954,48.53964,38.3539,38.3539,81,0,22.761,38.3539,42.66935,0,0,0,16.36536,0,0,42.6461,40.51379,245.4263,97.87453,56.87915,0,56.87915,241.1293,57.41162,0.1083689,42.18929,13.09229,81,114.2399
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,38.30942,62.78534,49.94451,31.8957,31.8957,81,0,22.761,31.8957,120.1084,0,0,0,38.30942,0,0,49.1043,46.64909,188.5472,149.0658,84.95851,0,84.95851,321.728,76.60175,0.1085501,35.08527,30.64754,81,187.3752
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,38.45509,67.00903,53.72905,0,0,0,-1,0,0,0,0,0,0,38.45509,0,0,0,0,103.5887,225.5284,38.45509,0,38.45509,358.2097,85.28785,0.1084541,0,30.76407,0,263.9835
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,45.12243,73.29984,56.98796,72.07941,68.7,0,-1,0,68.7,65.68039,0,3.379409,10.58735,45.12243,72.31579,68.7,0,0,65.13359,260.138,0,27.19336,-27.19336,329.5454,78.46303,0.1084541,79.28735,36.09794,0,305.2604
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,41.6552,75.45329,60.15131,18.31531,18.31531,0,-1,0,18.31531,227.4337,0,0,0,41.6552,19.27927,18.31531,0,0,95.34844,232.9446,22.37592,0,22.37592,350.773,83.51722,0.1083983,20.14684,33.32416,0,274.5998
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,62.09326,87.92566,62.78902,0,0,0,-1,0,0,0,0,0,0,62.09326,0,0,0,0,72.97252,253.083,62.09326,0,62.09326,409.6799,97.54263,0.1082437,0,49.67461,0,315.1762
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,55.42091,87.97666,65.53186,10.08978,10.08978,0,-1,0,10.08978,549.2775,33.92082,0,0,55.42091,10.62082,10.08978,0,0,10.87926,308.9669,10.87926,0,10.87926,420.0009,100,0.1082167,11.09876,44.33672,0,364.3878
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,43.85289,84.46169,67.19477,0,0,0,-1,0,0,0,43.85289,0,0,43.85289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1082167,0,35.08231,0,362.6111
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,49.47359,87.79388,67.7873,19.35714,19.35714,0,-1,0,19.35714,255.5831,29.09765,0,0,49.47359,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1082167,21.29286,39.57887,0,368.2318
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,33.63065,81.36097,68.43716,21.90959,21.90959,0,-1,0,21.90959,153.4974,10.56793,0,0,33.63065,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.1082167,24.10055,26.90452,0,352.3889
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,12.82748,72.50236,67.89243,24.15586,24.15586,0,-1,0,24.15586,53.10299,0,0,0,12.82748,25.42722,24.15586,0,0,0,318.7582,0,12.59973,-12.59973,406.7195,96.8378,0.1082167,26.57144,10.26198,0,331.5857
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.186179,66.53263,66.12439,0,0,0,-1,0,0,0,0,0,0,1.186179,0,0,0,0,13.9997,306.1585,1.186179,0,1.186179,407.8448,97.10573,0.1082138,0,0.9489434,0,307.3447
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,64.67174,64.67174,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,12.81353,307.226,0,53.50427,-53.50427,351.4464,83.67755,0.1082138,55.91196,0,0,307.226
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,62.62656,62.62656,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,72.26271,253.7218,0,40.81413,-40.81413,308.4245,73.43427,0.1082138,42.65077,0,0,253.7218
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,60.15131,60.15131,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,117.6117,212.9077,0,30.58154,-30.58154,276.1888,65.7591,0.1082138,31.9577,0,0,212.9077
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,57.68562,57.68562,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,151.5912,182.3261,0,36.69854,-36.69854,237.5051,56.54873,0.1082138,38.34997,0,0,182.3261
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,55.80291,55.80291,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,192.3674,145.6276,0,34.81079,-34.81079,200.8113,47.81212,0.1082138,36.37728,0,0,145.6276
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,54.42671,54.42671,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,231.0461,110.8168,0,43.81947,-43.81947,154.6216,36.81458,0.1082138,45.79134,0,0,110.8168
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,53.0314,53.0314,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,279.7343,66.99732,0,37.3963,-37.3963,115.2024,27.42908,0.1082138,39.07913,0,0,66.99732
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,51.87501,51.87501,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,321.2858,29.60102,0,10.84585,-10.84585,103.7699,24.70706,0.1082138,11.33391,0,0,29.60102
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,50.85242,50.85242,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,333.3367,18.75517,0,14.68791,-14.68791,88.28744,21.02078,0.1082138,15.34886,0,0,18.75517
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,49.82983,49.82983,45.01899,3.863901,0,-1,0,3.863901,0,0,41.15509,45.65699,0,4.067264,3.863901,0,0,349.6566,4.067264,0,4.067264,-4.067264,84.00017,20,0.1082138,49.52089,0,0,4.067264
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,49.21818,49.21818,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.1084511,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.287583,49.36393,48.9697,28.03239,28.03239,81,0,22.761,28.03239,4.593195,0,0,0,1.287583,0,0,52.96761,50.31923,299.0128,49.64674,51.60681,0,51.60681,185.2909,44.1168,0.1086718,30.83563,1.030066,81,50.93432
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,20.92833,55.17957,48.52053,11.25594,11.25594,81,0,22.761,11.25594,185.9314,0,0,0,20.92833,0,0,69.74406,66.25686,247.4059,96.09287,87.18518,0,87.18518,268.0021,63.80989,0.1088456,12.38153,16.74266,81,117.0212
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,39.43787,63.17056,49.91584,5.324438,5.324438,77.64023,0,21.91098,5.324438,740.6955,0,0,0,39.43787,0,0,72.31579,68.7,160.2208,174.5595,108.1379,0,108.1379,370.5907,88.23569,0.108945,5.856882,31.5503,81,213.9974
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,51.46015,72.12348,53.68127,42.91443,42.91443,0,-1,0,42.91443,119.9134,0,0,0,51.46015,45.17309,42.91443,0,0,52.08289,271.8836,6.287064,0,6.287064,376.5551,89.6558,0.1089294,47.20588,41.16812,0,323.3438
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,57.48182,78.54647,56.93063,40.43213,40.43213,0,-1,0,40.43213,142.1687,0,0,0,57.48182,42.56013,40.43213,0,0,45.79583,277.542,14.92169,0,14.92169,390.7111,93.02626,0.1088924,44.47534,45.98546,0,335.0238
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,72.13589,89.66479,60.04618,0.1651261,0.1651261,0,-1,0,0.1651261,43685.34,41.08794,0,0,72.13589,0.173817,0.1651261,0,0,30.87414,290.9715,30.87414,0,30.87414,420.0009,100,0.1088158,0.1816387,57.70872,0,363.1074
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,63.5524,88.53972,62.6839,0,0,0,-1,0,0,0,63.5524,0,0,63.5524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1088158,0,50.84192,0,382.3106
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,65.66924,93.1145,65.36939,31.56948,31.56948,0,-1,0,31.56948,208.0149,32.43821,0,0,65.66924,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.1088158,34.72643,52.53539,0,384.4275
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,58.2957,91.29081,67.0323,0,0,0,-1,0,0,0,58.2957,0,0,58.2957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1088158,0,46.63656,0,377.0539
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,47.88135,86.90681,67.68217,0,0,0,-1,0,0,0,47.88135,0,0,47.88135,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1088158,0,38.30508,0,366.6396
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,33.72725,81.27473,68.32249,5.366016,5.366016,0,-1,0,5.366016,628.5342,28.07881,0,0,33.72725,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.1088158,5.902617,26.9818,0,352.4855
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,16.903,73.98631,67.84464,43.16185,43.16185,0,-1,0,43.16185,39.16188,0,0,0,16.903,45.43353,43.16185,0,0,0,318.7582,0,28.53053,-28.53053,389.927,92.83958,0.1088158,47.47804,13.5224,0,335.6612
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.410964,66.84131,66.00971,2.475469,2.475469,0,-1,0,2.475469,97.39422,0,0,0,2.410964,2.605757,2.475469,0,0,31.70059,290.2277,0,0.1947932,-0.1947932,389.7217,92.7907,0.1088158,2.723016,1.928771,0,292.6386
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,64.56661,64.56661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.91703,290.0329,0,0,0,389.7217,92.7907,0.1088158,0,0,0,290.0329
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,62.52143,62.52143,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,31.91703,290.0329,0,25.09262,-25.09262,363.2717,86.4931,0.1088158,26.22179,0,0,290.0329
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,60.10353,60.10353,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,59.79772,264.9403,0,31.00154,-31.00154,330.5932,78.71252,0.1088158,32.39661,0,0,264.9403
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,57.62828,57.62828,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,94.24388,233.9387,0,24.91747,-24.91747,304.3279,72.45889,0.1088158,26.03876,0,0,233.9387
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,55.74557,55.74557,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,121.93,209.0213,0,20.45357,-20.45357,282.768,67.32557,0.1088158,21.37398,0,0,209.0213
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,54.37893,54.37893,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,144.6561,188.5677,0,20.91464,-20.91464,260.722,62.07655,0.1088158,21.85579,0,0,188.5677
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,52.97406,52.97406,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,167.8946,167.6531,0,23.70772,-23.70772,235.7319,56.12653,0.1088158,24.77457,0,0,167.6531
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,51.81767,51.81767,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,194.2365,143.9453,0,23.86358,-23.86358,210.5775,50.13739,0.1088158,24.93744,0,0,143.9453
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,50.80463,50.80463,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,220.7516,120.0817,0,3.077439,-3.077439,207.3335,49.36503,0.1088158,3.215924,0,0,120.0817
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,49.81071,49.81071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.171,117.0043,0,0,0,207.3335,49.36503,0.1088158,0,0,0,117.0043
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,49.18951,49.18951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.171,117.0043,0,0,0,207.3335,49.36503,0.1088158,0,0,0,117.0043
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.320772,49.68174,48.9697,21.26554,21.26554,0,0,0,21.26554,10.9133,0,3.552714E-15,0,2.320772,22.38478,21.26554,0,0,224.171,117.0043,0,20.06401,-20.06401,186.1842,44.32949,0.1088158,23.3921,1.856618,0,119.3251
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,22.12288,55.54845,48.49186,23.96788,23.96788,0,0,0,23.96788,92.30221,0,3.552714E-15,0,22.12288,25.22935,23.96788,0,0,246.4644,96.9403,0,3.106465,-3.106465,182.9097,43.54985,0.1088158,26.36467,17.69831,0,119.0632
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,33.02,60.80376,49.88717,36.47365,36.47365,0,0,0,36.47365,90.5311,0,0,0,33.02,38.39332,36.47365,0,0,249.916,93.83383,0,5.37332,-5.37332,177.2457,42.20128,0.1088158,40.12102,26.416,0,126.8538
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,49.93187,71.42724,53.62393,57.86679,57.86679,0,-1,0,57.86679,86.28762,0,0,0,49.93187,60.91241,57.86679,0,0,255.8863,88.46052,0,10.98053,-10.98053,165.6712,39.44545,0.1088158,63.65347,39.9455,0,138.3924
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,57.5327,78.44347,56.8255,43.82548,43.82548,0,-1,0,43.82548,131.2768,0,0,0,57.5327,46.13208,43.82548,0,0,268.0869,77.47998,11.40061,0,11.40061,176.4868,42.02058,0.1087876,48.20803,46.02616,0,135.0127
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,54.87368,80.96332,59.94106,0,0,0,-1,0,0,0,0,0,0,54.87368,0,0,0,0,256.6863,87.74053,54.87368,0,54.87368,228.5446,54.41526,0.1086519,0,43.89895,0,142.6142
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,56.50998,84.96642,62.62656,45.43394,45.43394,0,-1,0,45.43394,124.3783,0,0,0,56.50998,47.8252,45.43394,0,0,201.8126,137.1268,8.684779,0,8.684779,236.7837,56.37695,0.1086304,49.97733,45.20798,0,193.6368
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,56.25809,88.12292,65.31205,1.571951,1.571951,0,-1,0,1.571951,3578.87,0,0,0,56.25809,1.654685,1.571951,0,0,193.1279,144.9431,54.60341,0,54.60341,288.585,68.71058,0.1084957,1.729146,45.00647,0,201.2012
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,55.6904,89.89361,66.98451,35.113,35.113,0,-1,0,35.113,158.6034,0,0,0,55.6904,36.96105,35.113,0,0,138.5245,194.0862,18.72935,0,18.72935,306.3532,72.9411,0.1084496,38.62429,44.55232,0,249.7766
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,45.6615,85.79563,67.62483,4.875328,4.875328,0,-1,0,4.875328,936.5832,0,0,0,45.6615,5.131925,4.875328,0,0,119.7951,210.9426,40.52958,0,40.52958,344.8029,82.09578,0.10835,5.362861,36.5292,0,256.6041
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,22.45925,76.59631,68.2747,20.76979,20.76979,0,-1,0,20.76979,108.1342,0,0,0,22.45925,21.86293,20.76979,0,0,79.26553,247.4193,0.5963109,0,0.5963109,345.3687,82.23047,0.1083485,22.84677,17.9674,0,269.8785
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,12.3335,72.21017,67.7873,35.45924,35.45924,0,-1,0,35.45924,34.78218,0,0,0,12.3335,37.32551,35.45924,0,0,78.66922,247.9559,0,24.99202,-24.99202,319.0248,75.95813,0.1083485,39.00516,9.866798,0,260.2894
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.313797,66.75954,65.96192,23.04006,23.04006,0,-1,0,23.04006,10.04249,0,0,0,2.313797,24.2527,23.04006,0,0,106.4381,222.9639,0,21.9389,-21.9389,295.8991,70.45203,0.1083485,25.34407,1.851037,0,225.2777
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,64.50927,64.50927,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,130.8147,201.025,0,23.26143,-23.26143,271.3794,64.61402,0.1083485,24.30819,0,0,201.025
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,62.4163,62.4163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.6607,177.7636,0,0,0,271.3794,64.61402,0.1083485,0,0,0,177.7636
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,60.04618,60.04618,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,156.6607,177.7636,0,24.23064,-24.23064,245.8381,58.53276,0.1083485,25.32102,0,0,177.7636
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,57.57094,57.57094,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,183.5836,153.5329,0,8.97715,-8.97715,236.3754,56.27974,0.1083485,9.381122,0,0,153.5329
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,55.68822,55.68822,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,193.5583,144.5558,0,20.69239,-20.69239,214.5637,51.08648,0.1083485,21.62354,0,0,144.5558
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,54.35025,54.35025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.5498,123.8634,0,0,0,214.5637,51.08648,0.1083485,0,0,0,123.8634
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,52.95494,52.95494,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,216.5498,123.8634,0,24.23634,-24.23634,189.0163,45.0038,0.1083485,25.32697,0,0,123.8634
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,51.81767,51.81767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.4791,99.62707,0,0,0,189.0163,45.0038,0.1083485,0,0,0,99.62707
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,50.80463,50.80463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.4791,99.62707,0,0,0,189.0163,45.0038,0.1083485,0,0,0,99.62707
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,49.81071,49.81071,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,243.4791,99.62707,0,54.80324,-54.80324,131.2486,31.24961,0.1083485,57.26939,0,0,99.62707
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,49.16084,49.16084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.3716,44.82383,0,0,0,131.2486,31.24961,0.1083485,0,0,0,44.82383
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.234667,49.32853,48.95059,7.590595,7.590595,0,0,0,7.590595,16.26575,0,8.881784E-16,0,1.234667,7.9901,7.590595,0,0,304.3716,44.82383,0,6.755433,-6.755433,124.1278,29.55417,0.1083485,8.349655,0.9877337,0,46.05849
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,12.59507,52.42653,48.49186,21.89446,21.89446,0,0,0,21.89446,57.52629,0,0,0,12.59507,23.0468,21.89446,0,0,311.8776,38.06839,0,10.45173,-10.45173,113.1107,26.93106,0.1083485,24.08391,10.07606,0,50.66347
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,31.50315,60.23265,49.8585,62.94843,62.94843,20.25,0,7.39125,62.94843,50.04596,0,0,0,31.50315,44.94571,42.69843,0,0,323.4906,27.61666,0,13.44257,-13.44257,98.94098,23.55733,0.1083485,69.24327,25.20252,81,59.11981
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,27.60977,62.79285,53.53792,31.40572,31.40572,0,-1,0,31.40572,87.91319,0,0,15.83504,27.60977,33.05865,31.40572,0,0,338.4268,14.1741,0,5.448882,-5.448882,93.19735,22.1898,0.1083485,34.54629,22.08781,0,41.78386
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,46.63898,73.60967,56.71082,5.914193,5.914193,0,-1,0,5.914193,788.594,0,0,0,46.63898,6.225467,5.914193,0,0,344.4811,8.725214,40.41351,0,40.41351,131.537,31.31826,0.1082493,6.505613,37.31118,0,55.36419
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,55.30051,81.03319,59.83593,0,0,0,-1,0,0,0,0,0,0,55.30051,0,0,0,0,304.0676,45.09737,55.30051,0,55.30051,183.9996,43.80935,0.1081139,0,44.24041,0,100.3979
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,50.74002,82.07085,62.46409,0,0,0,-1,0,0,0,0,0,0,50.74002,0,0,0,0,248.7671,94.86784,50.74002,0,50.74002,232.1358,55.27033,0.1079899,0,40.59201,0,145.6078
