Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,45.12352,82.66755,65.14959,0,0,0,-1,0,0,0,0,0,0,45.12352,0,0,0,0,198.0271,140.5339,45.12352,0,45.12352,274.9438,65.46268,0.1078799,0,36.09882,0,185.6574
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,37.43152,81.18707,66.82204,32.75896,32.75896,0,-1,0,32.75896,114.2634,0,0,0,37.43152,34.48312,32.75896,0,0,152.9035,181.145,2.948398,0,2.948398,277.7409,66.12865,0.1078727,36.03486,29.94522,0,218.5765
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,34.38209,80.59694,67.46236,11.50916,11.50916,0,-1,0,11.50916,298.7367,0,0,0,34.38209,12.11491,11.50916,0,0,149.9552,183.7986,22.26719,0,22.26719,298.8654,71.15829,0.1078185,12.66008,27.50567,0,218.1807
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,18.14482,74.79263,68.16002,43.17643,43.17643,0,-1,0,43.17643,42.02485,0,7.105427E-15,0,18.14482,45.44887,43.17643,0,0,127.688,203.8391,0,27.30404,-27.30404,270.0844,64.30568,0.1078185,47.49407,14.51586,0,221.9839
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,14.19851,72.73629,67.62483,38.42765,38.42765,0,-1,0,38.42765,36.94868,0,0,0,14.19851,40.45016,38.42765,0,0,158.0258,176.535,0,26.25165,-26.25165,242.4127,57.7172,0.1078185,42.27042,11.35881,0,190.7335
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.249928,66.63169,65.8568,11.89982,11.89982,0,-1,0,11.89982,18.90725,0,0,0,2.249928,12.52613,11.89982,0,0,187.1943,150.2834,0,10.2762,-10.2762,231.5807,55.13815,0.1078185,13.0898,1.799942,0,152.5333
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,64.40414,64.40414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.6123,140.0072,0,0,0,231.5807,55.13815,0.1078185,0,0,0,140.0072
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,62.30162,62.30162,22.0958,22.0958,0,-1,0,22.0958,0,0,3.552714E-15,0,0,23.25874,22.0958,0,0,198.6123,140.0072,0,23.25874,-23.25874,207.0638,49.30081,0.1078185,24.30539,0,0,140.0072
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,59.94106,59.94106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.4554,116.7484,0,0,0,207.0638,49.30081,0.1078185,0,0,0,116.7484
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,57.46581,57.46581,14.29181,14.29181,0,-1,0,14.29181,0,0,1.776357E-15,0,0,15.04401,14.29181,0,0,224.4554,116.7484,0,15.04401,-15.04401,191.206,45.52515,0.1078185,15.72099,0,0,116.7484
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,55.64044,55.64044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.1709,101.7044,0,0,0,191.206,45.52515,0.1078185,0,0,0,101.7044
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,54.26424,54.26424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.1709,101.7044,0,0,0,191.206,45.52515,0.1078185,0,0,0,101.7044
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,52.8976,52.8976,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,241.1709,101.7044,0,24.09925,-24.09925,165.8032,39.47687,0.1078185,25.18372,0,0,101.7044
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,51.76988,51.76988,54.5988,54.5988,0,-1,0,54.5988,0,0,0,0,0,57.47242,54.5988,0,0,267.9479,77.60515,0,57.47242,-57.47242,105.2219,25.05279,0.1078185,60.05868,0,0,77.60515
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,50.77596,50.77596,20.48033,19.12609,0,-1,0,19.12609,0,0,1.354239,3.402272,0,20.13272,19.12609,0,0,331.8061,20.13272,0,20.13272,-20.13272,84.00017,20,0.1078185,22.52836,0,0,20.13272
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,49.78204,49.78204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078185,0,0,0,0
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,49.16084,49.16084,3.038847,3.038847,75.35464,0,21.33272,3.038847,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1080006,3.342732,0,81,0
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.663559,49.46025,48.95059,26.68336,26.68336,81,0,22.761,26.68336,6.234443,0,0,0,1.663559,0,0,54.31664,51.6008,285.4758,61.83,53.26436,0,53.26436,199.7057,47.54889,0.1082248,29.3517,1.330847,81,63.49356
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,18.76344,54.4024,48.46319,0,0,72.31579,0,20.56389,0,0,0,0,0,18.76344,0,0,72.31579,68.7,232.2114,109.7679,87.46345,0,87.46345,282.6808,67.30482,0.1083409,0,15.01076,81,128.5314
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,35.54118,61.64891,49.82983,39.34528,39.34528,81,0,22.761,39.34528,90.3315,0,0,0,35.54118,0,0,41.65472,39.57198,144.748,188.485,75.11317,0,75.11317,353.9394,84.27113,0.1085413,43.27981,28.43295,81,224.0262
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,51.38262,71.87034,53.49013,61.52427,61.52427,0,-1,0,61.52427,83.51603,0,0,0,51.38262,64.76238,61.52427,0,0,69.63483,256.0869,0,13.37976,-13.37976,339.8359,80.91315,0.1085413,67.6767,41.1061,0,307.4695
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,62.5423,80.54588,56.66303,0,0,0,-1,0,0,0,0,0,0,62.5423,0,0,0,0,84.50124,242.7071,62.5423,0,62.5423,399.1688,95.03999,0.1083893,0,50.03384,0,305.2494
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,67.62222,86.86223,59.72125,19.05685,19.05685,0,-1,0,19.05685,354.8447,25.60344,0,0,67.62222,20.05984,19.05685,0,0,21.95894,298.9952,21.95894,0,21.95894,420.0009,100,0.108336,20.96253,54.09777,0,366.6174
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,73.36555,93.44069,62.35896,14.17698,14.17698,0,-1,0,14.17698,517.4977,58.44241,0,0,73.36555,14.92314,14.17698,0,0,0,318.7582,0,0,0,420.0009,100,0.108336,15.59468,58.69244,0,392.1238
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,71.35182,95.91271,65.04446,54.97345,54.97345,0,-1,0,54.97345,129.7932,13.48503,0,0,71.35182,57.86679,54.97345,0,0,0,318.7582,0,0,0,420.0009,100,0.108336,60.47079,57.08146,0,390.11
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,62.30678,93.02072,66.71692,14.66084,14.66084,0,-1,0,14.66084,424.9877,46.87431,0,0,62.30678,15.43247,14.66084,0,0,0,318.7582,0,0,0,420.0009,100,0.108336,16.12693,49.84542,0,381.065
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,49.67825,87.37943,67.35724,0,0,0,-1,0,0,0,49.67825,0,0,49.67825,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108336,0,39.7426,0,368.4365
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,32.97462,80.65771,68.05489,25.59163,25.59163,0,-1,0,25.59163,128.8492,6.036064,0,0,32.97462,26.93855,25.59163,0,0,0,318.7582,0,0,0,420.0009,100,0.108336,28.15079,26.37969,0,351.7328
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,16.62168,73.59916,67.57704,13.1537,13.1537,0,-1,0,13.1537,126.365,2.775673,0,0,16.62168,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.108336,14.46907,13.29734,0,335.3799
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,1.730955,66.33702,65.74212,0,0,0,-1,0,0,0,1.730955,0,0,1.730955,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108336,0,1.384764,0,320.4892
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,64.29902,64.29902,25.79878,25.79878,0,-1,0,25.79878,0,0,3.552714E-15,0,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.108336,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,62.25383,62.25383,36.19434,36.19434,0,-1,0,36.19434,0,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.108336,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,59.88372,59.88372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.108336,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,57.46581,57.46581,17.56999,17.56999,0,-1,0,17.56999,0,0,3.552714E-15,0,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.108336,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,55.5831,55.5831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.108336,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,54.26424,54.26424,1.404328,1.404328,0,-1,0,1.404328,0,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.108336,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,52.86893,52.86893,11.17509,11.17509,0,-1,0,11.17509,0,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.108336,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,51.79855,51.79855,34.77228,34.77228,0,-1,0,34.77228,0,0,7.105427E-15,0,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.108336,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,50.80463,50.80463,30.59917,30.59917,0,-1,0,30.59917,0,0,7.105427E-15,0,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.108336,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,49.82983,49.82983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.108336,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,49.18951,49.18951,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.108336,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.465239,49.72628,48.9697,27.29133,27.29133,0,0,0,27.29133,9.033049,0,3.552714E-15,0,2.465239,28.72771,27.29133,0,0,198.8172,139.8228,0,26.26247,-26.26247,203.7032,48.50067,0.108336,30.02046,1.972191,0,142.288
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,15.00224,53.2323,48.52053,33.74973,33.74973,0,0,0,33.74973,44.45143,0,0,0,15.00224,35.52603,33.74973,0,0,227.9977,113.5603,0,20.52379,-20.52379,182.0693,43.34974,0.108336,37.1247,12.00179,0,128.5625
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,17.95146,55.61579,49.88717,0,0,0,0,0,0,0,0,0,0,17.95146,0,0,0,0,250.8019,93.03651,17.95146,0,17.95146,199.0995,47.40455,0.1082925,0,14.36117,0,110.988
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,38.66583,66.7937,53.46146,19.93896,19.93896,0,-1,0,19.93896,193.921,0,0,0,38.66583,20.98838,19.93896,0,0,232.8504,109.1928,17.67746,0,17.67746,215.8698,51.39747,0.1082497,21.93285,30.93267,0,147.8587
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,58.4962,78.55696,56.5579,9.223041,9.223041,0,-1,0,9.223041,634.2399,0,0,0,58.4962,9.708464,9.223041,0,0,215.173,125.1025,48.78774,0,48.78774,262.1539,62.41748,0.1081318,10.14534,46.79696,0,183.5987
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,38.26196,73.40093,59.55878,3.385386,3.385386,0,-1,0,3.385386,1130.21,0,0,0,38.26196,3.563564,3.385386,0,0,166.3853,169.0115,34.6984,0,34.6984,295.0717,70.25504,0.1080481,3.723924,30.60957,0,207.2735
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,39.22087,76.80937,62.25383,38.3034,38.3034,0,-1,0,38.3034,102.3953,0,0,0,39.22087,40.31937,38.3034,0,0,131.6868,200.2401,0,1.098497,-1.098497,293.9138,69.97934,0.1080481,42.13374,31.3767,0,239.4609
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,54.07614,86.52788,64.88199,39.43316,39.43316,0,-1,0,39.43316,137.1337,0,0,0,54.07614,41.50859,39.43316,0,0,132.9074,199.1416,12.56755,0,12.56755,305.8364,72.81805,0.1080178,43.37648,43.26091,0,253.2177
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,48.42049,85.82819,66.55445,34.50712,34.50712,0,-1,0,34.50712,140.3203,0,0,0,48.42049,36.32329,34.50712,0,0,120.3399,210.4524,12.0972,0,12.0972,317.3128,75.55053,0.1079886,37.95784,38.73639,0,258.8729
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,38.93808,82.26374,67.19477,24.01344,24.01344,0,-1,0,24.01344,162.1512,0,0,0,38.93808,25.2773,24.01344,0,0,108.2426,221.3398,13.66078,0,13.66078,330.2726,78.63618,0.1079557,26.41478,31.15047,0,260.2779
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,24.31242,76.98447,67.94977,0,0,0,-1,0,0,0,0,0,0,24.31242,0,0,0,0,94.58187,233.6345,24.31242,0,24.31242,353.3374,84.12778,0.1078972,0,19.44994,0,257.947
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,9.802711,70.94524,67.46236,0,0,0,-1,0,0,0,0,0,0,9.802711,0,0,0,0,70.26945,255.5157,9.802711,0,9.802711,362.6371,86.34198,0.1078737,0,7.842168,0,265.3184
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.503265,66.49831,65.63699,22.44349,22.44349,0,-1,0,22.44349,11.15364,0,0,0,2.503265,23.62473,22.44349,0,0,60.46674,264.3382,0,21.12146,-21.12146,340.3731,81.04105,0.1078737,24.68784,2.002612,0,266.8414
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,64.24168,64.24168,28.87202,28.87202,0,-1,0,28.87202,0,0,3.552714E-15,0,0,30.3916,28.87202,0,0,83.93503,243.2167,0,30.3916,-30.3916,308.3375,73.41355,0.1078737,31.75922,0,0,243.2167
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,62.14871,62.14871,14.88867,14.88867,0,-1,0,14.88867,0,0,1.776357E-15,0,0,15.67229,14.88867,0,0,117.7035,212.8251,0,15.67229,-15.67229,291.8175,69.48022,0.1078737,16.37754,0,0,212.8251
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,59.83593,59.83593,42.6163,42.6163,0,-1,0,42.6163,0,0,0,0,0,44.85926,42.6163,0,0,135.1171,197.1528,0,44.85926,-44.85926,244.5317,58.22171,0.1078737,46.87793,0,0,197.1528
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,57.40847,57.40847,30.50967,30.50967,0,-1,0,30.50967,0,0,3.552714E-15,0,0,32.11544,30.50967,0,0,184.9608,152.2935,0,32.11544,-32.11544,210.679,50.16157,0.1078737,33.56063,0,0,152.2935
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,55.53531,55.53531,5.523241,5.523241,0,-1,0,5.523241,0,0,8.881784E-16,0,0,5.813938,5.523241,0,0,220.6446,120.1781,0,5.813938,-5.813938,204.5506,48.70242,0.1078737,6.075565,0,0,120.1781
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,54.24513,54.24513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.1045,114.3642,0,0,0,204.5506,48.70242,0.1078737,0,0,0,114.3642
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,52.86893,52.86893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.1045,114.3642,0,0,0,204.5506,48.70242,0.1078737,0,0,0,114.3642
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,51.79855,51.79855,21.08937,21.08937,0,-1,0,21.08937,0,0,3.552714E-15,0,0,22.19934,21.08937,0,0,227.1045,114.3642,0,22.19934,-22.19934,181.1504,43.13097,0.1078737,23.19831,0,0,114.3642
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,50.80463,50.80463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.7704,92.16483,0,0,0,181.1504,43.13097,0.1078737,0,0,0,92.16483
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,49.82983,49.82983,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,251.7704,92.16483,0,13.87543,-13.87543,166.5244,39.6486,0.1078737,14.49983,0,0,92.16483
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,49.18951,49.18951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,267.1876,78.2894,0,0,0,166.5244,39.6486,0.1078737,0,0,0,78.2894
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,1.991577,49.58034,48.9697,0,0,0,0,0,0,0,0,0,0,1.991577,0,0,0,0,267.1876,78.2894,1.991577,0,1.991577,168.4138,40.09845,0.1078689,0,1.593262,0,80.28098
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,22.53695,55.68724,48.49186,33.1872,33.1872,0,0,0,33.1872,67.90858,0,0,0,22.53695,34.93389,33.1872,0,0,265.196,80.08182,0,12.39694,-12.39694,155.3463,36.98714,0.1078689,36.50592,18.02956,0,102.6188
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,29.25723,59.44075,49.8585,77.96795,77.96795,20.25,0,7.39125,77.96795,37.52468,0,0,0,29.25723,60.75573,57.71795,0,0,278.9704,67.68488,0,31.49851,-31.49851,122.144,29.08183,0.1078689,85.76474,23.40578,81,96.94211
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,51.85189,71.9983,53.43279,14.06196,14.06196,0,-1,0,14.06196,368.7387,0,0,0,51.85189,14.80206,14.06196,0,0,313.9687,36.18637,37.04982,0,37.04982,157.2925,37.45052,0.1077799,15.46816,41.48151,0,88.03826
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,61.97326,80.08144,56.50056,42.10445,42.10445,0,-1,0,42.10445,147.1893,0,0,0,61.97326,44.32047,42.10445,0,0,276.9189,69.53121,17.65278,0,17.65278,174.0394,41.43787,0.1077376,46.3149,49.57861,0,131.5045
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,61.28428,83.37876,59.45366,7.291418,7.291418,0,-1,0,7.291418,840.4988,0,0,0,61.28428,7.675177,7.291418,0,0,259.2661,85.41872,53.60911,0,53.60911,224.8975,53.54691,0.1076092,8.020559,49.02743,0,146.703
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,64.29088,88.24175,62.14871,52.5141,52.5141,0,-1,0,52.5141,122.4259,0,0,0,64.29088,55.278,52.5141,0,0,205.657,133.6669,9.012877,0,9.012877,233.4478,55.58271,0.1075877,57.76551,51.4327,0,197.9578
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,47.20576,83.24354,64.83421,51.39955,51.39955,0,-1,0,51.39955,91.84081,0,0,0,47.20576,54.10479,51.39955,0,0,196.6441,141.7785,0,6.89903,-6.89903,226.1756,53.85123,0.1075877,56.53951,37.76461,0,188.9843
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,40.62308,82.2118,66.49711,33.33984,33.33984,0,-1,0,33.33984,121.8455,0,0,0,40.62308,35.09457,33.33984,0,0,204.3097,134.8795,5.528509,0,5.528509,231.4204,55.09999,0.1075745,36.67382,32.49846,0,175.5025
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,43.90117,84.42835,67.14698,34.84093,34.84093,0,-1,0,34.84093,126.0046,0,0,0,43.90117,36.67466,34.84093,0,0,198.7812,139.8551,7.226514,0,7.226514,238.2761,56.73229,0.1075572,38.32502,35.12094,0,183.7563
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,19.12241,74.88732,67.89243,71.09969,68.7,0,-1,0,68.7,27.83465,0,2.39969,9.50966,19.12241,72.31579,68.7,0,0,191.5547,146.359,0,53.19338,-53.19338,182.2054,43.38214,0.1075572,78.20966,15.29793,0,165.4814
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,12.9379,72.04869,67.41457,28.12759,28.12759,0,-1,0,28.12759,45.99719,0,3.552714E-15,0,12.9379,29.60799,28.12759,0,0,250.6585,93.16561,0,16.67009,-16.67009,164.6335,39.19838,0.1075572,30.94035,10.35032,0,106.1035
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.478238,66.44157,65.5892,9.726071,9.726071,0,-1,0,9.726071,25.48036,0,0,0,2.478238,10.23797,9.726071,0,0,269.1808,76.49553,0,7.759731,-7.759731,156.4541,37.25089,0.1075572,10.69868,1.982591,0,78.97376
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,64.18433,64.18433,11.06038,11.06038,0,-1,0,11.06038,0,0,1.776357E-15,0,0,11.64251,11.06038,0,0,277.8027,68.73579,0,11.64251,-11.64251,144.1818,34.32893,0.1075572,12.16642,0,0,68.73579
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,62.09137,62.09137,56.82193,54.23862,0,-1,0,54.23862,0,0,2.583302,8.265495,0,57.09329,54.23862,0,0,290.7388,57.09329,0,57.09329,-57.09329,84.00017,20,0.1075572,62.50412,0,0,57.09329
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,59.77859,59.77859,2.139286,0,0,-1,0,0,0,0,2.139286,2.353215,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075572,2.353215,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,57.36069,57.36069,1.930847,0,0,-1,0,0,0,0,1.930847,2.123932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075572,2.123932,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,55.53531,55.53531,12.53923,0,0,-1,0,0,0,0,12.53923,13.79315,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075572,13.79315,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,54.21646,54.21646,5.721852,0,0,-1,0,0,0,0,5.721852,6.294038,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075572,6.294038,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,52.84026,52.84026,16.27013,0,0,-1,0,0,0,0,16.27013,17.89715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075572,17.89715,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,51.76988,51.76988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075572,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,50.77596,50.77596,19.65412,0,0,-1,0,0,0,0,19.65412,21.61953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075572,21.61953,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,49.81071,49.81071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075572,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,49.21818,49.21818,20.20145,20.20145,81,0,22.761,20.20145,0,0,0,0,0,0,0,60.79855,57.75863,354.1758,0,57.75863,0,57.75863,138.7948,33.04632,0.1077982,22.22159,0,81,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.737456,49.53092,48.99837,0,0,72.31579,0,20.56389,0,0,0,0,0,1.737456,0,0,72.31579,68.7,296.4172,51.98276,70.43745,0,70.43745,205.6176,48.95649,0.1079543,0,1.389965,81,53.72022
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,23.53762,56.05398,48.52053,0,0,72.31579,0,20.56389,0,0,0,0,0,23.53762,0,0,72.31579,68.7,225.9797,115.3765,92.23763,0,92.23763,293.1219,69.7908,0.1080577,0,18.8301,81,138.9141
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,43.84102,64.7584,49.8585,52.77806,52.77806,81,0,22.761,52.77806,83.06674,0,0,0,43.84102,0,0,28.22193,26.81084,133.7421,198.3903,70.65186,0,70.65186,360.1482,85.7494,0.1082661,58.05587,35.07282,81,242.2314
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,59.69084,75.28466,53.38501,31.38514,31.38514,0,-1,0,31.38514,190.1882,0,0,0,59.69084,33.03699,31.38514,0,0,63.09024,261.977,26.65385,0,26.65385,385.4342,91.76987,0.1082025,34.52365,47.75267,0,321.6678
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,69.42194,83.52965,56.39544,14.21783,14.21783,0,-1,0,14.21783,488.2738,18.01941,0,0,69.42194,14.96614,14.21783,0,0,36.43639,285.9655,36.43639,0,36.43639,420.0009,100,0.1081156,15.63962,55.53755,0,355.3874
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,73.16519,89.30032,59.34853,32.86404,32.86404,0,-1,0,32.86404,222.6299,38.57146,0,0,73.16519,34.59373,32.86404,0,0,0,318.7582,0,0,0,420.0009,100,0.1081156,36.15044,58.53215,0,391.9234
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,72.67026,92.60696,62.03403,0,0,0,-1,0,0,0,72.67026,0,0,72.67026,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1081156,0,58.1362,0,391.4285
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,66.40843,92.67361,64.71952,0,0,0,-1,0,0,0,66.40843,0,0,66.40843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1081156,0,53.12674,0,385.1667
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,62.03366,92.45747,66.39198,20.43799,20.43799,0,-1,0,20.43799,303.5213,40.51999,0,0,62.03366,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.1081156,22.48179,49.62693,0,380.7919
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,46.66012,85.63388,67.08964,18.81951,18.81951,0,-1,0,18.81951,247.9348,26.85011,0,0,46.66012,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.1081156,20.70147,37.32809,0,365.4183
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,29.57142,79.00382,67.84464,55.9384,55.9384,0,-1,0,55.9384,52.86425,0,7.105427E-15,0,29.57142,58.88253,55.9384,0,0,0,318.7582,0,29.31111,-29.31111,389.1042,92.64368,0.1081156,61.53224,23.65714,0,348.3297
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,17.41878,73.67154,67.35724,29.77985,29.77985,0,-1,0,29.77985,58.49183,0,0,0,17.41878,31.34722,29.77985,0,0,32.5679,289.4471,0,13.92843,-13.92843,374.4224,89.148,0.1081156,32.75784,13.93503,0,306.8659
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.49086,66.38824,65.53186,0,0,0,-1,0,0,0,0,0,0,2.49086,0,0,0,0,48.04393,275.5187,2.49086,0,2.49086,376.7854,89.71063,0.1081096,0,1.992688,0,278.0096
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,64.07921,64.07921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.55307,277.7605,0,0,0,376.7854,89.71063,0.1081096,0,0,0,277.7605
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,61.98624,61.98624,30.98199,30.98199,0,-1,0,30.98199,0,0,3.552714E-15,0,0,32.61262,30.98199,0,0,45.55307,277.7605,0,32.61262,-32.61262,342.4087,81.52571,0.1081096,34.08019,0,0,277.7605
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,59.67346,59.67346,43.18095,43.18095,0,-1,0,43.18095,0,0,0,0,0,45.45363,43.18095,0,0,81.78932,245.1478,0,45.45363,-45.45363,294.4963,70.11803,0.1081096,47.49905,0,0,245.1478
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,57.25556,57.25556,2.123853,2.123853,0,-1,0,2.123853,0,0,0,0,0,2.235634,2.123853,0,0,132.2934,199.6942,0,2.235634,-2.235634,292.1398,69.55695,0.1081096,2.336238,0,0,199.6942
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,55.47797,55.47797,33.42329,33.42329,0,-1,0,33.42329,0,0,0,0,0,35.18241,33.42329,0,0,134.7774,197.4586,0,35.18241,-35.18241,255.0543,60.72709,0.1081096,36.76562,0,0,197.4586
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,54.18779,54.18779,6.702097,6.702097,0,-1,0,6.702097,0,0,0,0,0,7.054839,6.702097,0,0,173.869,162.2762,0,7.054839,-7.054839,247.6178,58.9565,0.1081096,7.372306,0,0,162.2762
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,52.84026,52.84026,15.17073,15.17073,0,-1,0,15.17073,0,0,1.776357E-15,0,0,15.96919,15.17073,0,0,181.7077,155.2213,0,15.96919,-15.96919,230.7848,54.94865,0.1081096,16.6878,0,0,155.2213
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,51.76988,51.76988,7.699077,7.699077,0,-1,0,7.699077,0,0,8.881784E-16,0,0,8.104291,7.699077,0,0,199.4512,139.2521,0,8.104291,-8.104291,222.2421,52.91469,0.1081096,8.468985,0,0,139.2521
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,50.80463,50.80463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.456,131.1478,0,0,0,222.2421,52.91469,0.1081096,0,0,0,131.1478
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,49.8585,49.8585,33.2386,33.2386,0,-1,0,33.2386,0,0,0,0,0,34.988,33.2386,0,0,208.456,131.1478,0,34.988,-34.988,185.3615,44.13361,0.1081096,36.56246,0,0,131.1478
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,49.2373,49.2373,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,0,3.006324,2.856008,0,0,247.3315,96.15984,0,3.006324,-3.006324,182.1926,43.3791,0.1081096,3.141608,0,0,96.15984
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.468079,49.78479,49.02705,0,0,0,0,0,0,0,0,0,0,2.468079,0,0,0,0,250.6719,93.15352,2.468079,0,2.468079,184.534,43.93658,0.1081038,0,1.974463,0,95.6216
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,12.1501,52.33295,48.53964,6.881124,6.881124,0,0,0,6.881124,176.5714,0,0,0,12.1501,7.243289,6.881124,0,0,248.2038,95.37479,4.906809,0,4.906809,189.189,45.04492,0.1080921,7.569237,9.720078,0,107.5249
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,29.7302,59.63748,49.88717,0,0,0,0,0,0,0,0,0,0,29.7302,0,0,0,0,243.297,99.79092,29.7302,0,29.7302,217.3936,51.76027,0.1080213,0,23.78416,0,129.5211
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,35.70847,65.53003,53.32766,19.34541,19.34541,0,-1,0,19.34541,184.5836,0,0,0,35.70847,20.36359,19.34541,0,0,213.5668,126.5481,15.34487,0,15.34487,231.951,55.22632,0.1079848,21.27995,28.56677,0,162.2566
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,42.35732,71.44236,56.3381,0,0,0,-1,0,0,0,0,0,0,42.35732,0,0,0,0,198.2219,140.3585,42.35732,0,42.35732,272.1347,64.79384,0.1078842,0,33.88585,0,182.7158
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,59.12722,82.0955,59.2434,33.1583,33.1583,0,-1,0,33.1583,178.318,0,0,0,59.12722,34.90348,33.1583,0,0,155.8646,178.4801,24.22375,0,24.22375,295.1154,70.26542,0.1078268,36.47413,47.30178,0,237.6073
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,60.26605,85.93901,61.9289,28.67273,28.67273,0,-1,0,28.67273,210.1859,0,0,0,60.26605,30.18182,28.67273,0,0,131.6409,200.2814,30.08423,0,30.08423,323.6558,77.06074,0.1077555,31.54,48.21284,0,260.5475
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,46.25584,82.55632,64.6144,0,0,0,-1,0,0,0,0,0,0,46.25584,0,0,0,0,101.5566,227.3573,46.25584,0,46.25584,367.5379,87.50884,0.1076461,0,37.00467,0,273.6131
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,47.05307,84.8746,66.28686,16.69872,16.69872,0,-1,0,16.69872,281.7766,0,0,0,47.05307,17.57759,16.69872,0,0,55.30081,268.9875,29.47547,0,29.47547,395.5008,94.16666,0.1075765,18.36859,37.64245,0,316.0406
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,41.58145,83.19418,66.98451,50.4399,50.4399,0,-1,0,50.4399,82.43761,0,0,0,41.58145,53.09463,50.4399,0,0,25.82534,295.5154,0,11.51318,-11.51318,383.3648,91.27715,0.1075765,55.48389,33.26516,0,337.0969
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,12.47155,72.21196,67.73951,2.784843,2.784843,0,-1,0,2.784843,447.8368,0,0,0,12.47155,2.931414,2.784843,0,0,38.61776,284.0022,9.54014,0,9.54014,392.4154,93.43204,0.107554,3.063328,9.977243,0,296.4738
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,4.386034,68.78622,67.25211,47.5609,47.5609,0,-1,0,47.5609,9.221931,0,7.105427E-15,0,4.386034,50.06411,47.5609,0,0,29.07762,292.5884,0,45.67807,-45.67807,344.2665,81.96804,0.107554,52.31699,3.508827,0,296.9744
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,2.603286,66.32135,65.42673,0,0,0,-1,0,0,0,0,0,0,2.603286,0,0,0,0,79.83103,246.9103,2.603286,0,2.603286,346.7362,82.55607,0.1075479,0,2.082629,0,249.5136
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,63.97408,63.97408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.22775,249.2533,0,0,0,346.7362,82.55607,0.1075479,0,0,0,249.2533
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,61.87156,61.87156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.22775,249.2533,0,0,0,346.7362,82.55607,0.1075479,0,0,0,249.2533
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,59.55878,59.55878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.22775,249.2533,0,0,0,346.7362,82.55607,0.1075479,0,0,0,249.2533
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,57.19822,57.19822,24.07139,24.07139,0,-1,0,24.07139,0,0,3.552714E-15,0,0,25.3383,24.07139,0,0,77.22775,249.2533,0,25.3383,-25.3383,320.0273,76.19682,0.1075479,26.47853,0,0,249.2533
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,55.42063,55.42063,25.93697,25.93697,0,-1,0,25.93697,0,0,3.552714E-15,0,0,27.30208,25.93697,0,0,105.3814,223.9149,0,27.30208,-27.30208,291.2483,69.3447,0.1075479,28.53067,0,0,223.9149
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,54.15912,54.15912,1.016629,1.016629,0,-1,0,1.016629,0,0,2.220446E-16,0,0,1.070136,1.016629,0,0,135.7171,196.6129,0,1.070136,-1.070136,290.1203,69.07613,0.1075479,1.118292,0,0,196.6129
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,52.82114,52.82114,53.33792,53.33792,0,-1,0,53.33792,0,0,0,0,0,56.14518,53.33792,0,0,136.9061,195.5427,0,56.14518,-56.14518,230.9381,54.98515,0.1075479,58.67171,0,0,195.5427
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,51.74121,51.74121,35.8375,35.8375,0,-1,0,35.8375,0,0,7.105427E-15,0,0,37.72369,35.8375,0,0,199.2896,139.3976,0,37.72369,-37.72369,191.1738,45.51749,0.1075479,39.42125,0,0,139.3976
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,50.80463,50.80463,37.06484,37.06484,0,-1,0,37.06484,0,0,0,0,0,39.01562,37.06484,0,0,241.2048,101.6739,0,39.01562,-39.01562,150.0478,35.72559,0.1075479,40.77133,0,0,101.6739
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,49.8585,49.8585,35.96027,35.96027,0,-1,0,35.96027,0,0,7.105427E-15,0,0,37.85291,35.96027,0,0,284.5555,62.65825,0,37.85291,-37.85291,110.1473,26.22549,0.1075479,39.55629,0,0,62.65825
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,49.2373,49.2373,21.45912,21.45912,20.25,0,7.39125,21.45912,0,0,0,0,0,1.272753,1.209116,0,0,326.6143,24.80533,0,1.272753,-1.272753,108.8057,25.90606,0.1075479,23.60503,0,81,24.80533
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.331031,49.40601,48.99837,4.975513,4.975513,77.29131,0,21.8227,4.975513,26.75163,0,0,0,1.331031,0,0,72.31579,68.7,328.0285,23.53258,70.03103,0,70.03103,175.243,41.72443,0.107734,5.473065,1.064825,81,24.86361
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,19.75831,54.81088,48.53964,40.71359,40.71359,81,0,22.761,40.71359,48.53002,0,0,0,19.75831,0,0,40.28641,38.27209,257.9975,86.56051,58.0304,0,58.0304,230.2954,54.83213,0.1079603,44.78495,15.80665,81,106.3188
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,38.38627,62.71914,49.8585,28.70537,28.70537,81,0,22.761,28.70537,133.7251,0,0,0,38.38627,0,0,52.29463,49.6799,199.9671,138.7879,88.06617,0,88.06617,313.8423,74.72421,0.1081255,31.57591,30.70902,81,177.1741
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,57.29899,74.10876,53.27032,31.54995,31.54995,0,-1,0,31.54995,181.6136,0,0,0,57.29899,33.21047,31.54995,0,0,111.9009,218.0474,24.08852,0,24.08852,336.6947,80.16525,0.1080687,34.70494,45.8392,0,275.3464
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,66.95074,82.11214,56.23297,12.93876,12.93876,0,-1,0,12.93876,517.4432,0,0,0,66.95074,13.61975,12.93876,0,0,87.81238,239.7271,53.33099,0,53.33099,387.2889,92.21146,0.1079431,14.23264,53.56059,0,306.6778
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,67.81483,86.21571,59.13828,65.4481,65.4481,0,-1,0,65.4481,103.6162,1.421085E-14,0,3.292919,67.81483,68.89275,65.4481,0,0,34.48138,287.725,0,1.077917,-1.077917,386.1527,91.94093,0.1079431,71.99292,54.25186,0,355.5398
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,60.07061,85.64198,61.76643,28.87895,28.87895,0,-1,0,28.87895,208.0083,0,0,0,60.07061,30.3989,28.87895,0,0,35.67907,286.6471,29.67171,0,29.67171,414.3018,98.64308,0.1078734,31.76685,48.05649,0,346.7177
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,66.93005,92.61082,64.45193,0,0,0,-1,0,0,0,60.9227,0,0,66.93005,0,0,0,0,6.007355,313.3516,6.007355,0,6.007355,420.0009,100,0.1078593,0,53.54404,0,380.2816
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,60.81845,91.47035,66.12439,42.18795,42.18795,0,-1,0,42.18795,144.1607,16.41009,0,0,60.81845,44.40837,42.18795,0,0,0,318.7582,0,0,0,420.0009,100,0.1078593,46.40675,48.65476,0,379.5767
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,50.89724,87.38409,66.86983,6.46946,6.46946,0,-1,0,6.46946,786.7309,44.08728,0,0,50.89724,6.809958,6.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.1078593,7.116405,40.71779,0,369.6555
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,31.05388,79.37701,67.62483,2.802325,2.802325,0,-1,0,2.802325,1108.147,28.10406,0,0,31.05388,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.1078593,3.082558,24.8431,0,349.8121
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,16.15872,72.97435,67.14698,0,0,0,-1,0,0,0,16.15872,0,0,16.15872,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1078593,0,12.92698,0,334.9169
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,2.630349,66.21529,65.31205,31.34791,31.34791,0,-1,0,31.34791,8.390827,0,3.552714E-15,0,2.630349,32.9978,31.34791,0,0,0,318.7582,0,30.36745,-30.36745,387.9907,92.37856,0.1078593,34.4827,2.104279,0,321.3886
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,63.8594,63.8594,10.98704,10.98704,0,-1,0,10.98704,0,0,1.776357E-15,0,0,11.5653,10.98704,0,0,33.74162,288.3908,0,11.5653,-11.5653,375.7998,89.47598,0.1078593,12.08574,0,0,288.3908
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,61.76643,61.76643,2.821914,2.821914,0,-1,0,2.821914,0,0,0,0,0,2.970436,2.821914,0,0,46.59195,276.8255,0,2.970436,-2.970436,372.6687,88.73047,0.1078593,3.104105,0,0,276.8255
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,59.511,59.511,55.64272,55.64272,0,-1,0,55.64272,0,0,7.105427E-15,0,0,58.57128,55.64272,0,0,49.89244,273.855,0,58.57128,-58.57128,310.9292,74.03061,0.1078593,61.20699,0,0,273.855
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,57.09309,57.09309,47.90018,47.90018,0,-1,0,47.90018,0,0,7.105427E-15,0,0,50.42124,47.90018,0,0,114.9716,215.2838,0,50.42124,-50.42124,257.7805,61.37619,0.1078593,52.69019,0,0,215.2838
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,55.37284,55.37284,4.515306,4.515306,0,-1,0,4.515306,0,0,8.881784E-16,0,0,4.752954,4.515306,0,0,170.9952,164.8625,0,4.752954,-4.752954,252.7705,60.18332,0.1078593,4.966837,0,0,164.8625
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,54.11133,54.11133,21.38378,21.38378,0,-1,0,21.38378,0,0,3.552714E-15,0,0,22.50924,21.38378,0,0,176.2763,160.1096,0,22.50924,-22.50924,229.0436,54.53409,0.1078593,23.52216,0,0,160.1096
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,52.79248,52.79248,17.25362,17.25362,0,-1,0,17.25362,0,0,0,0,0,18.16171,17.25362,0,0,201.2866,137.6003,0,18.16171,-18.16171,209.8995,49.97598,0.1078593,18.97899,0,0,137.6003
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,51.71254,51.71254,20.58307,20.58307,0,-1,0,20.58307,0,0,3.552714E-15,0,0,21.66639,20.58307,0,0,221.4662,119.4386,0,21.66639,-21.66639,187.0611,44.53828,0.1078593,22.64138,0,0,119.4386
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,50.77596,50.77596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.54,97.77222,0,0,0,187.0611,44.53828,0.1078593,0,0,0,97.77222
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,49.82983,49.82983,13.74652,13.74652,0,-1,0,13.74652,0,0,1.776357E-15,0,0,14.47002,13.74652,0,0,245.54,97.77222,0,14.47002,-14.47002,171.8084,40.90668,0.1078593,15.12117,0,0,97.77222
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,49.18951,49.18951,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,0,22.16633,21.05801,0,0,261.6178,83.3022,0,22.16633,-22.16633,148.443,35.34351,0.1078593,23.16382,0,0,83.3022
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.45635,49.72355,48.9697,3.687489,3.687489,0,0,0,3.687489,66.61306,0,0,0,2.45635,3.881568,3.687489,0,0,286.2471,61.13587,0,1.425218,-1.425218,146.9407,34.98582,0.1078593,4.056238,1.96508,0,63.59222
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,18.95784,54.49637,48.49186,28.77785,28.77785,0,0,0,28.77785,65.8765,0,0,0,18.95784,30.29247,28.77785,0,0,287.8306,59.71065,0,11.33463,-11.33463,134.993,32.14112,0.1078593,31.65564,15.16627,0,78.66849
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,38.92594,62.8655,49.81071,91.56296,91.56296,22.86296,0,8.052328,91.56296,42.51276,0,0,0,38.92594,72.31579,68.7,0,0,300.4247,48.37602,0,33.38985,-33.38985,99.79697,23.76114,0.1078593,100.7193,31.14075,81,87.30196
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,47.13251,69.7684,53.1652,25.0843,25.0843,0,-1,0,25.0843,187.8965,0,0,4.400697,47.13251,26.40453,25.0843,0,0,337.5245,14.98617,20.72798,0,20.72798,119.4613,28.4431,0.1078107,27.59273,37.70601,0,62.11868
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,67.98642,82.41154,56.0705,11.81795,11.81795,0,-1,0,11.81795,575.2808,0,0,0,67.98642,12.43995,11.81795,0,0,316.7965,33.64135,55.54647,0,55.54647,172.1573,40.98974,0.1076805,12.99975,54.38913,0,101.6278
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,73.83221,89.16803,58.97581,41.83484,41.83484,0,-1,0,41.83484,176.485,0,0,0,73.83221,44.03667,41.83484,0,0,261.2501,83.63317,29.79554,0,29.79554,200.4238,47.71986,0.1076108,46.01832,59.06577,0,157.4654
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,73.56683,92.53568,61.60397,32.8859,32.8859,0,-1,0,32.8859,223.7033,0,0,0,73.56683,34.61673,32.8859,0,0,231.4545,110.4492,38.9501,0,38.9501,237.3751,56.51777,0.1075199,36.17449,58.85347,0,184.016
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,61.04634,89.28696,64.29902,21.3023,21.3023,0,-1,0,21.3023,286.5716,0,0,0,61.04634,22.42348,21.3023,0,0,192.5044,145.5043,38.62286,0,38.62286,274.016,65.24177,0.1074298,23.43253,48.83707,0,206.5506
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,50.76703,86.23567,65.96192,0,0,0,-1,0,0,0,0,0,0,50.76703,0,0,0,0,153.8815,180.2648,50.76703,0,50.76703,322.1778,76.70885,0.1073117,0,40.61362,0,231.0319
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,33.78764,79.45389,66.65958,13.38198,13.38198,0,-1,0,13.38198,252.4861,0,0,0,33.78764,14.0863,13.38198,0,0,103.1145,225.9552,19.70134,0,19.70134,340.8682,81.15892,0.107266,14.72018,27.03011,0,259.7428
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,18.07224,74.03106,67.46236,0,0,0,-1,0,0,0,0,0,0,18.07224,0,0,0,0,83.41318,243.6864,18.07224,0,18.07224,358.013,85.24101,0.107224,0,14.45779,0,261.7586
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,15.81112,72.6739,66.98451,39.30198,39.30198,0,-1,0,39.30198,40.22985,0,7.105427E-15,0,15.81112,41.3705,39.30198,0,0,65.34093,259.9514,0,25.55938,-25.55938,331.071,78.82628,0.107224,43.23217,12.6489,0,275.7625
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,2.649376,66.11605,65.20692,27.41419,27.41419,0,-1,0,27.41419,9.664251,0,3.552714E-15,0,2.649376,28.85704,27.41419,0,0,93.74025,234.392,0,26.20767,-26.20767,303.4457,72.24884,0.107224,30.15561,2.119501,0,237.0414
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,63.75427,63.75427,18.15059,18.15059,0,-1,0,18.15059,0,0,3.552714E-15,0,0,19.10589,18.15059,0,0,122.8599,208.1843,0,19.10589,-19.10589,283.3064,67.45376,0.107224,19.96565,0,0,208.1843
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,61.60397,61.60397,22.02916,22.02916,0,-1,0,22.02916,0,0,0,0,0,23.18859,22.02916,0,0,144.0886,189.0784,0,23.18859,-23.18859,258.8634,61.63403,0.107224,24.23207,0,0,189.0784
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,59.34853,59.34853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.8537,165.8899,0,0,0,258.8634,61.63403,0.107224,0,0,0,165.8899
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,56.98796,56.98796,9.326888,9.326888,0,-1,0,9.326888,0,0,0,0,0,9.817777,9.326888,0,0,169.8537,165.8899,0,9.817777,-9.817777,248.5146,59.17002,0.107224,10.25958,0,0,165.8899
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,55.31551,55.31551,25.1836,25.1836,0,-1,0,25.1836,0,0,3.552714E-15,0,0,26.50905,25.1836,0,0,180.7624,156.0721,0,26.50905,-26.50905,220.5716,52.51694,0.107224,27.70196,0,0,156.0721
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,54.02532,54.02532,3.596977,3.596977,0,-1,0,3.596977,0,0,4.440892E-16,0,0,3.786291,3.596977,0,0,210.2169,129.563,0,3.786291,-3.786291,216.5805,51.56668,0.107224,3.956674,0,0,129.563
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,52.70646,52.70646,1.256992,1.256992,0,-1,0,1.256992,0,0,2.220446E-16,0,0,1.32315,1.256992,0,0,214.4239,125.7767,0,1.32315,-1.32315,215.1858,51.23461,0.107224,1.382691,0,0,125.7767
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,51.68387,51.68387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.894,124.4536,0,0,0,215.1858,51.23461,0.107224,0,0,0,124.4536
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,50.71862,50.71862,3.707159,3.707159,0,-1,0,3.707159,0,0,4.440892E-16,0,0,3.902272,3.707159,0,0,215.894,124.4536,0,3.902272,-3.902272,211.0724,50.25524,0.107224,4.077874,0,0,124.4536
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,49.81071,49.81071,40.60991,40.60991,0,-1,0,40.60991,0,0,7.105427E-15,0,0,42.74728,40.60991,0,0,220.2299,120.5513,0,42.74728,-42.74728,166.0128,39.52679,0.107224,44.67091,0,0,120.5513
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,49.16084,49.16084,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,0,37.85051,35.95798,0,0,267.7269,77.80405,0,37.85051,-37.85051,126.1149,30.0273,0.107224,39.55378,0,0,77.80405
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.415637,49.66297,48.92192,0,0,0,0,0,0,0,0,0,0,2.415637,0,0,0,0,309.783,39.95354,2.415637,0,2.415637,128.4066,30.57293,0.1072184,0,1.932509,0,42.36917
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,17.2918,53.91893,48.46319,1.865026,1.865026,0,0,0,1.865026,927.1614,0,0,0,17.2918,1.963185,1.865026,0,0,307.3673,42.12761,15.32862,0,15.32862,142.9486,34.03531,0.1071828,2.051528,13.83344,0,59.41941
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,28.45942,59.04936,49.75337,25.58525,25.58525,0,0,0,25.58525,111.2337,0,0,0,28.45942,26.93185,25.58525,0,0,292.0387,55.92337,1.527573,0,1.527573,144.3978,34.38035,0.1071793,28.14378,22.76754,0,84.38278
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,20.4133,59.76048,53.06007,7.869503,7.869503,0,-1,0,7.869503,259.3976,0,0,0,20.4133,8.283688,7.869503,0,0,290.5112,57.29818,12.12962,0,12.12962,155.9049,37.12014,0.1071512,8.656454,16.33064,0,77.71149
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,37.34462,68.9893,55.90804,36.25695,36.25695,0,-1,0,36.25695,102.9999,0,7.105427E-15,0,37.34462,38.16521,36.25695,0,0,278.3815,68.21484,0,0.8205948,-0.8205948,155.0399,36.9142,0.1071512,39.88264,29.87569,0,105.5594
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,29.28965,69.01785,58.756,36.84122,36.84122,0,-1,0,36.84122,79.50239,0,0,0,29.28965,38.78024,36.84122,0,0,279.2933,67.39424,0,9.490583,-9.490583,145.036,34.53231,0.1071512,40.52535,23.43172,0,96.68389
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,46.1306,78.77071,61.39371,11.60503,11.60503,0,-1,0,11.60503,397.5052,0,0,0,46.1306,12.21582,11.60503,0,0,289.8384,57.90366,33.91478,0,33.91478,177.2104,42.19286,0.1070727,12.76553,36.90448,0,104.0342
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,48.54605,82.97071,64.07921,25.82746,25.82746,0,-1,0,25.82746,187.963,0,0,0,48.54605,27.18679,25.82746,0,0,255.9236,88.42696,21.35926,0,21.35926,197.4735,47.01741,0.1070233,28.4102,38.83684,0,136.973
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,36.17836,79.44028,65.74212,72.02248,68.7,0,-1,0,68.7,52.66137,0,3.322481,10.52473,36.17836,72.31579,68.7,0,0,234.5644,107.6503,0,36.13743,-36.13743,159.3813,37.94786,0.1070233,79.22473,28.94269,0,143.8286
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,11.77066,70.67083,66.49711,25.60353,25.60353,0,-1,0,25.60353,45.97281,0,0,0,11.77066,26.95109,25.60353,0,0,274.7171,71.51286,0,15.18042,-15.18042,143.3798,34.13797,0.1070233,28.16389,9.416531,0,83.28352
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,18.17092,73.89793,67.2999,0,0,0,-1,0,0,0,0,0,0,18.17092,0,0,0,0,291.5842,56.33243,18.17092,0,18.17092,160.6182,38.24236,0.1069813,0,14.53673,0,74.50335
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,12.43232,71.24904,66.82204,27.02122,27.02122,0,-1,0,27.02122,46.00946,0,3.552714E-15,0,12.43232,28.44339,27.02122,0,0,273.4133,72.68626,0,16.01107,-16.01107,143.7411,34.22399,0.1069813,29.72334,9.945854,0,85.11858
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.076773,65.41211,65.04446,0,0,0,-1,0,0,0,0,0,0,1.076773,0,0,0,0,291.2034,56.67519,1.076773,0,1.076773,144.7626,34.46721,0.1069788,0,0.8614182,0,57.75196
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,63.5918,63.5918,62.02052,54.76207,0,-1,0,54.76207,0,0,7.25845,13.4605,0,57.64428,54.76207,0,0,290.1266,57.64428,0,57.64428,-57.64428,84.00017,20,0.1069788,68.22256,0,0,57.64428
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,61.4415,61.4415,12.24341,0,0,-1,0,0,0,0,12.24341,13.46775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069788,13.46775,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,59.2434,59.2434,72.41301,0,0,-1,0,0,0,0,72.41301,79.65431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069788,79.65431,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,56.87328,56.87328,35.1644,0,0,-1,0,0,0,0,35.1644,38.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069788,38.68084,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,55.21038,55.21038,54.5632,0,0,-1,0,0,0,0,54.5632,60.01952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069788,60.01952,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,53.94886,53.94886,15.69569,0,0,-1,0,0,0,0,15.69569,17.26526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069788,17.26526,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,52.60134,52.60134,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069788,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,51.57875,51.57875,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069788,39.54987,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,50.64217,50.64217,17.2745,0,0,-1,0,0,0,0,17.2745,19.00195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069788,19.00195,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,49.7247,49.7247,45.67435,0,0,-1,0,0,0,0,45.67435,50.24178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069788,50.24178,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,49.1035,49.1035,11.30404,11.30404,81,0,22.761,11.30404,0,0,0,0,0,0,0,69.69596,66.21117,354.1758,0,66.21117,0,66.21117,146.8136,34.95555,0.1071943,12.43444,0,81,0
