Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,30.37747,62.63931,52.46754,8.877931,8.877931,0,-1,0,8.877931,342.1684,0,0,0,30.37747,9.34519,8.877931,0,0,117.4933,213.0143,21.03228,0,21.03228,328.4899,78.21173,0.1127038,9.765723,24.30198,0,243.3918
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,44.91887,70.56145,54.64652,8.290624,8.290624,0,-1,0,8.290624,541.8032,0,0,0,44.91887,8.726973,8.290624,0,0,96.46098,231.9433,36.1919,0,36.1919,362.8246,86.38663,0.1126308,9.119686,35.9351,0,276.8622
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,42.18692,71.97576,56.87328,12.40006,12.40006,0,-1,0,12.40006,340.2155,0,0,0,42.18692,13.05269,12.40006,0,0,60.26909,264.5161,29.13422,0,29.13422,390.4637,92.96737,0.112572,13.64007,33.74953,0,306.703
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,53.83144,78.50537,58.2686,29.88869,29.88869,0,-1,0,29.88869,180.1064,0,0,0,53.83144,31.46178,29.88869,0,0,31.13486,290.7368,22.36965,0,22.36965,411.6854,98.02014,0.112527,32.87756,43.06515,0,344.5683
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,30.13569,69.57687,58.97581,2.002942,2.002942,0,-1,0,2.002942,1504.571,19.26212,0,0,30.13569,2.10836,2.002942,0,0,8.765211,310.8695,8.765211,0,8.765211,420.0009,100,0.1125094,2.203236,24.10856,0,341.0052
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,33.02617,71.62889,59.83593,22.53351,22.53351,0,-1,0,22.53351,146.5647,9.306686,0,0,33.02617,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.1125094,24.78686,26.42093,0,351.7844
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,18.37091,65.57074,59.29119,62.14469,62.14469,0,-1,0,62.14469,29.56152,0,1.421085E-14,0,18.37091,65.41546,62.14469,0,0,0,318.7582,0,47.04455,-47.04455,370.4115,88.19305,0.1125094,68.35916,14.69673,0,337.1292
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.473865,58.21193,57.40847,41.71382,41.71382,0,-1,0,41.71382,5.930565,0,0,0,2.473865,43.90928,41.71382,0,0,52.27172,271.7137,0,41.43542,-41.43542,326.7348,77.79384,0.1125094,45.8852,1.979092,0,274.1875
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,55.68822,55.68822,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,98.31107,230.2783,0,48.51026,-48.51026,275.6005,65.61903,0.1125094,50.69323,0,0,230.2783
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,53.99665,53.99665,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,152.2114,181.768,0,38.22215,-38.22215,235.3108,56.02626,0.1125094,39.94214,0,0,181.768
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,52.39108,52.39108,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,194.6804,143.5459,0,11.42656,-11.42656,223.2661,53.1585,0.1125094,11.94075,0,0,143.5459
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,50.82375,50.82375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.3766,132.1193,0,0,0,223.2661,53.1585,0.1125094,0,0,0,132.1193
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,49.81071,49.81071,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,207.3766,132.1193,0,1.419848,-1.419848,221.7695,52.80215,0.1125094,1.483741,0,0,132.1193
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,48.92192,48.92192,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,208.9542,130.6994,0,42.54686,-42.54686,176.9211,42.124,0.1125094,44.46147,0,0,130.6994
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,47.97578,47.97578,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,256.2285,88.15258,0,2.310019,-2.310019,174.4862,41.54424,0.1125094,2.41397,0,0,88.15258
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,47.33547,47.33547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.7952,85.84256,0,0,0,174.4862,41.54424,0.1125094,0,0,0,85.84256
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,46.60914,46.60914,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,258.7952,85.84256,0,29.44556,-29.44556,143.4478,34.15417,0.1125094,30.77061,0,0,85.84256
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,46.01661,46.01661,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,291.5125,56.397,0,1.4756,-1.4756,141.8924,33.78384,0.1125094,1.542002,0,0,56.397
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,45.55788,45.55788,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,293.152,54.9214,0,21.24951,-21.24951,119.4935,28.45077,0.1125094,22.20574,0,0,54.9214
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.126347,45.65565,45.31896,0,0,0,0,0,0,0,0,0,0,1.126347,0,0,0,0,316.7626,33.67189,1.126347,0,1.126347,120.562,28.70518,0.1125071,0,0.9010776,0,34.79824
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,16.33403,49.90775,44.88889,4.068461,4.068461,0,0,0,4.068461,401.4794,0,0,0,16.33403,4.282591,4.068461,0,0,315.6363,34.6856,12.05144,0,12.05144,131.995,31.42732,0.1124829,4.475307,13.06723,0,51.01963
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,39.14678,58.45544,45.72035,7.431888,7.431888,0,0,0,7.431888,526.7407,0,0,0,39.14678,7.82304,7.431888,0,0,303.5848,45.5319,31.32374,0,31.32374,161.7113,38.50262,0.1124199,8.175077,31.31743,0,84.67868
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,58.36933,68.39101,48.03312,15.60195,15.60195,0,-1,0,15.60195,374.1156,0,0,0,58.36933,16.42311,15.60195,0,0,272.2611,73.72327,41.94622,0,41.94622,201.505,47.97728,0.1123357,17.16215,46.69547,0,132.0926
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,67.551,74.8595,50.15476,9.557484,9.557484,0,-1,0,9.557484,706.7865,0,0,0,67.551,10.06051,9.557484,0,0,230.3148,111.4749,57.49049,0,57.49049,256.0453,60.96304,0.1122205,10.51323,54.0408,0,179.0259
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,77.56167,82.33895,52.30507,47.90744,47.90744,0,-1,0,47.90744,161.899,0,0,0,77.56167,50.42889,47.90744,0,0,172.8243,163.2163,27.13278,0,27.13278,281.7857,67.0917,0.1121662,52.69819,62.04934,0,240.778
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,75.83212,84.26836,54.45538,12.52223,12.52223,0,-1,0,12.52223,605.5801,0,0,0,75.83212,13.18129,12.52223,0,0,145.6916,187.6358,62.65083,0,62.65083,341.2215,81.24304,0.1120411,13.77445,60.6657,0,263.4679
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,74.95836,86.7122,56.66303,0.3012179,0.3012179,0,-1,0,0.3012179,24885.1,0,0,0,74.95836,0.3170715,0.3012179,0,0,83.04074,244.0216,74.64129,0,74.64129,412.0324,98.10276,0.1118924,0.3313397,59.96669,0,318.9799
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,72.3047,87.21967,58.11568,29.01502,29.01502,0,-1,0,29.01502,249.1975,33.36312,0,0,72.3047,30.54213,29.01502,0,0,8.399453,311.1987,8.399453,0,8.399453,420.0009,100,0.1118756,31.91652,57.84376,0,383.5034
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,57.6182,80.87131,58.81334,13.8398,13.8398,0,-1,0,13.8398,416.3226,43.05,0,0,57.6182,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.1118756,15.22378,46.09456,0,376.3764
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,37.83726,73.29377,59.61612,0,0,0,-1,0,0,0,37.83726,0,0,37.83726,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1118756,0,30.26981,0,356.5955
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,20.52873,66.12578,59.08093,25.92225,25.92225,0,-1,0,25.92225,79.1935,0,0,0,20.52873,27.28657,25.92225,0,0,0,318.7582,0,6.757839,-6.757839,412.8774,98.30396,0.1118756,28.51447,16.42299,0,339.287
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,3.961339,58.48719,57.19822,0,0,0,-1,0,0,0,0,0,0,3.961339,0,0,0,0,7.50871,312.0004,3.961339,0,3.961339,416.6355,99.19873,0.1118678,0,3.169071,0,315.9617
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,55.47797,55.47797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.547371,315.5656,0,0,0,416.6355,99.19873,0.1118678,0,0,0,315.5656
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,53.81507,53.81507,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,3.547371,315.5656,0,36.94817,-36.94817,377.6887,89.9257,0.1118678,38.61084,0,0,315.5656
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,52.22861,52.22861,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,44.60089,278.6174,0,47.78483,-47.78483,327.3191,77.93296,0.1118678,49.93515,0,0,278.6174
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,50.68995,50.68995,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,97.69515,230.8326,0,44.61924,-44.61924,280.2863,66.7347,0.1118678,46.62711,0,0,230.8326
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,49.66736,49.66736,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,147.2721,186.2133,0,14.62545,-14.62545,264.8697,63.06409,0.1118678,15.28359,0,0,186.2133
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,48.78812,48.78812,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,163.5226,171.5879,0,25.39858,-25.39858,238.0972,56.6897,0.1118678,26.54152,0,0,171.5879
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,47.84199,47.84199,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,191.7432,146.1893,0,44.30893,-44.30893,191.3915,45.56932,0.1118678,46.30283,0,0,146.1893
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,47.20167,47.20167,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,240.9754,101.8804,0,25.23287,-25.23287,164.7937,39.23653,0.1118678,26.36835,0,0,101.8804
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,46.47535,46.47535,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,269.0119,76.64752,0,53.50275,-53.50275,108.3969,25.80873,0.1118678,55.91038,0,0,76.64752
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,45.88282,45.88282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.4594,23.14477,0,0,0,108.3969,25.80873,0.1118678,0,0,0,23.14477
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,45.45275,45.45275,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,328.4594,23.14477,0,6.801736,-6.801736,101.2272,24.10168,0.1118678,7.107814,0,0,23.14477
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.7491179,45.40874,45.18516,42.49026,42.49026,26.25272,0,8.909938,42.49026,1.763034,0,0,0,0.7491179,17.09215,16.23754,0,0,336.0169,16.34303,0,16.34303,-16.34303,84.00017,20,0.1118678,46.73929,0.5992944,81,17.09215
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,13.37689,48.86618,44.78377,90.6506,90.6506,81,0,22.761,90.6506,14.75654,0,0,16.17404,13.37689,10.15852,9.650594,0,0,354.1758,0,3.218374,0,3.218374,87.05338,20.72696,0.1118766,99.71565,10.70152,81,13.37689
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,25.83119,53.7261,45.58655,17.95761,17.95761,81,0,22.761,17.95761,143.8454,0,0,0,25.83119,0,0,63.04239,59.89027,350.9574,2.896536,85.72147,0,85.72147,168.3759,40.08942,0.1120096,19.75337,20.66495,81,28.72773
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,32.78431,58.57318,47.89933,16.8068,16.8068,0,-1,0,16.8068,195.0657,0,0,0,32.78431,17.69137,16.8068,0,0,265.236,80.04585,15.09294,0,15.09294,182.6943,43.49856,0.1119796,18.48748,26.22745,0,112.8302
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,52.5646,68.34872,50.02097,18.55527,18.55527,0,-1,0,18.55527,283.2866,0,0,0,52.5646,19.53187,18.55527,0,0,250.143,93.62949,33.03273,0,33.03273,214.0319,50.95988,0.1119139,20.4108,42.05168,0,146.1941
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,40.13759,65.89395,52.1426,37.78798,37.78798,0,-1,0,37.78798,106.2179,0,0,0,40.13759,39.77682,37.78798,0,0,217.1103,123.359,0.3607746,0,0.3607746,214.3742,51.04137,0.1119132,41.56678,32.11008,0,163.4966
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,66.95496,79.69333,54.29292,0,0,0,-1,0,0,0,0,0,0,66.95496,0,0,0,0,216.7495,123.6837,66.95496,0,66.95496,277.8932,66.16492,0.1117805,0,53.56397,0,190.6386
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,54.05046,76.5151,56.50056,22.1321,22.1321,0,-1,0,22.1321,244.2175,0,0,0,54.05046,23.29695,22.1321,0,0,149.7946,183.9431,30.75352,0,30.75352,307.0686,73.11142,0.1117196,24.34531,43.24037,0,237.9936
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,48.02267,75.54969,57.89587,16.57754,16.57754,0,-1,0,16.57754,289.6852,0,0,0,48.02267,17.45004,16.57754,0,0,119.041,211.6213,30.57264,0,30.57264,336.0723,80.01707,0.1116592,18.23529,38.41814,0,259.644
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,36.95872,71.80809,58.59353,11.23799,11.23799,0,-1,0,11.23799,328.8731,0,0,0,36.95872,11.82946,11.23799,0,0,88.46841,239.1367,25.12926,0,25.12926,359.912,85.69318,0.1116095,12.36179,29.56698,0,276.0954
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,28.54053,69.43551,59.40587,39.83789,39.83789,0,-1,0,39.83789,71.64167,0,0,0,28.54053,41.93462,39.83789,0,0,63.33915,261.753,0,13.39409,-13.39409,345.7934,82.3316,0.1116095,43.82167,22.83242,0,290.2935
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,19.0252,65.35437,58.86113,0,0,0,-1,0,0,0,0,0,0,19.0252,0,0,0,0,78.22147,248.3589,19.0252,0,19.0252,363.8423,86.62895,0.111572,0,15.22016,0,267.3841
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.133183,58.33142,56.98796,23.42446,23.42446,0,-1,0,23.42446,17.64473,0,3.552714E-15,0,4.133183,24.65733,23.42446,0,0,59.19627,265.4816,0,20.52414,-20.52414,342.208,81.47793,0.111572,25.7669,3.306546,0,269.6148
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,55.31551,55.31551,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,82.00087,244.9574,0,45.49748,-45.49748,294.2494,70.05925,0.111572,47.54487,0,0,244.9574
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,53.62393,53.62393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.5536,199.46,0,0,0,294.2494,70.05925,0.111572,0,0,0,199.46
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,52.03748,52.03748,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,132.5536,199.46,0,56.45908,-56.45908,234.7363,55.88949,0.111572,58.99973,0,0,199.46
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,50.50837,50.50837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.2859,143.0009,0,0,0,234.7363,55.88949,0.111572,0,0,0,143.0009
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,49.48578,49.48578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.2859,143.0009,0,0,0,234.7363,55.88949,0.111572,0,0,0,143.0009
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,48.62565,48.62565,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,195.2859,143.0009,0,39.02798,-39.02798,193.5972,46.09449,0.111572,40.78424,0,0,143.0009
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,47.67952,47.67952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.6504,103.9729,0,0,0,193.5972,46.09449,0.111572,0,0,0,103.9729
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,47.0392,47.0392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.6504,103.9729,0,0,0,193.5972,46.09449,0.111572,0,0,0,103.9729
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,46.34155,46.34155,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,238.6504,103.9729,0,14.44867,-14.44867,178.367,42.46825,0.111572,15.09886,0,0,103.9729
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,45.74902,45.74902,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,254.7044,89.52423,0,20.10939,-20.10939,157.1698,37.42131,0.111572,21.01431,0,0,89.52423
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,45.31896,45.31896,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,277.0482,69.41485,0,13.78348,-13.78348,142.6408,33.96202,0.111572,14.40373,0,0,69.41485
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.045092,45.36318,45.05136,18.54679,18.54679,0,0,0,18.54679,5.634891,0,0,0,1.045092,19.52294,18.54679,0,0,292.3632,55.63137,0,18.47785,-18.47785,123.1634,29.32456,0.111572,20.40147,0.8360733,0,56.67646
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,15.71646,49.46513,44.64997,2.228737,2.228737,0,0,0,2.228737,705.1735,0,0,0,15.71646,2.346039,2.228737,0,0,312.8941,37.15352,13.37042,0,13.37042,135.8477,32.34463,0.1115456,2.45161,12.57317,0,52.86998
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,41.32322,58.94052,45.45275,0,0,0,0,0,0,0,0,0,0,41.32322,0,0,0,0,299.5237,49.1869,41.32322,0,41.32322,175.0504,41.67857,0.1114642,0,33.05858,0,90.51012
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,62.80339,69.878,47.73686,26.34742,26.34742,0,-1,0,26.34742,238.3664,0,0,0,62.80339,27.73413,26.34742,0,0,258.2005,86.3778,35.06926,0,35.06926,208.32,49.5999,0.1113952,28.98216,50.24271,0,149.1812
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,68.9127,75.10812,49.8585,0.7714418,0.7714418,0,-1,0,0.7714418,8932.975,0,0,0,68.9127,0.812044,0.7714418,0,0,223.1312,117.9401,68.10065,0,68.10065,272.9259,64.98224,0.1112614,0.848586,55.13016,0,186.8528
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,70.76147,78.60078,51.98014,0,0,0,-1,0,0,0,0,0,0,70.76147,0,0,0,0,155.0305,179.2307,70.76147,0,70.76147,340.0562,80.96559,0.1111227,0,56.60917,0,249.9922
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,72.74918,82.26553,54.11133,8.005637,8.005637,0,-1,0,8.005637,908.7244,0,0,0,72.74918,8.426987,8.005637,0,0,84.26909,242.916,64.32219,0,64.32219,401.0775,95.49446,0.110997,8.806201,58.19934,0,315.6652
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,68.73534,83.0443,56.28075,41.4865,41.4865,0,-1,0,41.4865,165.6812,5.118448,0,0,68.73534,43.66999,41.4865,0,0,19.9469,300.806,19.9469,0,19.9469,420.0009,100,0.1109581,45.63514,54.98827,0,369.5414
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,62.78247,81.91662,57.68562,25.01578,25.01578,0,-1,0,25.01578,250.9715,36.45007,0,0,62.78247,26.3324,25.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.1109581,27.51736,50.22598,0,381.5407
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,46.04029,75.27332,58.38328,3.342344,3.342344,0,-1,0,3.342344,1377.485,42.52203,0,0,46.04029,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1109581,3.676579,36.83223,0,364.7985
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,39.75137,73.58688,59.18606,61.69952,61.69952,0,-1,0,61.69952,64.42737,0,0,0,39.75137,64.94686,61.69952,0,0,0,318.7582,0,25.19548,-25.19548,393.4425,93.67659,0.1109581,67.86947,31.8011,0,358.5096
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,25.14255,67.29389,58.59353,30.31376,30.31376,0,-1,0,30.31376,82.94106,0,3.552714E-15,0,25.14255,31.90922,30.31376,0,0,27.99498,293.5627,0,6.766665,-6.766665,386.3098,91.97833,0.1109581,33.34513,20.11404,0,318.7053
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,3.855667,58.01874,56.76816,53.65389,53.65389,0,-1,0,53.65389,7.186183,0,1.421085E-14,0,3.855667,56.47778,53.65389,0,0,35.5135,286.7961,0,52.62211,-52.62211,330.8412,78.77155,0.1109581,59.01928,3.084534,0,290.6517
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,55.10525,55.10525,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,93.98251,234.174,0,52.86506,-52.86506,275.1165,65.50381,0.1109581,55.24398,0,0,234.174
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,53.40412,53.40412,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,152.7215,181.3089,0,28.54501,-28.54501,245.0275,58.33975,0.1109581,29.82954,0,0,181.3089
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.4381,152.7639,0,0,0,245.0275,58.33975,0.1109581,0,0,0,152.7639
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,50.3459,50.3459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.4381,152.7639,0,0,0,245.0275,58.33975,0.1109581,0,0,0,152.7639
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,49.29464,49.29464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.4381,152.7639,0,0,0,245.0275,58.33975,0.1109581,0,0,0,152.7639
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,48.43452,48.43452,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,184.4381,152.7639,0,6.159647,-6.159647,238.5346,56.79384,0.1109581,6.436831,0,0,152.7639
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,47.51705,47.51705,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,191.2822,146.6042,0,20.76393,-20.76393,216.6475,51.58264,0.1109581,21.6983,0,0,146.6042
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,46.90541,46.90541,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,214.3532,125.8403,0,63.35286,-63.35286,149.8677,35.68272,0.1109581,66.20374,0,0,125.8403
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,46.20775,46.20775,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,284.7453,62.48746,0,33.72248,-33.72248,114.3211,27.21926,0.1109581,35.23999,0,0,62.48746
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,45.61522,45.61522,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,322.2147,28.76499,0,8.377407,-8.377407,105.4906,25.11675,0.1109581,8.754391,0,0,28.76499
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,45.21383,45.21383,18.81026,18.81026,81,0,22.761,18.81026,0,0,0,0,0,0,0,62.18974,59.08025,331.5229,20.38758,59.08025,0,59.08025,161.539,38.46159,0.1111429,20.69129,0,81,20.38758
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.802038,45.15655,44.91756,26.12222,26.12222,81,0,22.761,26.12222,3.070329,0,0,0,0.802038,0,0,54.87778,52.13389,272.4427,73.55981,52.93593,0,52.93593,211.7585,50.41858,0.1113142,28.73444,0.6416304,81,74.36185
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,20.31991,50.78623,44.50662,10.60888,10.60888,81,0,22.761,10.60888,191.5367,0,0,0,20.31991,0,0,70.39112,66.87156,219.5068,121.2021,87.19147,0,87.19147,294.4755,70.11308,0.1114433,11.66977,16.25592,81,141.522
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,43.92641,59.73468,45.31896,55.05256,55.05256,81,0,22.761,55.05256,79.78994,0,0,0,43.92641,0,0,25.94744,24.65007,132.3153,199.6745,68.57647,0,68.57647,359.5329,85.6029,0.1116085,60.55782,35.14112,81,243.6009
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,54.57023,66.32825,47.57439,37.23173,37.23173,0,-1,0,37.23173,146.5692,0,0,0,54.57023,39.1913,37.23173,0,0,63.73882,261.3933,15.37894,0,15.37894,374.1226,89.07664,0.1115785,40.95491,43.65619,0,315.9635
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,64.15138,72.83624,49.7247,13.92063,13.92063,0,-1,0,13.92063,460.8369,1.138215,0,0,64.15138,14.65329,13.92063,0,0,48.35988,275.2343,48.35988,0,48.35988,420.0009,100,0.1114841,15.31269,51.32111,0,339.3857
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,73.52144,79.71351,51.81767,35.63568,35.63568,0,-1,0,35.63568,206.3141,36.0102,0,0,73.52144,37.51124,35.63568,0,0,0,318.7582,0,0,0,420.0009,100,0.1114841,39.19925,58.81715,0,392.2797
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,80.60918,86.1326,53.96798,33.70457,33.70457,0,-1,0,33.70457,239.1639,45.13068,0,0,80.60918,35.4785,33.70457,0,0,0,318.7582,0,0,0,420.0009,100,0.1114841,37.07503,64.48734,0,399.3674
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,69.25666,83.0957,56.11829,21.58448,21.58448,0,-1,0,21.58448,320.8632,46.53616,0,0,69.25666,22.72051,21.58448,0,0,0,318.7582,0,0,0,420.0009,100,0.1114841,23.74293,55.40533,0,388.0149
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,66.60516,83.62341,57.57094,0,0,0,-1,0,0,0,66.60516,0,0,66.60516,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114841,0,53.28412,0,385.3634
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,57.37357,80.04544,58.22081,29.00928,29.00928,0,-1,0,29.00928,197.7766,26.83747,0,0,57.37357,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.1114841,31.91021,45.89885,0,376.1318
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,32.3459,70.47681,59.02359,0,0,0,-1,0,0,0,32.3459,0,0,32.3459,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114841,0,25.87672,0,351.1041
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,17.02432,64.25378,58.4884,16.21331,16.21331,0,-1,0,16.21331,105.0021,0,0,0,17.02432,17.06664,16.21331,0,0,0,318.7582,0,0.0423241,-0.0423241,419.9562,99.98938,0.1114841,17.83464,13.61946,0,335.7825
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.252795,58.04265,56.66303,39.92066,39.92066,0,-1,0,39.92066,10.65312,0,7.105427E-15,0,4.252795,42.02175,39.92066,0,0,0.04702678,318.7159,0,37.76896,-37.76896,380.1443,90.51035,0.1114841,43.91273,3.402236,0,322.9687
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,54.97145,54.97145,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,42.01253,280.947,0,19.18557,-19.18557,359.9209,85.69527,0.1114841,20.04892,0,0,280.947
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,53.29899,53.29899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.32983,261.7614,0,0,0,359.9209,85.69527,0.1114841,0,0,0,261.7614
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,51.71254,51.71254,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,63.32983,261.7614,0,22.4356,-22.4356,336.2717,80.06453,0.1114841,23.4452,0,0,261.7614
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,50.2121,50.2121,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,88.25828,239.3258,0,17.14902,-17.14902,318.195,75.76057,0.1114841,17.92073,0,0,239.3258
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,49.18951,49.18951,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,107.3128,222.1768,0,20.10659,-20.10659,297.0008,70.71434,0.1114841,21.01138,0,0,222.1768
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,48.32939,48.32939,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,129.6534,202.0702,0,16.83557,-16.83557,279.2546,66.48905,0.1114841,17.59317,0,0,202.0702
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,47.44059,47.44059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.3596,185.2346,0,0,0,279.2546,66.48905,0.1114841,0,0,0,185.2346
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,46.80028,46.80028,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,148.3596,185.2346,0,21.50773,-21.50773,256.5834,61.09117,0.1114841,22.47558,0,0,185.2346
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,46.09307,46.09307,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,172.2571,163.7269,0,19.92442,-19.92442,235.5813,56.09066,0.1114841,20.82101,0,0,163.7269
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,45.51009,45.51009,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,194.3953,143.8024,0,46.94411,-46.94411,186.0978,44.30892,0.1114841,49.0566,0,0,143.8024
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,45.09915,45.09915,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,246.5554,96.85834,0,23.51312,-23.51312,161.3128,38.40773,0.1114841,24.57122,0,0,96.85834
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6255803,45.0178,44.83155,1.17563,1.17563,0,0,0,1.17563,53.21236,0,0,0,0.6255803,1.237505,1.17563,0,0,272.6811,73.34521,0,0.6119245,-0.6119245,160.6678,38.25416,0.1114841,1.293193,0.5004643,0,73.97079
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.284508,46.01346,44.43016,28.95817,28.95817,0,0,0,28.95817,18.24876,0,3.552714E-15,0,5.284508,30.48228,28.95817,0,0,273.3611,72.73329,0,25.19778,-25.19778,134.107,31.93017,0.1114841,31.85399,4.227607,0,78.0178
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,11.32827,48.6861,45.23294,25.99085,25.99085,0,0,0,25.99085,43.58561,0,0,0,11.32827,27.35879,25.99085,0,0,301.3586,47.53551,0,16.03052,-16.03052,117.2093,27.90693,0.1114841,28.58994,9.062617,0,58.86378
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,11.0905,50.92852,47.49794,0,0,0,-1,0,0,0,0,0,0,11.0905,0,0,0,0,319.1703,31.50499,11.0905,0,11.0905,127.7307,30.41201,0.1114625,0,8.872399,0,42.59549
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,26.10133,58.08961,49.61958,21.39729,21.39729,0,-1,0,21.39729,121.9842,0,0,0,26.10133,22.52347,21.39729,0,0,308.0798,41.48644,3.577859,0,3.577859,131.125,31.22017,0.1114555,23.53702,20.88106,0,67.58777
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,34.04754,63.18548,51.74121,0,0,0,-1,0,0,0,0,0,0,34.04754,0,0,0,0,304.5019,44.70652,34.04754,0,34.04754,163.4253,38.91071,0.1113892,0,27.23803,0,78.75406
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,22.95333,61.48734,53.86285,1.506957,1.506957,0,-1,0,1.506957,1523.158,0,0,0,22.95333,1.58627,1.506957,0,0,270.4543,75.3493,21.36707,0,21.36707,183.6959,43.73703,0.1113477,1.657653,18.36267,0,98.30264
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,10.69603,59.51816,56.01316,15.63535,15.63535,0,-1,0,15.63535,68.40926,3.552714E-15,0,0,10.69603,16.45827,15.63535,0,0,249.0873,94.57966,0,5.762237,-5.762237,177.6219,42.29086,0.1113477,17.19889,8.556824,0,105.2757
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,22.12213,64.9364,57.40847,36.64236,36.64236,0,-1,0,36.64236,60.3731,7.105427E-15,0,0,22.12213,38.5709,36.64236,0,0,255.4898,88.81742,0,16.44877,-16.44877,160.2834,38.16264,0.1113477,40.30659,17.6977,0,110.9396
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,16.29632,63.6096,58.11568,0,0,0,-1,0,0,0,0,0,0,16.29632,0,0,0,0,273.7662,72.36865,16.29632,0,16.29632,175.7435,41.8436,0.111316,0,13.03706,0,88.66497
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,13.11979,63.27376,58.86113,0,0,0,-1,0,0,0,0,0,0,13.11979,0,0,0,0,257.4699,87.03534,13.11979,0,13.11979,188.19,44.80705,0.1112905,0,10.49584,0,100.1551
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,5.014093,59.97417,58.32594,43.10991,43.10991,0,-1,0,43.10991,11.63095,0,0,0,5.014093,45.37885,43.10991,0,0,244.3501,98.84315,0,40.36476,-40.36476,145.6418,34.67655,0.1112905,47.4209,4.011274,0,103.8572
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.201381,57.86182,56.50056,16.24677,16.24677,0,-1,0,16.24677,25.85979,0,3.552714E-15,0,4.201381,17.10187,16.24677,0,0,289.1998,58.4784,0,12.90049,-12.90049,132.0435,31.43887,0.1112905,17.87145,3.361105,0,62.67978
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,54.80899,54.80899,38.61016,38.61016,0,-1,0,38.61016,0,0,7.105427E-15,0,0,40.64228,38.61016,0,0,303.5337,45.57791,0,40.64228,-40.64228,89.20278,21.23872,0.1112905,42.47118,0,0,45.57791
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,53.1652,53.1652,11.14178,4.688852,0,-1,0,4.688852,0,0,6.452923,7.567101,0,4.935634,4.688852,0,0,348.6918,4.935634,0,4.935634,-4.935634,84.00017,20,0.1112905,12.25595,0,0,4.935634
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,51.60742,51.60742,65.37222,0,0,-1,0,0,0,0,65.37222,71.90943,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112905,71.90943,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,50.10698,50.10698,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112905,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,49.08438,49.08438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112905,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,48.19559,48.19559,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112905,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,47.3068,47.3068,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112905,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,46.6856,46.6856,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112905,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,45.95927,45.95927,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112905,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,45.39541,45.39541,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112905,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,44.99402,44.99402,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1114393,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.026045,45.00319,44.69776,1.743967,1.743967,74.05975,0,21.00512,1.743967,58.83397,0,0,0,1.026045,0,0,72.31579,68.7,285.4758,61.83,69.72604,0,69.72604,215.3226,51.26719,0.1115673,1.918363,0.8208359,81,62.85604
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,15.54333,49.04548,44.29636,23.84551,23.84551,81,0,22.761,23.84551,65.18347,0,0,0,15.54333,0,0,57.15448,54.29676,215.7498,124.5834,69.8401,0,69.8401,281.5788,67.04243,0.1117288,26.23007,12.43467,81,140.1268
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,34.47987,56.14128,45.09915,13.59491,13.59491,81,0,22.761,13.59491,253.6233,0,0,0,34.47987,0,0,67.40508,64.03483,145.9097,187.4395,98.51471,0,98.51471,375.038,89.29459,0.1118342,14.95441,27.5839,81,221.9194
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,39.90731,60.53307,47.36414,28.43999,28.43999,0,-1,0,28.43999,140.3211,0,0,0,39.90731,29.93684,28.43999,0,0,47.39496,276.1028,9.970477,0,9.970477,384.4969,91.54668,0.1118148,31.28399,31.92585,0,316.0101
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,66.91616,73.75853,49.48578,34.76812,34.76812,0,-1,0,34.76812,192.4641,0,0,0,66.91616,36.59802,34.76812,0,0,37.42448,285.0762,30.31814,0,30.31814,413.2592,98.39484,0.111756,38.24493,53.53293,0,351.9923
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,62.46664,74.36932,51.60742,0,0,0,-1,0,0,0,55.3603,0,0,62.46664,0,0,0,0,7.10634,312.3625,7.10634,0,7.10634,420.0009,100,0.1117423,0,49.97331,0,374.8292
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,67.18301,79.10023,53.72905,34.08184,34.08184,0,-1,0,34.08184,197.1226,31.30738,0,0,67.18301,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.1117423,37.49003,53.74641,0,385.9412
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,69.48779,82.87031,55.85069,21.90952,21.90952,0,-1,0,21.90952,317.1579,46.42513,0,0,69.48779,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1117423,24.10048,55.59023,0,388.246
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,51.46402,76.27837,57.25556,47.14608,47.14608,0,-1,0,47.14608,109.1586,1.836569,0,0,51.46402,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1117423,51.86069,41.17122,0,370.2223
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,33.94844,69.86299,57.89587,25.3767,25.3767,0,-1,0,25.3767,133.778,7.236127,0,0,33.94844,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1117423,27.91437,27.15876,0,352.7067
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,28.51392,68.67348,58.70821,11.19391,11.19391,0,-1,0,11.19391,254.727,16.73085,0,0,28.51392,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1117423,12.3133,22.81113,0,347.2722
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,17.33607,64.02499,58.16347,19.49447,19.49447,0,-1,0,19.49447,88.92812,0,0,0,17.33607,20.52049,19.49447,0,0,0,318.7582,0,3.184427,-3.184427,416.6442,99.20079,0.1117423,21.44391,13.86885,0,336.0943
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.349781,57.74633,56.3381,33.79279,33.79279,0,-1,0,33.79279,12.87192,0,0,0,4.349781,35.57135,33.79279,0,0,3.538253,315.5738,0,31.22157,-31.22157,383.7337,91.36499,0.1117423,37.17206,3.479825,0,319.9236
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,54.64652,54.64652,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,38.22889,284.3522,0,72.31579,-72.31579,307.5062,73.21561,0.1117423,77.038,0,0,284.3522
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,53.0314,53.0314,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,118.5798,212.0364,0,32.94809,-32.94809,272.7759,64.9465,0.1117423,34.43075,0,0,212.0364
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,51.44495,51.44495,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,155.1888,179.0883,0,7.71207,-7.71207,264.6466,63.01097,0.1117423,8.059114,0,0,179.0883
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,49.96363,49.96363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.7577,171.3763,0,0,0,264.6466,63.01097,0.1117423,0,0,0,171.3763
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,48.95059,48.95059,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,163.7577,171.3763,0,0.9611709,-0.9611709,263.6335,62.76975,0.1117423,1.004423,0,0,171.3763
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,48.09047,48.09047,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,164.8257,170.4151,0,43.55791,-43.55791,217.7194,51.83785,0.1117423,45.51802,0,0,170.4151
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,47.20167,47.20167,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,213.2234,126.8572,0,24.40162,-24.40162,191.9978,45.71368,0.1117423,25.49969,0,0,126.8572
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,46.58047,46.58047,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,240.3363,102.4556,0,14.95336,-14.95336,176.2356,41.96077,0.1117423,15.62627,0,0,102.4556
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,45.88282,45.88282,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,256.9511,87.50221,0,3.764845,-3.764845,172.2671,41.0159,0.1117423,3.934263,0,0,87.50221
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,45.31896,45.31896,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,261.1343,83.73737,0,27.66873,-27.66873,143.1017,34.07177,0.1117423,28.91382,0,0,83.73737
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,44.91756,44.91756,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,291.8773,56.06863,0,24.50649,-24.50649,117.2696,27.92128,0.1117423,25.60928,0,0,56.06863
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.248304,44.99287,44.6213,9.42768,9.42768,0,0,0,9.42768,13.24084,0,0,0,1.248304,9.923874,9.42768,0,0,319.1068,31.56215,0,8.67557,-8.67557,108.1247,25.74393,0.1117423,10.37045,0.9986435,0,32.81045
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,9.228712,47.00257,44.21991,0,0,0,0,0,0,0,0,0,0,9.228712,0,0,0,0,328.7463,22.88658,9.228712,0,9.228712,116.8799,27.82848,0.1117244,0,7.38297,0,32.11529
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,28.4724,53.98109,44.99402,0,0,0,0,0,0,0,0,0,0,28.4724,0,0,0,0,319.5176,31.19242,28.4724,0,28.4724,143.8911,34.25973,0.1116692,0,22.77792,0,59.66481
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,47.85596,63.3541,47.24946,29.54457,29.54457,0,-1,0,29.54457,161.9789,0,0,0,47.85596,31.09955,29.54457,0,0,291.0452,56.81757,16.75641,0,16.75641,159.7877,38.04461,0.1116368,32.49903,38.28477,0,104.6735
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,65.37486,72.97649,49.39977,31.57689,31.57689,0,-1,0,31.57689,207.0339,0,0,0,65.37486,33.23883,31.57689,0,0,274.2888,71.89835,32.13603,0,32.13603,190.2746,45.30338,0.1115747,34.73457,52.29989,0,137.2732
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,65.64693,75.65391,51.50229,29.60729,29.60729,0,-1,0,29.60729,221.7255,0,0,0,65.64693,31.16557,29.60729,0,0,242.1527,100.8208,34.48135,0,34.48135,222.9865,53.09191,0.1115081,32.56802,52.51754,0,166.4677
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,43.1856,68.68988,53.59526,20.51806,20.51806,0,-1,0,20.51806,210.4761,0,0,0,43.1856,21.59796,20.51806,0,0,207.6714,131.854,21.58764,0,21.58764,243.4663,57.96806,0.1114664,22.56986,34.54848,0,175.0396
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,51.87246,74.69275,55.74557,27.84423,27.84423,0,-1,0,27.84423,186.2952,0,0,0,51.87246,29.30972,27.84423,0,0,186.0837,151.2829,22.56275,0,22.56275,264.8712,63.06445,0.1114229,30.62865,41.49797,0,203.1553
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,60.05511,79.91479,57.09309,12.30093,12.30093,0,-1,0,12.30093,488.2159,0,0,0,60.05511,12.94835,12.30093,0,0,163.521,171.5893,47.10676,0,47.10676,309.5606,73.70476,0.1113322,13.53102,48.04409,0,231.6445
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,44.3597,73.83308,57.73341,0,0,0,-1,0,0,0,0,0,0,44.3597,0,0,0,0,116.4142,213.9854,44.3597,0,44.3597,351.6439,83.72458,0.1112469,0,35.48776,0,258.3451
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,34.89344,70.88005,58.4884,0,0,0,-1,0,0,0,0,0,0,34.89344,0,0,0,0,72.05452,253.9092,34.89344,0,34.89344,384.7467,91.60619,0.1111799,0,27.91475,0,288.8026
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,18.06554,64.06301,57.95322,0,0,0,-1,0,0,0,0,0,0,18.06554,0,0,0,0,37.16108,285.3133,18.06554,0,18.06554,401.8852,95.68677,0.1111453,0,14.45244,0,303.3788
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.319725,57.51459,56.11829,3.984088,3.984088,0,-1,0,3.984088,108.4244,0,0,0,4.319725,4.193777,3.984088,0,0,19.09553,301.5722,0.1259475,0,0.1259475,402.0047,95.71522,0.111145,4.382497,3.45578,0,305.892
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,54.4076,54.4076,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,18.96959,301.6856,0,48.94523,-48.94523,350.4119,83.43124,0.111145,51.14777,0,0,301.6856
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,52.79248,52.79248,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,73.35318,252.7404,0,48.46,-48.46,299.3306,71.26904,0.111145,50.64069,0,0,252.7404
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,51.25381,51.25381,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,127.1976,204.2804,0,18.04667,-18.04667,280.3077,66.7398,0.111145,18.85877,0,0,204.2804
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,49.81071,49.81071,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,147.2495,186.2337,0,7.562692,-7.562692,272.3359,64.84176,0.111145,7.903013,0,0,186.2337
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,48.78812,48.78812,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,155.6525,178.671,0,12.5236,-12.5236,259.1349,61.69867,0.111145,13.08716,0,0,178.671
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,47.89933,47.89933,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,169.5676,166.1474,0,1.18374,-1.18374,257.8871,61.40158,0.111145,1.237008,0,0,166.1474
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,47.06787,47.06787,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,170.8828,164.9637,0,22.57911,-22.57911,234.0867,55.73481,0.111145,23.59517,0,0,164.9637
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,46.44667,46.44667,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,195.9707,142.3846,0,10.53081,-10.53081,222.9862,53.09185,0.111145,11.0047,0,0,142.3846
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,45.74902,45.74902,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,207.6716,131.8537,0,9.113077,-9.113077,213.3802,50.80471,0.111145,9.523166,0,0,131.8537
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,45.18516,45.18516,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,217.7973,122.7407,0,18.6122,-18.6122,193.7612,46.13353,0.111145,19.44975,0,0,122.7407
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,44.80288,44.80288,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,238.4775,104.1285,0,10.45461,-10.45461,182.7411,43.5097,0.111145,10.92507,0,0,104.1285
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.610069,44.68786,44.50662,53.76347,53.76347,0,0,0,53.76347,1.134728,0,7.105427E-15,0,0.610069,56.59312,53.76347,0,0,250.0937,93.67386,0,55.98305,-55.98305,123.7298,29.45941,0.111145,59.13981,0.4880552,0,94.28393
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,6.88647,46.17057,44.10523,20.44436,20.44436,0,0,0,20.44436,33.68395,0,3.552714E-15,0,6.88647,21.52038,20.44436,0,0,312.2971,37.69081,0,14.63391,-14.63391,108.3043,25.78668,0.111145,22.4888,5.509176,0,44.57728
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,12.30605,48.63896,44.88889,37.11992,37.11992,20.25,0,7.39125,37.11992,33.15215,0,7.105427E-15,0,12.30605,17.75781,16.86992,0,0,328.557,23.05689,0,5.451759,-5.451759,102.5576,24.41843,0.111145,40.83191,9.844839,81,35.36295
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,13.16888,51.19632,47.11566,12.66023,12.66023,0,-1,0,12.66023,104.0177,0,0,0,13.16888,13.32656,12.66023,0,0,334.6145,17.60513,0,0.1576786,-0.1576786,102.3914,24.37886,0.111145,13.92626,10.5351,0,30.77402
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,17.44111,54.80138,49.26597,38.13348,33.14414,0,-1,0,33.14414,52.62201,0,4.989336,22.05793,17.44111,34.88857,33.14414,0,0,334.7897,17.44746,0,17.44746,-17.44746,84.00017,20,0.111145,41.94682,13.95289,0,34.88857
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,39.75032,64.89075,51.36849,35.33649,35.33649,0,-1,0,35.33649,112.4909,0,0,31.31758,39.75032,37.1963,35.33649,0,0,354.1758,0,2.554014,0,2.554014,86.42312,20.57689,0.1111401,38.87014,31.80025,0,39.75032
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,35.37948,65.55341,53.46146,2.394141,2.394141,0,-1,0,2.394141,1477.752,0,0,0,35.37948,2.520149,2.394141,0,0,351.6218,2.298612,32.85933,0,32.85933,117.5962,27.99904,0.1110772,2.633555,28.30358,0,37.67809
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,45.83403,71.99332,55.5831,3.173013,3.173013,0,-1,0,3.173013,1444.495,0,0,0,45.83403,3.340014,3.173013,0,0,318.7625,31.87201,42.49401,0,42.49401,157.9096,37.59744,0.1109958,3.490314,36.66722,0,77.70604
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,41.13422,71.61758,56.93063,0,0,0,-1,0,0,0,0,0,0,41.13422,0,0,0,0,276.2684,70.11662,41.13422,0,41.13422,196.9329,46.8887,0.1109172,0,32.90737,0,111.2508
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,25.77186,66.43452,57.57094,10.09205,10.09205,0,-1,0,10.09205,255.3678,0,0,0,25.77186,10.62322,10.09205,0,0,235.1342,107.1374,15.14865,0,15.14865,211.3042,50.31042,0.1108883,11.10126,20.61749,0,132.9093
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,25.44565,67.12025,58.32594,10.99923,10.99923,0,-1,0,10.99923,231.3402,0,0,0,25.44565,11.57814,10.99923,0,0,219.9856,120.7712,13.86751,0,13.86751,224.4601,53.44276,0.1108618,12.09915,20.35652,0,146.2168
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,10.1734,61.10378,57.73341,40.54343,40.54343,0,-1,0,40.54343,25.09261,0,7.105427E-15,0,10.1734,42.67729,40.54343,0,0,206.1181,133.252,0,32.50389,-32.50389,190.198,45.28514,0.1108618,44.59777,8.138722,0,143.4254
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,3.715071,57.10556,55.90804,0,0,0,-1,0,0,0,0,0,0,3.715071,0,0,0,0,242.2335,100.7481,3.715071,0,3.715071,193.7224,46.12429,0.1108547,0,2.972057,0,104.4631
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,54.21646,54.21646,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,238.5184,104.0916,0,1.332079,-1.332079,192.3183,45.78997,0.1108547,1.392023,0,0,104.0916
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,52.63001,52.63001,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,239.9985,102.7596,0,19.00668,-19.00668,172.2834,41.01979,0.1108547,19.86198,0,0,102.7596
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,51.1009,51.1009,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,261.1171,83.75287,0,3.646607,-3.646607,168.4396,40.10458,0.1108547,3.810704,0,0,83.75287
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,49.64825,49.64825,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,265.1689,80.10626,0,13.09795,-13.09795,154.6331,36.81734,0.1108547,13.68736,0,0,80.10626
