Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,48.62565,48.62565,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,279.7221,67.00832,0,47.20616,-47.20616,104.8735,24.96983,0.1108547,49.33043,0,0,67.00832
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,47.76553,47.76553,45.32387,18.81205,0,-1,0,18.81205,0,0,26.51181,31.0442,0,19.80216,18.81205,0,0,332.1734,19.80216,0,19.80216,-19.80216,84.00017,20,0.1108547,49.85625,0,0,19.80216
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,46.93408,46.93408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108547,0,0,0,0
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,46.31288,46.31288,7.571668,0,0,-1,0,0,0,0,7.571668,8.328835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108547,8.328835,0,0,0
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,45.61522,45.61522,2.663716,0,0,-1,0,0,0,0,2.663716,2.930087,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108547,2.930087,0,0,0
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,45.05136,45.05136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108547,0,0,0,0
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,44.69776,44.69776,26.92555,26.92555,81,0,22.761,26.92555,0,0,0,0,0,0,0,54.07445,51.37073,354.1758,0,51.37073,0,51.37073,132.7347,31.60344,0.1110182,29.6181,0,81,0
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.576775,44.87047,44.40149,31.58149,31.58149,81,0,22.761,31.58149,4.99272,0,0,0,1.576775,0,0,49.41851,46.94759,302.8051,46.23365,48.52436,0,48.52436,178.769,42.56396,0.1111715,34.73964,1.26142,81,47.81043
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,17.41292,49.36003,44.02877,30.85488,30.85488,81,0,22.761,30.85488,56.43489,0,0,0,17.41292,0,0,50.14512,47.63787,254.2807,89.90558,65.05078,0,65.05078,240.4816,57.2574,0.1113405,33.94036,13.93033,81,107.3185
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,23.33268,52.07503,44.80288,57.76929,57.76929,81,0,22.761,57.76929,40.38941,0,0,0,23.33268,0,0,23.2307,22.06917,189.2299,148.4513,45.40184,0,45.40184,283.5535,67.51261,0.1114726,63.54623,18.66614,81,171.784
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,45.82197,62.31968,47.01053,4.101306,4.101306,0,-1,0,4.101306,1117.253,0,0,0,45.82197,4.317164,4.101306,0,0,143.8281,189.3129,41.50481,0,41.50481,322.9285,76.88757,0.1113933,4.511436,36.65758,0,235.1349
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,73.66664,76.38337,49.13217,0,0,0,-1,0,0,0,0,0,0,73.66664,0,0,0,0,102.3233,226.6673,73.66664,0,73.66664,392.8148,93.52714,0.1112529,0,58.93331,0,300.3339
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,81.09763,82.73534,51.2347,44.59689,44.59689,0,-1,0,44.59689,181.8459,5.496894,0,0,81.09763,46.9441,44.59689,0,0,28.65664,292.9673,28.65664,0,28.65664,420.0009,100,0.1111984,49.05658,64.87811,0,374.0649
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,73.10146,81.39925,53.29899,4.961545,4.961545,0,-1,0,4.961545,1473.361,67.87878,0,0,73.10146,5.222679,4.961545,0,0,0,318.7582,0,0,0,420.0009,100,0.1111984,5.4577,58.48116,0,391.8597
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,61.35576,78.48188,55.42063,36.33567,36.33567,0,-1,0,36.33567,168.8582,23.10769,0,0,61.35576,38.24807,36.33567,0,0,0,318.7582,0,0,0,420.0009,100,0.1111984,39.96923,49.08461,0,380.114
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,54.36146,76.96663,56.76816,38.97575,38.97575,0,-1,0,38.97575,139.4751,13.33435,0,0,54.36146,41.0271,38.97575,0,0,0,318.7582,0,0,0,420.0009,100,0.1111984,42.87333,43.48917,0,373.1197
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,53.52455,77.29818,57.36069,43.72237,43.72237,0,-1,0,43.72237,122.4191,7.500995,0,0,53.52455,46.02355,43.72237,0,0,0,318.7582,0,0,0,420.0009,100,0.1111984,48.09461,42.81964,0,372.2828
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,31.80256,69.27901,58.11568,29.88772,29.88772,0,-1,0,29.88772,106.4068,0.3417962,0,0,31.80256,31.46076,29.88772,0,0,0,318.7582,0,0,0,420.0009,100,0.1111984,32.8765,25.44205,0,350.5608
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,19.72728,64.25159,57.57094,4.803062,4.803062,0,-1,0,4.803062,410.723,14.67143,0,0,19.72728,5.055855,4.803062,0,0,0,318.7582,0,0,0,420.0009,100,0.1111984,5.283369,15.78183,0,338.4855
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.389752,57.16111,55.74557,58.13622,58.13622,0,-1,0,58.13622,7.550804,0,0,0,4.389752,61.19603,58.13622,0,0,0,318.7582,0,56.80627,-56.80627,360.1218,85.74311,0.1111984,63.94985,3.511802,0,323.148
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,54.05399,54.05399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.11808,261.952,0,0,0,360.1218,85.74311,0.1111984,0,0,0,261.952
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,52.46754,52.46754,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,63.11808,261.952,0,31.92224,-31.92224,326.4728,77.73146,0.1111984,33.35873,0,0,261.952
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,50.93843,50.93843,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,98.58723,230.0297,0,23.73579,-23.73579,301.4531,71.7744,0.1111984,24.8039,0,0,230.0297
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,49.48578,49.48578,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,124.9603,206.2939,0,30.0869,-30.0869,269.7387,64.22337,0.1111984,31.44081,0,0,206.2939
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,48.46319,48.46319,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,158.3902,176.207,0,15.83105,-15.83105,253.0513,60.25019,0.1111984,16.54344,0,0,176.207
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,47.63173,47.63173,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,175.9803,160.376,0,21.9629,-21.9629,229.9004,54.73808,0.1111984,22.95123,0,0,160.376
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,46.80028,46.80028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.3835,138.4131,0,0,0,229.9004,54.73808,0.1111984,0,0,0,138.4131
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,46.17908,46.17908,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,200.3835,138.4131,0,3.91706,-3.91706,225.7714,53.75499,0.1111984,4.093327,0,0,138.4131
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,45.48142,45.48142,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,204.7358,134.496,0,18.96048,-18.96048,205.7853,48.99641,0.1111984,19.8137,0,0,134.496
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,44.93668,44.93668,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,225.803,115.5355,0,35.77115,-35.77115,168.0792,40.01878,0.1111984,37.38086,0,0,115.5355
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,44.59263,44.59263,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,265.5487,79.76439,0,21.60657,-21.60657,145.3039,34.5961,0.1111984,22.57887,0,0,79.76439
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.438349,44.72377,44.29636,1.365488,1.365488,0,0,0,1.365488,105.3359,0,0,0,1.438349,1.437356,1.365488,0,0,289.556,58.15782,0.0009931577,0,0.0009931577,145.3048,34.59632,0.1111984,1.502037,1.150679,0,59.59617
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,8.463139,46.43754,43.89497,15.71351,15.71351,0,0,0,15.71351,53.85898,0,0,0,8.463139,16.54054,15.71351,0,0,289.555,58.15871,0,8.077402,-8.077402,136.7905,32.5691,0.1111984,17.28486,6.770511,0,66.62185
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,24.44686,52.33002,44.69776,0,0,0,0,0,0,0,0,0,0,24.44686,0,0,0,0,298.5299,50.08131,24.44686,0,24.44686,159.9828,38.09108,0.1111519,0,19.55749,0,74.52817
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,22.71643,54.08041,46.90541,28.68132,28.68132,0,-1,0,28.68132,79.20287,0,0,0,22.71643,30.19086,28.68132,0,0,274.083,72.08348,0,7.474434,-7.474434,152.1041,36.21519,0.1111519,31.54945,18.17315,0,94.79992
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,30.28384,58.9095,49.02705,36.74584,36.74584,0,-1,0,36.74584,82.41435,0,0,0,30.28384,38.67983,36.74584,0,0,282.388,64.60905,0,8.395986,-8.395986,143.2539,34.10801,0.1111519,40.42042,24.22707,0,94.89289
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,31.64009,61.62062,51.1009,55.54469,55.54469,0,-1,0,55.54469,56.96331,0,0,1.685126,31.64009,58.46809,55.54469,0,0,291.7169,56.21307,0,26.828,-26.828,114.9747,27.37489,0.1111519,61.09916,25.31207,0,87.85316
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,31.1256,63.66234,53.1652,0,0,0,-1,0,0,0,0,0,0,31.1256,0,0,0,0,321.5257,29.38507,31.1256,0,31.1256,144.5031,34.40543,0.1110928,0,24.90048,0,60.51066
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,33.3427,66.75149,55.25816,0,0,0,-1,0,0,0,0,0,0,33.3427,0,0,0,0,290.4001,57.3981,33.3427,0,33.3427,176.1348,41.93676,0.1110295,0,26.67416,0,90.74081
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,31.56919,67.54999,56.60569,47.32221,47.32221,0,-1,0,47.32221,66.71114,0,0,0,31.56919,49.81285,47.32221,0,0,257.0574,87.40654,0,18.24367,-18.24367,156.9042,37.35808,0.1110295,52.05443,25.25535,0,118.9757
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,14.72858,62.11193,57.19822,32.12834,32.12834,0,-1,0,32.12834,45.84296,0,0,0,14.72858,33.8193,32.12834,0,0,277.3282,69.16287,0,19.09072,-19.09072,136.7809,32.5668,0.1110295,35.34117,11.78287,0,83.89145
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,13.83741,62.58486,57.95322,17.03351,17.03351,0,-1,0,17.03351,81.23642,0,3.552714E-15,0,13.83741,17.93001,17.03351,0,0,298.5401,50.07215,0,4.092597,-4.092597,132.4669,31.53967,0.1110295,18.73686,11.06993,0,63.90956
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,13.59845,61.89039,57.36069,29.13012,29.13012,0,-1,0,29.13012,46.68175,0,3.552714E-15,0,13.59845,30.66328,29.13012,0,0,303.0874,45.97955,0,17.06483,-17.06483,114.479,27.25684,0.1110295,32.04313,10.87876,0,59.578
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.418223,57.00633,55.5831,0,0,0,-1,0,0,0,0,0,0,4.418223,0,0,0,0,322.0483,28.91472,4.418223,0,4.418223,118.6705,28.25481,0.1110211,0,3.534578,0,33.33294
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,53.83418,53.83418,41.69485,31.24656,0,-1,0,31.24656,0,0,10.44829,14.61777,0,32.89112,31.24656,0,0,317.6301,32.89112,0,32.89112,-32.89112,84.00017,20,0.1110211,45.86434,0,0,32.89112
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,52.30507,52.30507,24.27451,0,0,-1,0,0,0,0,24.27451,26.70196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110211,26.70196,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,50.77596,50.77596,20.58201,0,0,-1,0,0,0,0,20.58201,22.64021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110211,22.64021,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,49.35198,49.35198,4.16774,0,0,-1,0,0,0,0,4.16774,4.584514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110211,4.584514,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,48.35806,48.35806,6.68543,0,0,-1,0,0,0,0,6.68543,7.353972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110211,7.353972,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,47.49794,47.49794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110211,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,46.6856,46.6856,14.10178,0,0,-1,0,0,0,0,14.10178,15.51196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110211,15.51196,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,46.04528,46.04528,19.277,0,0,-1,0,0,0,0,19.277,21.2047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110211,21.2047,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,45.36674,45.36674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110211,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,44.83155,44.83155,7.921424,0,0,-1,0,0,0,0,7.921424,8.713567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1110211,8.713567,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,44.45883,44.45883,2.234914,2.234914,74.5507,0,21.12933,2.234914,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1111514,2.458405,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.9941798,44.48621,44.19124,25.52064,25.52064,81,0,22.761,25.52064,3.895592,0,0,0,0.9941798,0,0,55.47936,52.70539,285.4758,61.83,53.69957,0,53.69957,200.1186,47.64719,0.11132,28.0727,0.7953439,81,62.82418
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,20.18437,50.01525,43.80896,11.275,11.275,81,0,22.761,11.275,179.0188,0,0,0,20.18437,0,0,69.725,66.23875,231.7762,110.1596,86.42312,0,86.42312,282.1068,67.16814,0.1114469,12.4025,16.1475,81,130.344
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,29.57183,53.92312,44.59263,0,0,72.31579,0,20.56389,0,0,0,0,0,29.57183,0,0,72.31579,68.7,145.3531,187.9404,98.27183,0,98.27183,375.3356,89.36544,0.1115095,0,23.65746,81,217.5123
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,23.90615,54.36545,46.80028,19.9679,19.9679,0,-1,0,19.9679,119.7229,0,0,0,23.90615,21.01884,19.9679,0,0,47.08129,276.3851,2.887314,0,2.887314,378.0747,90.01762,0.111504,21.96468,19.12492,0,300.2912
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,60.46095,70.26926,48.89325,8.896453,8.896453,0,-1,0,8.896453,679.6073,6.902283,0,0,60.46095,9.364688,8.896453,0,0,44.19398,278.9836,44.19398,0,44.19398,420.0009,100,0.1114204,9.786098,48.36876,0,339.4446
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,78.37128,80.9874,50.95755,63.34975,63.34975,0,-1,0,63.34975,123.7121,11.68733,0,0.9847248,78.37128,66.68394,63.34975,0,0,0,318.7582,0,0,0,420.0009,100,0.1114204,69.68472,62.69702,0,397.1295
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,74.4826,81.73814,53.0314,5.187055,5.187055,0,-1,0,5.187055,1435.932,69.02255,0,0,74.4826,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.1114204,5.70576,59.58609,0,393.2408
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,52.83978,74.35759,55.10525,0,0,0,-1,0,0,0,52.83978,0,0,52.83978,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114204,0,42.27182,0,371.598
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,25.24208,65.03907,56.44322,20.11846,20.11846,0,-1,0,20.11846,125.4672,4.064747,0,0,25.24208,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1114204,22.13031,20.19366,0,344.0003
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,32.0262,68.18958,57.03575,20.5953,20.5953,0,-1,0,20.5953,155.5024,10.34693,0,0,32.0262,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1114204,22.65483,25.62096,0,350.7844
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,28.32109,67.61348,57.79075,24.02835,24.02835,0,-1,0,24.02835,117.8653,3.028096,0,0,28.32109,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1114204,26.43118,22.65688,0,347.0793
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,18.67839,63.48991,57.19822,23.85543,23.85543,0,-1,0,23.85543,78.29827,0,0,0,18.67839,25.11098,23.85543,0,0,0,318.7582,0,6.43259,-6.43259,413.2203,98.38559,0.1114204,26.24097,14.94271,0,337.4366
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.329967,56.81361,55.42063,30.7452,30.7452,0,-1,0,30.7452,14.08339,7.105427E-15,0,0,4.329967,32.36337,30.7452,0,0,7.147322,312.3256,0,28.0334,-28.0334,383.6705,91.34994,0.1114204,33.81972,3.463973,0,316.6556
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,53.70039,53.70039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.29554,284.2922,0,0,0,383.6705,91.34994,0.1114204,0,0,0,284.2922
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,52.17128,52.17128,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,38.29554,284.2922,0,17.49221,-17.49221,365.2321,86.95985,0.1114204,18.27937,0,0,284.2922
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,50.64217,50.64217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.73134,266.8,0,0,0,365.2321,86.95985,0.1114204,0,0,0,266.8
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,49.2373,49.2373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.73134,266.8,0,0,0,365.2321,86.95985,0.1114204,0,0,0,266.8
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,48.22426,48.22426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.73134,266.8,0,0,0,365.2321,86.95985,0.1114204,0,0,0,266.8
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,47.38326,47.38326,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,57.73134,266.8,0,22.81754,-22.81754,341.1803,81.23324,0.1114204,23.84433,0,0,266.8
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,46.58047,46.58047,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,83.08417,243.9825,0,15.72439,-15.72439,324.6053,77.28683,0.1114204,16.43198,0,0,243.9825
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,45.94016,45.94016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.5557,228.2581,0,0,0,324.6053,77.28683,0.1114204,0,0,0,228.2581
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,45.26162,45.26162,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,100.5557,228.2581,0,8.457327,-8.457327,315.6905,75.16426,0.1114204,8.837906,0,0,228.2581
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,44.72643,44.72643,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,109.9527,219.8008,0,7.403925,-7.403925,307.8861,73.30607,0.1114204,7.737102,0,0,219.8008
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,44.37282,44.37282,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,118.1793,212.3968,0,29.22182,-29.22182,277.0836,65.97215,0.1114204,30.5368,0,0,212.3968
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.49077,44.52854,44.08611,43.27753,43.27753,0,0,0,43.27753,3.444674,0,7.105427E-15,0,1.49077,45.5553,43.27753,0,0,150.648,183.175,0,44.06453,-44.06453,230.6355,54.91311,0.1114204,47.60529,1.192616,0,184.6658
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,10.96138,47.00908,43.70383,42.41482,42.41482,0,0,0,42.41482,25.84329,0,0,0,10.96138,44.64718,42.41482,0,0,199.6086,139.1105,0,33.68579,-33.68579,195.1275,46.45885,0.1114204,46.6563,8.769107,0,150.0719
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,31.92823,54.62817,44.50662,53.7058,53.7058,0,0,0,53.7058,59.45025,0,0,0,31.92823,56.53242,53.7058,0,0,237.0373,105.4247,0,24.60419,-24.60419,169.1925,40.28384,0.1114204,59.07637,25.54258,0,137.3529
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,19.15558,52.64994,46.65693,19.29195,19.29195,0,-1,0,19.29195,99.29311,0,0,0,19.15558,20.30732,19.29195,0,0,264.3752,80.82051,0,1.151739,-1.151739,167.9784,39.99478,0.1114204,21.22114,15.32446,0,99.97608
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,15.52152,53.64782,48.75945,3.201335,3.201335,0,-1,0,3.201335,484.8453,0,0,0,15.52152,3.369827,3.201335,0,0,265.6549,79.66877,12.1517,0,12.1517,179.5065,42.73957,0.1113974,3.521469,12.41722,0,95.19029
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,17.74318,56.52055,50.82375,32.0768,32.0768,0,-1,0,32.0768,55.3147,0,7.105427E-15,0,17.74318,33.76505,32.0768,0,0,253.5033,90.6053,0,16.02187,-16.02187,162.618,38.71849,0.1113974,35.28448,14.19455,0,108.3485
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,19.2044,59.14601,52.86893,20.97324,20.97324,0,-1,0,20.97324,91.56621,3.552714E-15,0,0,19.2044,22.07709,20.97324,0,0,271.3053,74.58344,0,2.872694,-2.872694,159.5899,37.99752,0.1113974,23.07056,15.36352,0,93.78783
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,43.54532,70.34698,54.94278,42.62378,42.62378,0,-1,0,42.62378,102.162,7.105427E-15,0,0,43.54532,44.86714,42.62378,0,0,274.4972,71.71074,0,1.32182,-1.32182,158.1966,37.66578,0.1113974,46.88616,34.83625,0,115.2561
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,22.96415,64.04636,56.28075,0,0,0,-1,0,0,0,0,0,0,22.96415,0,0,0,0,275.9659,70.38892,22.96415,0,22.96415,179.9823,42.85284,0.111354,0,18.37132,0,93.35307
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,21.15763,64.02702,56.87328,31.73953,31.73953,0,-1,0,31.73953,66.66019,0,3.552714E-15,0,21.15763,33.41003,31.73953,0,0,253.0018,91.05666,0,12.2524,-12.2524,167.0671,39.77781,0.111354,34.91349,16.92611,0,112.2143
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,15.27452,62.74673,57.62828,35.31525,35.31525,0,-1,0,35.31525,43.2519,0,0,0,15.27452,37.17395,35.31525,0,0,266.6155,78.80425,0,21.89943,-21.89943,143.9831,34.28163,0.111354,38.84678,12.21961,0,94.07877
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,9.271916,60.08596,57.03575,1.683077,1.683077,0,-1,0,1.683077,550.8907,0,0,0,9.271916,1.77166,1.683077,0,0,290.9482,56.90482,7.500256,0,7.500256,151.0985,35.97576,0.1113398,1.851385,7.417533,0,66.17673
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.678199,56.11571,55.25816,9.706932,9.706932,0,-1,0,9.706932,27.59058,0,1.776357E-15,0,2.678199,10.21782,9.706932,0,0,283.448,63.65505,0,7.539624,-7.539624,143.151,34.08351,0.1113398,10.67762,2.142559,0,66.33325
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,53.53792,53.53792,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,291.8253,56.11543,0,30.98928,-30.98928,110.4855,26.30601,0.1113398,32.3838,0,0,56.11543
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,52.03748,52.03748,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,326.2579,25.12615,0,12.8539,-12.8539,96.93626,23.08002,0.1113398,13.43232,0,0,25.12615
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,50.53704,50.53704,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,340.54,12.27225,0,1.453885,-1.453885,95.40372,22.71513,0.1113398,1.51931,0,0,12.27225
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,49.13217,49.13217,24.47122,10.27745,0,-1,0,10.27745,0,0,14.19378,16.6409,0,10.81837,10.27745,0,0,342.1554,10.81837,0,10.81837,-10.81837,84.00017,20,0.1113398,26.91834,0,0,10.81837
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,48.10958,48.10958,4.48691,0,0,-1,0,0,0,0,4.48691,4.935601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113398,4.935601,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,47.27813,47.27813,11.54484,0,0,-1,0,0,0,0,11.54484,12.69933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113398,12.69933,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,46.50402,46.50402,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113398,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,45.82547,45.82547,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113398,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,45.18516,45.18516,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113398,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,44.64997,44.64997,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113398,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,44.29636,44.29636,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.111479,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.270405,44.08012,44.0001,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.28647,0,0,0,0.270405,0,0,72.31579,68.7,309.6757,40.05006,68.97041,0,68.97041,191.6477,45.63032,0.1116171,4.731518,0.216324,81,40.32047
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,3.759108,44.74454,43.62738,20.63406,20.63406,81,0,22.761,20.63406,18.21797,0,0,0,3.759108,0,0,60.36594,57.34764,240.7053,102.1234,61.10675,0,61.10675,249.6187,59.4329,0.1117906,22.69747,3.007286,81,105.8825
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,13.30038,48.44958,44.40149,13.00576,13.00576,81,0,22.761,13.00576,102.2653,0,0,0,13.30038,0,0,67.99424,64.59453,179.5986,157.1195,77.89491,0,77.89491,323.5163,77.02753,0.1119319,14.30634,10.6403,81,170.4199
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,8.89141,49.2725,46.5518,102.4971,68.7,0,-1,0,68.7,12.94237,0,33.79708,44.04679,8.89141,72.31579,68.7,0,0,101.7037,227.2249,0,63.42438,-63.42438,256.6611,61.10966,0.1119319,112.7468,7.113128,0,236.1163
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,15.60827,53.56738,48.65432,32.00401,32.00401,0,-1,0,32.00401,48.76974,0,0,0,15.60827,33.68843,32.00401,0,0,172.1752,163.8005,0,18.08016,-18.08016,237.6029,56.57201,0.1119319,35.20441,12.48662,0,179.4088
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,15.15147,55.522,50.68995,64.60136,64.60136,0,-1,0,64.60136,23.45379,0,0,2.3615,15.15147,68.00143,64.60136,0,0,192.2643,145.7204,0,52.84996,-52.84996,181.8942,43.30805,0.1119319,71.0615,12.12118,0,160.8718
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,19.1886,59.00082,52.73513,0,0,0,-1,0,0,0,0,0,0,19.1886,0,0,0,0,250.9865,92.87041,19.1886,0,19.1886,200.0981,47.64231,0.1118957,0,15.35088,0,112.059
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,30.53876,65.19106,54.78032,24.812,24.812,0,-1,0,24.812,123.0806,0,0,0,30.53876,26.1179,24.812,0,0,231.7979,110.1402,4.420861,0,4.420861,204.2921,48.64087,0.1118873,27.2932,24.43101,0,140.6789
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,12.96685,60.39306,56.11829,9.529017,9.529017,0,-1,0,9.529017,136.0775,0,0,0,12.96685,10.03054,9.529017,0,0,227.377,114.1189,2.936305,0,2.936305,207.0777,49.30412,0.1118818,10.48192,10.37348,0,127.0858
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,20.72466,63.70219,56.71082,53.74949,53.74949,0,-1,0,53.74949,38.55787,0,0,0,20.72466,56.57841,53.74949,0,0,224.4407,116.7616,0,35.85375,-35.85375,169.2845,40.30576,0.1118818,59.12444,16.57973,0,137.4863
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,4.638925,58.92242,57.40847,27.33261,27.33261,0,-1,0,27.33261,16.97213,0,0,0,4.638925,28.77116,27.33261,0,0,264.2782,80.90785,0,24.13224,-24.13224,143.8469,34.2492,0.1118818,30.06586,3.71114,0,85.54678
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,8.044674,59.5093,56.87328,27.96328,27.96328,0,-1,0,27.96328,28.76871,0,0,0,8.044674,29.43503,27.96328,0,0,291.0918,56.77562,0,21.39036,-21.39036,121.2995,28.88078,0.1118818,30.75961,6.43574,0,64.82029
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.270562,56.42775,55.05746,24.70282,24.70282,0,-1,0,24.70282,17.28775,0,3.552714E-15,0,4.270562,26.00297,24.70282,0,0,314.8589,35.38526,0,21.7324,-21.7324,98.39154,23.42651,0.1118818,27.1731,3.41645,0,39.65582
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,53.38501,53.38501,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,339.006,13.65285,0,0.3240929,-0.3240929,98.04992,23.34517,0.1118818,0.3386771,0,0,13.65285
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,51.87501,51.87501,48.45528,12.66232,0,-1,0,12.66232,0,0,35.79296,40.63849,0,13.32876,12.66232,0,0,339.3661,13.32876,0,13.32876,-13.32876,84.00017,20,0.1118818,53.30081,0,0,13.32876
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,50.37457,50.37457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118818,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,48.99837,48.99837,2.529583,0,0,-1,0,0,0,0,2.529583,2.782542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118818,2.782542,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,48.00446,48.00446,10.72683,0,0,-1,0,0,0,0,10.72683,11.79951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118818,11.79951,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,47.173,47.173,5.917246,0,0,-1,0,0,0,0,5.917246,6.50897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118818,6.50897,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,46.37022,46.37022,12.62868,0,0,-1,0,0,0,0,12.62868,13.89155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118818,13.89155,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,45.72035,45.72035,8.223875,0,0,-1,0,0,0,0,8.223875,9.046262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118818,9.046262,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,45.08003,45.08003,23.07436,0,0,-1,0,0,0,0,23.07436,25.38179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118818,25.38179,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,44.53529,44.53529,44.57563,0,0,-1,0,0,0,0,44.57563,49.03319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118818,49.03319,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,44.21991,44.21991,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,354.1758,0,58.48191,0,58.48191,139.481,33.20969,0.1120595,21.3841,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.527259,44.05098,43.89497,4.75262,4.75262,77.06841,0,21.76631,4.75262,11.09407,0,0,0,0.527259,0,0,72.31579,68.7,295.6939,52.63372,69.22726,0,69.22726,205.1557,48.8465,0.1121978,5.227881,0.4218072,81,53.16098
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,2.86205,44.36119,43.5127,11.62981,11.62981,81,0,22.761,11.62981,24.6096,0,0,0,2.86205,0,0,69.37019,65.90168,226.4666,114.9383,68.76373,0,68.76373,270.3907,64.37862,0.1123554,12.79279,2.28964,81,117.8003
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,7.886485,46.66922,44.29636,24.21824,24.21824,81,0,22.761,24.21824,32.56424,0,0,0,7.886485,0,0,56.78176,53.94268,157.7029,176.8256,61.82916,0,61.82916,329.047,78.34438,0.1125256,26.64006,6.309188,81,184.7121
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,28.86691,55.66143,46.44667,22.40551,22.40551,0,-1,0,22.40551,128.8384,0,0,0,28.86691,23.58475,22.40551,0,0,95.87374,232.4719,5.28216,0,5.28216,334.0581,79.53749,0.1125157,24.64606,23.09352,0,261.3388
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,35.51162,60.21312,48.52053,29.20224,29.20224,0,-1,0,29.20224,121.6058,0,0,0,35.51162,30.7392,29.20224,0,0,90.59158,237.2258,4.772424,0,4.772424,338.5856,80.61547,0.1125066,32.12246,28.4093,0,272.7374
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,23.49705,58.21635,50.58482,41.00165,41.00165,0,-1,0,41.00165,57.30757,0,7.105427E-15,0,23.49705,43.15963,41.00165,0,0,85.81915,241.521,0,19.66258,-19.66258,317.8595,75.68067,0.1125066,45.10182,18.79764,0,265.018
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,28.00996,61.93443,52.60134,7.266059,7.266059,0,-1,0,7.266059,385.4903,0,0,0,28.00996,7.648483,7.266059,0,0,107.6665,221.8584,20.36147,0,20.36147,337.1761,80.27985,0.1124682,7.992665,22.40796,0,249.8684
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,18.8799,60.89213,54.64652,37.62828,37.62828,0,-1,0,37.62828,50.17476,0,0,0,18.8799,39.60872,37.62828,0,0,87.305,240.1837,0,20.72882,-20.72882,315.326,75.07746,0.1124682,41.39111,15.10392,0,259.0636
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,23.59701,63.93896,55.96537,29.38676,29.38676,0,-1,0,29.38676,80.29811,3.552714E-15,0,0,23.59701,30.93343,29.38676,0,0,110.337,219.4549,0,7.336417,-7.336417,307.5927,73.23621,0.1124682,32.32544,18.87761,0,243.0519
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,27.58283,65.95466,56.50056,16.56158,16.56158,0,-1,0,16.56158,166.5471,0,0,0,27.58283,17.43324,16.56158,0,0,118.4886,212.1185,10.14959,0,10.14959,317.2214,75.52876,0.112449,18.21774,22.06627,0,239.7013
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,15.12026,62.30679,57.25556,31.98297,31.98297,0,-1,0,31.98297,47.27596,0,0,0,15.12026,33.66629,31.98297,0,0,108.339,221.2531,0,18.54603,-18.54603,297.6722,70.87419,0.112449,35.18127,12.09621,0,236.3734
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,4.74518,58.20407,56.66303,0,0,0,-1,0,0,0,0,0,0,4.74518,0,0,0,0,128.9457,202.7071,4.74518,0,4.74518,302.1739,71.94602,0.11244,0,3.796144,0,207.4523
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,3.974853,56.15853,54.88544,6.608019,6.608019,0,-1,0,6.608019,60.15196,0,0,0,3.974853,6.955809,6.608019,0,0,124.2005,206.9778,0,2.980956,-2.980956,299.0317,71.19788,0.11244,7.268821,3.179882,0,210.9526
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,53.22254,53.22254,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,127.5127,203.9968,0,12.39753,-12.39753,285.9635,68.08642,0.11244,12.95542,0,0,203.9968
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,51.74121,51.74121,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,141.2877,191.5993,0,44.4455,-44.4455,239.1139,56.93176,0.11244,46.44555,0,0,191.5993
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,50.24078,50.24078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.6716,147.1538,0,0,0,239.1139,56.93176,0.11244,0,0,0,147.1538
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,48.86458,48.86458,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,190.6716,147.1538,0,11.46284,-11.46284,227.031,54.05489,0.11244,11.97866,0,0,147.1538
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,47.89933,47.89933,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,203.4081,135.6909,0,41.74662,-41.74662,183.0262,43.57757,0.11244,43.62522,0,0,135.6909
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,47.06787,47.06787,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,249.7932,93.94431,0,28.93009,-28.93009,152.5312,36.31688,0.11244,30.23194,0,0,93.94431
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,46.28421,46.28421,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,281.9378,65.01423,0,23.17418,-23.17418,128.1035,30.50076,0.11244,24.21702,0,0,65.01423
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,45.61522,45.61522,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,307.6869,41.84005,0,0.6591408,-0.6591408,127.4087,30.33533,0.11244,0.6888021,0,0,41.84005
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,44.99402,44.99402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.4193,41.1809,0,0,0,127.4087,30.33533,0.11244,0,0,0,41.1809
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,44.45883,44.45883,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,308.4193,41.1809,0,10.69323,-10.69323,116.137,27.65161,0.11244,11.17442,0,0,41.1809
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,44.10523,44.10523,29.08299,29.08299,20.25,0,7.39125,29.08299,0,0,3.552714E-15,0,0,9.297882,8.832988,0,0,320.3006,30.48768,0,9.297882,-9.297882,106.3362,25.31809,0.11244,31.99129,0,81,30.48768
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.060189,44.10364,43.78985,18.98875,18.98875,81,0,22.761,18.98875,5.583245,0,0,0,1.060189,0,0,62.01125,58.91069,330.6316,21.1898,59.97087,0,59.97087,163.2295,38.8641,0.1126134,20.88763,0.8481509,81,22.24998
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,17.76833,48.85858,43.43624,64.8885,64.8885,81,0,22.761,64.8885,27.38286,0,0,0,17.76833,0,0,16.11149,15.30592,270.6607,75.16358,33.07425,0,33.07425,194.6065,46.33479,0.1127065,71.37736,14.21466,81,92.93191
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,42.9851,58.17716,44.21991,8.782775,8.782775,81,0,22.761,8.782775,489.425,0,0,0,42.9851,0,0,72.21722,68.60636,237.5865,104.9304,111.5915,0,111.5915,300.4715,71.54069,0.1127818,9.661052,34.38808,81,147.9155
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,61.04221,67.49514,46.34155,0,0,0,-1,0,0,0,0,0,0,61.04221,0,0,0,0,125.995,205.3627,61.04221,0,61.04221,358.3812,85.32869,0.1126667,0,48.83377,0,266.4049
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,72.75527,75.08806,48.43452,17.9826,17.9826,0,-1,0,17.9826,404.5871,0,0,0,72.75527,18.92905,17.9826,0,0,64.95279,260.3007,53.82623,0,53.82623,409.4453,97.48677,0.1125654,19.78086,58.20422,0,333.056
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,71.23927,76.94492,50.4797,26.84997,26.84997,0,-1,0,26.84997,265.3235,31.84958,0,0,71.23927,28.26312,26.84997,0,0,11.12656,308.7443,11.12656,0,11.12656,420.0009,100,0.1125445,29.53496,56.99141,0,379.9836
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,66.05137,77.05448,52.49621,33.64725,33.64725,0,-1,0,33.64725,196.3054,30.63321,0,0,66.05137,35.41815,33.64725,0,0,0,318.7582,0,0,0,420.0009,100,0.1125445,37.01197,52.84109,0,384.8096
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,40.71675,68.7826,54.54139,36.83177,36.83177,0,-1,0,36.83177,110.5479,1.946465,0,0,40.71675,38.77029,36.83177,0,0,0,318.7582,0,0,0,420.0009,100,0.1125445,40.51495,32.5734,0,359.475
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,64.75095,80.5843,55.85069,33.27359,33.27359,0,-1,0,33.27359,194.6017,29.72612,0,0,64.75095,35.02483,33.27359,0,0,0,318.7582,0,0,0,420.0009,100,0.1125445,36.60094,51.80076,0,383.5092
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,54.47297,76.57564,56.39544,29.4175,29.4175,0,-1,0,29.4175,185.172,23.50718,0,0,54.47297,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1125445,32.35925,43.57838,0,373.2312
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,37.05828,70.18726,57.09309,72.81866,68.7,0,-1,0,68.7,53.94218,0,4.118658,11.40052,37.05828,72.31579,68.7,0,0,0,318.7582,0,35.25751,-35.25751,382.8362,91.15128,0.1125445,80.10052,29.64662,0,355.8165
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,24.6255,64.87684,56.50056,0,0,0,-1,0,0,0,0,0,0,24.6255,0,0,0,0,39.17501,283.5007,24.6255,0,24.6255,406.198,96.71361,0.1124982,0,19.7004,0,308.1262
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.370798,56.15149,54.75165,99.06997,68.7,0,-1,0,68.7,6.362151,0,30.36997,40.27697,4.370798,72.31579,68.7,0,0,14.54952,305.6637,0,67.94499,-67.94499,334.5776,79.66119,0.1124982,108.977,3.496638,0,310.0345
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,53.13652,53.13652,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,90.04395,237.7187,0,45.01677,-45.01677,287.1258,68.36315,0.1124982,47.04252,0,0,237.7187
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,51.66476,51.66476,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,140.0626,192.7019,0,48.35033,-48.35033,236.1601,56.22848,0.1124982,50.5261,0,0,192.7019
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,50.15476,50.15476,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,193.7852,144.3516,0,37.20964,-37.20964,196.9377,46.88983,0.1124982,38.88407,0,0,144.3516
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,48.80724,48.80724,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,235.1292,107.1419,0,17.771,-17.771,178.2054,42.42978,0.1124982,18.57069,0,0,107.1419
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,47.81332,47.81332,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,254.8748,89.37094,0,8.994031,-8.994031,168.7249,40.17251,0.1124982,9.398762,0,0,89.37094
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,46.98186,46.98186,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,264.8681,80.37691,0,28.88247,-28.88247,138.2801,32.92376,0.1124982,30.18218,0,0,80.37691
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,46.20775,46.20775,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,296.9598,51.49444,0,15.14342,-15.14342,122.3175,29.12316,0.1124982,15.82488,0,0,51.49444
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,45.51009,45.51009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.7858,36.35102,0,0,0,122.3175,29.12316,0.1124982,0,0,0,36.35102
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,44.88889,44.88889,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,313.7858,36.35102,0,15.83598,-15.83598,105.6249,25.14874,0.1124982,16.5486,0,0,36.35102
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,44.37282,44.37282,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0.1155512,0,18.76061,17.82258,0,0,331.3813,20.51504,0,18.76061,-18.76061,85.84949,20.44032,0.1124982,19.60484,0,0,20.51504
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,44.02877,44.02877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,352.2264,1.754428,0,0,0,85.84949,20.44032,0.1124982,0,0,0,1.754428
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.8387671,43.95185,43.70383,51.24949,51.24949,48.78595,0,14.61085,51.24949,1.636635,0,0,0,0.8387671,2.593195,2.463535,0,0,352.2264,1.754428,0,1.754428,-1.754428,84.00017,20,0.1124982,56.37443,0.6710137,81,2.593195
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,14.54312,47.73705,43.33112,42.69115,42.69115,81,0,22.761,42.69115,34.06589,-7.105427E-15,0,0,14.54312,0,0,38.30885,36.39341,354.1758,0,50.93653,0,50.93653,132.3228,31.50537,0.112647,46.96027,11.6345,81,14.54312
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,36.40305,55.76218,44.1339,92.96901,92.96901,81,0,22.761,92.96901,39.15612,0,0,0,36.40305,12.59896,11.96901,0,0,303.2393,45.84288,23.8041,0,23.8041,154.9053,36.88215,0.1127083,102.2659,29.12244,81,82.24593
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,59.09871,66.58353,46.23642,37.12004,37.12004,0,-1,0,37.12004,159.2097,0,0,0,59.09871,39.07373,37.12004,0,0,279.4352,67.26656,20.02498,0,20.02498,173.9027,41.40533,0.1126707,40.83205,47.27897,0,126.3653
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,72.70325,74.93301,48.32939,17.61152,17.61152,0,-1,0,17.61152,412.8165,0,0,0,72.70325,18.53844,17.61152,0,0,259.4102,85.28904,54.16481,0,54.16481,225.288,53.63988,0.1125691,19.37267,58.1626,0,157.9923
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,72.44888,77.37746,50.37457,38.88879,38.88879,0,-1,0,38.88879,186.2976,0,0,0,72.44888,40.93556,38.88879,0,0,205.2454,134.0374,31.51331,0,31.51331,255.1841,60.758,0.11251,42.77766,57.9591,0,206.4863
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,74.33189,80.84084,52.39108,3.239824,3.239824,0,-1,0,3.239824,2294.319,0,0,0,74.33189,3.410341,3.239824,0,0,173.7321,162.3994,70.92155,0,70.92155,322.4662,76.77752,0.1123773,3.563806,59.46552,0,236.7312
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,77.9858,85.32561,54.4076,48.13217,48.13217,0,-1,0,48.13217,162.0243,0,0,0,77.9858,50.66544,48.13217,0,0,102.8105,226.2288,27.32036,0,27.32036,348.3846,82.94855,0.1123263,52.94539,62.38864,0,304.2146
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,64.00798,80.03451,55.68822,33.32687,33.32687,0,-1,0,33.32687,192.0612,0,0,0,64.00798,35.08091,33.32687,0,0,75.49017,250.8171,28.92707,0,28.92707,375.8272,89.48249,0.1122723,36.65955,51.20638,0,314.825
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,45.99984,72.80079,56.23297,29.6752,29.6752,0,-1,0,29.6752,155.011,0,0,0,45.99984,31.23705,29.6752,0,0,46.5631,276.8514,14.76278,0,14.76278,389.8324,92.81705,0.1122448,32.64272,36.79987,0,322.8513
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,39.44735,71.01015,56.98796,16.24725,16.24725,0,-1,0,16.24725,242.7941,0,0,0,39.44735,17.10237,16.24725,0,0,31.80031,290.1379,22.34499,0,22.34499,411.0307,97.86427,0.1122032,17.87197,31.55788,0,329.5853
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,22.60579,64.03948,56.39544,63.66648,63.66648,0,-1,0,63.66648,35.50657,0,0,1.333126,22.60579,67.01734,63.66648,0,0,9.455321,310.2484,0,44.41156,-44.41156,364.2168,86.71812,0.1122032,70.03313,18.08463,0,332.8542
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.390584,56.08069,54.67519,88.40267,68.7,0,-1,0,68.7,6.390953,0,19.70267,28.54294,4.390584,72.31579,68.7,0,0,58.8015,265.8369,0,67.9252,-67.9252,292.6174,69.67067,0.1122032,97.24294,3.512468,0,270.2274
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,53.0314,53.0314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.2739,197.9117,0,0,0,292.6174,69.67067,0.1122032,0,0,0,197.9117
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,51.55008,51.55008,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,134.2739,197.9117,0,8.87114,-8.87114,283.2664,67.44424,0.1122032,9.270341,0,0,197.9117
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,50.07831,50.07831,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,144.1308,189.0405,0,13.60602,-13.60602,268.9244,64.02949,0.1122032,14.21829,0,0,189.0405
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,48.73078,48.73078,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,159.2486,175.4345,0,21.91329,-21.91329,245.8257,58.52982,0.1122032,22.89939,0,0,175.4345
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,47.76553,47.76553,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,183.5967,153.5212,0,27.34903,-27.34903,216.9973,51.66593,0.1122032,28.57974,0,0,153.5212
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,46.87674,46.87674,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,213.9845,126.1722,0,9.523546,-9.523546,206.9586,49.27577,0.1122032,9.952106,0,0,126.1722
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,46.09307,46.09307,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,224.5662,116.6486,0,2.477037,-2.477037,204.3476,48.65409,0.1122032,2.588503,0,0,116.6486
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,45.42408,45.42408,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,227.3185,114.1716,0,14.31507,-14.31507,189.2582,45.06139,0.1122032,14.95925,0,0,114.1716
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,44.80288,44.80288,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,243.2241,99.85654,0,15.67709,-15.67709,172.7331,41.12685,0.1122032,16.38256,0,0,99.85654
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,44.2677,44.2677,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,260.6431,84.17945,0,13.84634,-13.84634,158.1378,37.65178,0.1122032,14.46943,0,0,84.17945
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,43.92365,43.92365,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,276.0279,70.33311,0,19.70001,-19.70001,137.3721,32.70759,0.1122032,20.58651,0,0,70.33311
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.347909,43.99739,43.59871,0,0,0,0,0,0,0,0,0,0,1.347909,0,0,0,0,297.9168,50.6331,1.347909,0,1.347909,138.6509,33.01205,0.1122007,0,1.078327,0,51.98101
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,17.11093,48.42341,43.21643,34.13627,34.13627,0,0,0,34.13627,50.12537,0,0,0,17.11093,35.93291,34.13627,0,0,296.5689,51.84622,0,18.82199,-18.82199,118.8108,28.28822,0.1122007,37.5499,13.68874,0,68.95715
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,22.35739,50.94526,44.02877,34.61354,34.61354,81,0,22.761,34.61354,64.59146,0,0,0,22.35739,0,0,46.38646,44.06713,317.4822,33.02423,66.42453,0,66.42453,181.8266,43.29196,0.1123603,38.0749,17.88591,81,55.38163
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,33.23093,56.81225,46.12174,34.30346,34.30346,0,-1,0,34.30346,96.87342,0,7.105427E-15,0,33.23093,36.1089,34.30346,0,0,251.0577,92.8063,0,2.877969,-2.877969,178.793,42.56967,0.1123603,37.7338,26.58475,0,126.0372
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,38.72582,61.01749,48.19559,24.35272,24.35272,0,-1,0,24.35272,159.0205,0,0,0,38.72582,25.63445,24.35272,0,0,254.2554,89.92834,13.09138,0,13.09138,191.2125,45.5267,0.1123359,26.78799,30.98066,0,128.6542
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,51.8079,68.32008,50.25989,6.576016,6.576016,0,-1,0,6.576016,787.8312,0,0,0,51.8079,6.922122,6.576016,0,0,241.164,101.7106,44.88578,0,44.88578,233.7949,55.66534,0.1122523,7.233617,41.44632,0,153.5185
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,74.75702,80.87798,52.25729,21.50101,21.50101,0,-1,0,21.50101,347.6908,0,0,0,74.75702,22.63264,21.50101,0,0,196.2783,142.1078,52.12438,0,52.12438,283.2444,67.43902,0.1121555,23.6511,59.80561,0,216.8648
