Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,51.60742,51.60742,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,73.27605,252.8098,0,40.47126,-40.47126,307.8246,73.29143,0.1148834,42.29247,0,0,252.8098
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,50.28856,50.28856,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,118.2441,212.3385,0,26.4844,-26.4844,279.9076,66.64454,0.1148834,27.6762,0,0,212.3385
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,48.80724,48.80724,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,147.6712,185.8541,0,20.46564,-20.46564,258.3349,61.50819,0.1148834,21.38659,0,0,185.8541
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,47.49794,47.49794,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,170.4108,165.3885,0,47.32334,-47.32334,208.4518,49.63127,0.1148834,49.45289,0,0,165.3885
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,46.52313,46.52313,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,222.9923,118.0651,0,1.015146,-1.015146,207.3817,49.3765,0.1148834,1.060827,0,0,118.0651
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,45.74902,45.74902,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,224.1203,117.05,0,14.01404,-14.01404,192.6096,45.85934,0.1148834,14.64467,0,0,117.05
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,44.99402,44.99402,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,239.6914,103.036,0,40.7169,-40.7169,149.6902,35.64046,0.1148834,42.54916,0,0,103.036
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,44.23903,44.23903,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,284.9324,62.31906,0,30.1735,-30.1735,117.8846,28.0677,0.1148834,31.53131,0,0,62.31906
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,43.78985,43.78985,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,318.4585,32.14556,0,10.44003,-10.44003,106.8798,25.44752,0.1148834,10.90983,0,0,32.14556
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,43.33112,43.33112,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,330.0586,21.70553,0,12.27042,-12.27042,93.94564,22.36797,0.1148834,12.82259,0,0,21.70553
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,42.90105,42.90105,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,343.6924,9.435106,0,8.464705,-8.464705,85.02306,20.24355,0.1148834,8.845616,0,0,9.435106
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,42.63346,42.63346,27.09011,27.09011,26.16823,0,8.888562,27.09011,0,6.661338E-16,0,0,0,0.9704024,0.9218823,0,0,353.0976,0.9704024,0,0.9704024,-0.9704024,84.00017,20,0.1148834,29.79912,0,81,0.9704024
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.697948,43.39814,42.30853,65.93813,65.93813,81,0,22.761,65.93813,5.608209,0,0,0,3.697948,0,0,15.06188,14.30878,354.1758,0,18.00673,0,18.00673,101.0828,24.0673,0.1149317,72.53194,2.958358,81,3.697948
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.05046,46.40174,43.08264,52.80217,52.80217,81,0,22.761,52.80217,20.92805,0,0,0,11.05046,0,0,28.19783,26.78794,336.1691,16.20606,37.8384,0,37.8384,136.9795,32.61411,0.1150317,58.08239,8.84037,81,27.25652
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,9.85307,47.87664,44.88889,33.9691,33.9691,0,-1,0,33.9691,29.00598,0,7.105427E-15,0,9.85307,35.75694,33.9691,0,0,298.3307,50.26062,0,25.90387,-25.90387,109.6744,26.11291,0.1150317,37.366,7.882456,0,60.11369
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,13.74511,51.21288,46.95319,18.45578,18.45578,0,-1,0,18.45578,74.47593,0,3.552714E-15,0,13.74511,19.42713,18.45578,0,0,327.1128,24.35674,0,5.682022,-5.682022,103.6851,24.68687,0.1150317,20.30136,10.99609,0,38.10186
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,17.144,54.39608,48.9697,18.05743,18.05743,0,-1,0,18.05743,94.94155,0,0,0,17.144,19.00782,18.05743,0,0,333.4261,18.67472,0,1.863816,-1.863816,101.7204,24.2191,0.1150317,19.86317,13.7152,0,35.81873
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,13.89994,55.33717,50.90976,44.21514,29.1753,0,-1,0,29.1753,47.64282,0,15.03984,30.0253,13.89994,30.71084,29.1753,0,0,335.497,16.81091,0,16.81091,-16.81091,84.00017,20,0.1150317,48.63665,11.11995,0,30.71084
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,20.95351,59.77606,52.8976,15.46254,15.46254,0,-1,0,15.46254,135.5114,0,0,13.02763,20.95351,16.27636,15.46254,0,0,354.1758,0,4.677154,0,4.677154,88.43731,21.05646,0.1150234,17.00879,16.76281,0,20.95351
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,16.78188,59.55465,54.05399,7.086549,7.086549,0,-1,0,7.086549,236.8132,0,0,0.6076792,16.78188,7.459525,7.086549,0,0,349.4987,4.209438,9.322358,0,9.322358,97.28127,23.16216,0.115007,7.795203,13.42551,0,20.99132
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,17.58063,60.24528,54.45538,2.73882,2.73882,0,-1,0,2.73882,641.905,0,0,0,17.58063,2.882969,2.73882,0,0,340.1763,12.59956,14.69766,0,14.69766,111.2247,26.48202,0.1149811,3.012702,14.0645,0,30.18019
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,7.768881,57.56961,55.05746,55.89733,31.91652,0,-1,0,31.91652,24.34126,0,23.98081,35.4749,7.768881,33.59633,31.91652,0,0,325.4786,25.82745,0,25.82745,-25.82745,84.00017,20,0.1149811,61.48706,6.215105,0,33.59633
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,9.730498,57.70996,54.56051,44.05044,9.243974,0,-1,0,9.243974,105.2632,0,34.80647,46.60669,9.730498,9.730498,9.243974,0,0,354.1758,0,0,0,0,84.00017,20,0.1149811,48.45549,7.784399,0,9.730498
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.15157,54.28715,52.97406,72.78109,3.943992,0,-1,0,3.943992,105.2632,0,68.8371,79.2704,4.15157,4.15157,3.943992,0,0,354.1758,0,0,0,0,84.00017,20,0.1149811,80.0592,3.321256,0,4.15157
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,51.53096,51.53096,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149811,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,50.2121,50.2121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149811,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,48.75945,48.75945,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149811,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,47.46926,47.46926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149811,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,46.50402,46.50402,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149811,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,45.69168,45.69168,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149811,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,44.96535,44.96535,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149811,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,44.21991,44.21991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149811,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,43.76118,43.76118,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149811,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,43.30244,43.30244,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149811,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,42.90105,42.90105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149811,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,42.63346,42.63346,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1151335,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.308627,44.17661,42.30853,11.89183,11.89183,81,0,22.761,11.89183,53.05009,0,0,0,6.308627,0,0,69.10817,65.65276,292.2979,55.69012,71.96139,0,71.96139,210.9713,50.23116,0.1152678,13.08101,5.046902,81,61.99875
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,13.88123,47.25587,43.06352,2.14068,2.14068,74.45647,0,21.10549,2.14068,648.4495,0,0,0,13.88123,0,0,72.31579,68.7,220.3365,120.4554,82.58123,0,82.58123,289.3147,68.88432,0.1153551,2.354748,11.10498,81,134.3366
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,32.91456,55.3447,44.86023,39.13499,39.13499,0,-1,0,39.13499,84.1052,0,0,0,32.91456,41.19473,39.13499,0,0,137.7553,194.7785,0,8.280163,-8.280163,280.5866,66.80621,0.1153551,43.04849,26.33165,0,227.693
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,53.8096,65.25793,46.90541,37.18899,37.18899,0,-1,0,37.18899,144.6923,0,0,0,53.8096,39.1463,37.18899,0,0,146.9555,186.4983,14.6633,0,14.6633,294.4975,70.11831,0.1153293,40.90789,43.04768,0,240.3079
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,30.27786,58.84591,48.9697,0,0,0,-1,0,0,0,0,0,0,30.27786,0,0,0,0,132.2922,199.6953,30.27786,0,30.27786,323.2216,76.95737,0.115276,0,24.22229,0,229.9731
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,43.0396,65.6275,50.90976,67.3921,67.3921,0,-1,0,67.3921,63.86446,0,0,5.43131,43.0396,70.93905,67.3921,0,0,102.0143,226.9454,0,27.89945,-27.89945,293.813,69.95533,0.115276,74.13131,34.43168,0,269.985
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,26.09863,61.54146,52.86893,0,0,0,-1,0,0,0,0,0,0,26.09863,0,0,0,0,133.0137,199.0459,26.09863,0,26.09863,318.5723,75.8504,0.1152302,0,20.87891,0,225.1445
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,19.10229,60.2896,53.99665,0,0,0,-1,0,0,0,0,0,0,19.10229,0,0,0,0,106.9151,222.5347,19.10229,0,19.10229,336.6943,80.16516,0.1151966,0,15.28183,0,241.637
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,35.27883,66.55093,54.4076,51.60344,51.60344,0,-1,0,51.60344,68.36526,0,0,0,35.27883,54.31941,51.60344,0,0,87.81276,239.7267,0,19.04058,-19.04058,316.6238,75.38647,0.1151966,56.76378,28.22306,0,275.0056
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,23.14708,62.74711,54.99057,45.29703,45.29703,0,-1,0,45.29703,51.10066,0,7.105427E-15,0,23.14708,47.68108,45.29703,0,0,108.969,220.6862,0,24.534,-24.534,290.7627,69.22907,0.1151966,49.82673,18.51767,0,243.8332
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.379798,56.26571,54.54139,0,0,0,-1,0,0,0,0,0,0,5.379798,0,0,0,0,136.229,196.1522,5.379798,0,5.379798,295.8664,70.44424,0.1151872,0,4.303838,0,201.532
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.576156,53.42192,52.92627,25.13037,25.13037,0,-1,0,25.13037,6.271919,0,0,0,1.576156,26.45302,25.13037,0,0,130.8492,200.994,0,24.87686,-24.87686,269.6439,64.2008,0.1151872,27.64341,1.260925,0,202.5701
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,51.50229,51.50229,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,158.4901,176.1171,0,47.76478,-47.76478,219.2954,52.21309,0.1151872,49.9142,0,0,176.1171
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,50.18343,50.18343,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,211.5621,128.3523,0,1.209879,-1.209879,218.0201,51.90944,0.1151872,1.264324,0,0,128.3523
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,48.70211,48.70211,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,212.9064,127.1424,0,22.17742,-22.17742,194.643,46.34349,0.1151872,23.1754,0,0,127.1424
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,47.38326,47.38326,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,237.548,104.965,0,6.787423,-6.787423,187.4885,44.64002,0.1151872,7.092856,0,0,104.965
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,46.418,46.418,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,245.0896,98.17761,0,32.20803,-32.20803,153.5382,36.55664,0.1151872,33.65739,0,0,98.17761
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,45.64389,45.64389,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,280.8763,65.96958,0,14.58827,-14.58827,138.1608,32.89537,0.1151872,15.24474,0,0,65.96958
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,44.91756,44.91756,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,297.0854,51.38131,0,0.6344528,-0.6344528,137.4921,32.73614,0.1151872,0.6630032,0,0,51.38131
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,44.19124,44.19124,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,297.7904,50.74686,0,36.06526,-36.06526,99.47594,23.6847,0.1151872,37.68819,0,0,50.74686
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,43.73251,43.73251,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,337.8629,14.68161,0,12.73854,-12.73854,86.04834,20.48766,0.1151872,13.31177,0,0,14.68161
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,43.27377,43.27377,15.80538,1.845916,0,-1,0,1.845916,0,0,13.95947,15.54,0,1.943069,1.845916,0,0,352.0168,1.943069,0,1.943069,-1.943069,84.00017,20,0.1151872,17.38592,0,0,1.943069
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,42.87238,42.87238,27.4126,27.4126,81,0,22.761,27.4126,0,0,0,0,0,0,0,53.5874,50.90803,354.1758,0,50.90803,0,50.90803,132.2958,31.49893,0.1153272,30.15386,0,81,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,42.60479,42.60479,25.00931,25.00931,81,0,22.761,25.00931,0,0,0,0,0,0,0,55.99069,53.19115,303.2678,45.81723,53.19115,0,53.19115,182.7573,43.51356,0.1154733,27.51024,0,81,45.81723
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,15.21821,46.89395,42.30853,6.646585,6.646585,78.96237,0,22.24548,6.646585,228.9628,0,0,0,15.21821,0,0,72.31579,68.7,250.0766,93.68926,83.91821,0,83.91821,262.3691,62.46872,0.1155768,7.311244,12.17457,81,108.9075
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,30.50769,52.60534,43.06352,35.87885,35.87885,81,0,22.761,35.87885,85.02975,0,0,0,30.50769,0,0,45.12115,42.8651,166.1584,169.2157,73.37279,0,73.37279,331.9767,79.04191,0.1157073,39.46673,24.40615,81,199.7233
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,55.80667,63.65091,44.83155,20.0097,20.0097,0,-1,0,20.0097,278.8981,0,0,0,55.80667,21.06285,20.0097,0,0,92.78563,235.2512,34.74383,0,34.74383,364.9376,86.88972,0.1156463,22.01067,44.64534,0,291.0578
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,53.38011,65.05691,46.87674,2.011888,2.011888,0,-1,0,2.011888,2653.234,0,0,0,53.38011,2.117777,2.011888,0,0,58.0418,266.5206,51.26234,0,51.26234,413.5693,98.46868,0.1155565,2.213077,42.70409,0,319.9007
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,74.77788,76.67347,48.95059,54.55552,54.55552,0,-1,0,54.55552,137.0675,10.57155,0,0,74.77788,57.42686,54.55552,0,0,6.779462,312.6567,6.779462,0,6.779462,420.0009,100,0.1155446,60.01107,59.8223,0,387.4346
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,79.41257,81.40986,50.88109,13.93261,13.93261,0,-1,0,13.93261,569.9763,64.74666,0,0,79.41257,14.6659,13.93261,0,0,0,318.7582,0,0,0,420.0009,100,0.1155446,15.32587,63.53005,0,398.1708
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,67.57226,78.17957,52.84026,21.77094,21.77094,0,-1,0,21.77094,310.3783,44.65549,0,0,67.57226,22.91677,21.77094,0,0,0,318.7582,0,0,0,420.0009,100,0.1155446,23.94803,54.05781,0,386.3305
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,67.59348,79.59033,53.96798,33.35923,33.35923,0,-1,0,33.35923,202.6231,32.47851,0,0,67.59348,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.1155446,36.69515,54.07479,0,386.3517
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,51.61391,72.96229,54.35025,7.358097,7.358097,0,-1,0,7.358097,701.4574,43.86855,0,0,51.61391,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1155446,8.093906,41.29113,0,370.3721
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,43.22667,70.22015,54.94278,75.96091,68.7,0,-1,0,68.7,62.92092,0,7.260914,14.85701,43.22667,72.31579,68.7,0,0,0,318.7582,0,29.08912,-29.08912,389.3382,92.69939,0.1155446,83.55701,34.58134,0,361.9849
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,25.59829,63.05158,54.45538,26.41158,26.41158,0,-1,0,26.41158,96.92072,0,0,0,25.59829,27.80166,26.41158,0,0,32.32124,289.6691,0,2.203369,-2.203369,387.0157,92.1464,0.1155446,29.05273,20.47863,0,315.2674
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.082049,54.13,52.84026,56.68465,56.68465,0,-1,0,56.68465,7.201331,0,7.105427E-15,0,4.082049,59.66806,56.68465,0,0,34.76943,287.4657,0,55.58601,-55.58601,328.4229,78.19576,0.1155446,62.35312,3.26564,0,291.5478
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,51.41628,51.41628,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,96.53166,231.8797,0,26.82531,-26.82531,300.1465,71.46331,0.1155446,28.03245,0,0,231.8797
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,50.10698,50.10698,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,126.3376,205.0544,0,26.00211,-26.00211,272.7379,64.93746,0.1155446,27.1722,0,0,205.0544
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,48.65432,48.65432,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,155.2288,179.0523,0,22.18882,-22.18882,249.3488,59.36864,0.1155446,23.18732,0,0,179.0523
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,47.33547,47.33547,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,179.883,156.8635,0,13.40297,-13.40297,235.2208,56.00485,0.1155446,14.0061,0,0,156.8635
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,46.38934,46.38934,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,194.7752,143.4605,0,10.78612,-10.78612,223.8513,53.29781,0.1155446,11.27149,0,0,143.4605
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,45.61522,45.61522,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,206.7598,132.6744,0,25.45256,-25.45256,197.0219,46.90989,0.1155446,26.59792,0,0,132.6744
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,44.86023,44.86023,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,235.0404,107.2218,0,13.08733,-13.08733,183.2267,43.62531,0.1155446,13.67626,0,0,107.2218
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,44.16257,44.16257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.5819,94.13451,0,0,0,183.2267,43.62531,0.1155446,0,0,0,94.13451
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,43.70383,43.70383,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,249.5819,94.13451,0,18.795,-18.795,163.415,38.90825,0.1155446,19.64077,0,0,94.13451
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,43.27377,43.27377,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,270.4652,75.33952,0,32.30395,-32.30395,129.3636,30.8008,0.1155446,33.75763,0,0,75.33952
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,42.84371,42.84371,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,306.3585,43.03556,0,21.29806,-21.29806,106.9135,25.45555,0.1155446,22.25648,0,0,43.03556
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,42.57612,42.57612,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,330.023,21.7375,0,4.493703,-4.493703,102.1767,24.32774,0.1155446,4.69592,0,0,21.7375
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,18.07622,47.75686,42.27985,0,0,0,0,0,0,0,0,0,0,18.07622,0,0,0,0,335.016,17.2438,18.07622,0,18.07622,119.3253,28.41074,0.115513,0,14.46097,0,35.32001
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,40.62897,56.03708,43.03485,42.65447,42.65447,81,0,22.761,42.65447,95.25138,-7.105427E-15,0,0,40.62897,0,0,38.34553,36.42826,316.9398,33.51239,77.05723,0,77.05723,192.4282,45.81615,0.1156367,46.91991,32.50318,81,74.14136
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,56.37812,63.84022,44.80288,60.29796,60.29796,0,-1,0,60.29796,93.49923,0,0,0,56.37812,63.47153,60.29796,0,0,239.8826,102.8639,0,7.09341,-7.09341,184.9511,44.03589,0.1156367,66.32775,45.1025,0,159.242
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,65.31218,69.8728,46.84806,40.42746,40.42746,0,-1,0,40.42746,161.554,0,0,0,65.31218,42.55522,40.42746,0,0,247.7642,95.77048,22.75696,0,22.75696,206.5403,49.17616,0.1155969,44.4702,52.24974,0,161.0827
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,63.27515,71.49381,48.92192,20.90261,20.90261,0,-1,0,20.90261,302.7141,0,0,0,63.27515,22.00275,20.90261,0,0,225.0072,116.2517,41.27241,0,41.27241,245.6947,58.49862,0.1155248,22.99287,50.62012,0,179.5269
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,70.00133,76.83643,50.85242,64.37227,64.37227,0,-1,0,64.37227,108.7445,0,0,2.109494,70.00133,67.76028,64.37227,0,0,183.7348,153.3969,2.241045,0,2.241045,247.8208,59.00483,0.1155209,70.80949,56.00106,0,223.3982
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,66.36044,77.59578,52.82114,8.383232,8.383232,0,-1,0,8.383232,791.5854,0,0,0,66.36044,8.824454,8.383232,0,0,181.4937,155.4138,57.53599,0,57.53599,302.4042,72.00085,0.1154205,9.221555,53.08836,0,221.7743
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,72.79051,82.07781,53.94886,13.91725,13.91725,0,-1,0,13.91725,523.0238,0,0,0,72.79051,14.64973,13.91725,0,0,123.9578,207.1962,58.14078,0,58.14078,357.5614,85.13349,0.1153192,15.30897,58.23241,0,279.9868
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,45.03813,70.24165,54.32158,31.4561,31.4561,0,-1,0,31.4561,143.1777,0,0,0,45.03813,33.11168,31.4561,0,0,65.81698,259.5229,11.92645,0,11.92645,368.8758,87.82739,0.1152985,34.6017,36.0305,0,304.5611
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,31.26149,65.60233,54.91411,24.57748,24.57748,0,-1,0,24.57748,127.1957,0,0,0,31.26149,25.87103,24.57748,0,0,53.89053,270.2567,5.390462,0,5.390462,373.9896,89.04498,0.1152891,27.03523,25.0092,0,301.5182
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,21.72598,61.68192,54.45538,71.67152,68.7,0,-1,0,68.7,31.62442,0,2.971519,10.13867,21.72598,72.31579,68.7,0,0,48.50006,275.1082,0,50.58981,-50.58981,320.6633,76.34825,0.1152891,78.83867,17.38078,0,296.8341
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,3.977704,54.09676,52.84026,0,0,0,-1,0,0,0,0,0,0,3.977704,0,0,0,0,104.711,224.5184,3.977704,0,3.977704,324.4369,77.24672,0.1152822,0,3.182163,0,228.4961
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,51.41628,51.41628,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,100.7333,228.0983,0,28.21577,-28.21577,294.6949,70.1653,0.1152822,29.48548,0,0,228.0983
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,50.12609,50.12609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.0841,199.8825,0,0,0,294.6949,70.1653,0.1152822,0,0,0,199.8825
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,48.65432,48.65432,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,132.0841,199.8825,0,31.62015,-31.62015,261.3643,62.22947,0.1152822,33.04306,0,0,199.8825
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,47.33547,47.33547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.2176,168.2624,0,0,0,261.3643,62.22947,0.1152822,0,0,0,168.2624
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,46.37022,46.37022,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,167.2176,168.2624,0,18.22375,-18.22375,242.1548,57.65578,0.1152822,19.04382,0,0,168.2624
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,45.61522,45.61522,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,187.4662,150.0386,0,20.36446,-20.36446,220.6887,52.54483,0.1152822,21.28086,0,0,150.0386
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,44.88889,44.88889,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,210.0934,129.6741,0,25.89872,-25.89872,193.3891,46.04493,0.1152822,27.06416,0,0,129.6741
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,44.16257,44.16257,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,238.8698,103.7754,0,9.770117,-9.770117,183.0905,43.59288,0.1152822,10.20977,0,0,103.7754
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,43.73251,43.73251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.7255,94.00531,0,0,0,183.0905,43.59288,0.1152822,0,0,0,94.00531
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,43.27377,43.27377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.7255,94.00531,0,0,0,183.0905,43.59288,0.1152822,0,0,0,94.00531
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,42.84371,42.84371,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,249.7255,94.00531,0,9.550313,-9.550313,173.0236,41.196,0.1152822,9.980078,0,0,94.00531
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,42.57612,42.57612,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,260.3369,84.455,0,4.737201,-4.737201,168.0301,40.00709,0.1152822,4.950375,0,0,84.455
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,5.736609,43.94741,42.25118,32.26182,32.26182,0,0,0,32.26182,17.78142,0,0,0,5.736609,33.95981,32.26182,0,0,265.6005,79.7178,0,28.2232,-28.2232,138.2802,32.9238,0.1152822,35.488,4.589287,0,85.45441
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,9.554701,45.89537,43.03485,10.46316,10.46316,0,0,0,10.46316,91.31755,0,1.776357E-15,0,9.554701,11.01385,10.46316,0,0,296.9596,51.4946,0,1.459152,-1.459152,136.7422,32.55759,0.1152822,11.50948,7.643761,0,61.0493
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,20.55362,51.15084,44.78377,0,0,0,-1,0,0,0,0,0,0,20.55362,0,0,0,0,298.5809,50.03545,20.55362,0,20.55362,156.241,37.20017,0.1152465,0,16.4429,0,70.58907
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,33.21613,57.59035,46.84806,0,0,0,-1,0,0,0,0,0,0,33.21613,0,0,0,0,278.0273,68.53371,33.21613,0,33.21613,187.7526,44.70292,0.1151888,0,26.5729,0,101.7498
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,41.86152,62.93985,48.89325,12.22552,12.22552,0,-1,0,12.22552,342.4109,0,0,0,41.86152,12.86897,12.22552,0,0,244.8111,98.42822,28.99255,0,28.99255,215.2574,51.25166,0.1151384,13.44807,33.48922,0,140.2897
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,37.84407,63.57927,50.82375,0,0,0,-1,0,0,0,0,0,0,37.84407,0,0,0,0,215.8186,124.5215,37.84407,0,37.84407,251.1594,59.79974,0.1150728,0,30.27526,0,162.3656
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,35.38554,64.82428,52.79248,0,0,0,-1,0,0,0,0,0,0,35.38554,0,0,0,0,177.9745,158.5812,35.38554,0,35.38554,284.7291,67.7925,0.1150116,0,28.30844,0,193.9667
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,18.0792,59.85846,53.92019,15.8206,15.8206,0,-1,0,15.8206,114.2763,0,0,0,18.0792,16.65326,15.8206,0,0,142.5889,190.4282,1.425936,0,1.425936,286.0818,68.11459,0.1150091,17.40266,14.46336,0,208.5074
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,23.73524,62.24756,54.32158,33.73047,33.73047,0,-1,0,33.73047,70.36737,0,7.105427E-15,0,23.73524,35.50576,33.73047,0,0,141.163,191.7115,0,11.77051,-11.77051,273.6747,65.1605,0.1150091,37.10352,18.98819,0,215.4468
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,7.984225,57.4654,54.88544,63.61089,63.61089,0,-1,0,63.61089,12.55166,0,0,1.271973,7.984225,66.95882,63.61089,0,0,154.2414,179.941,0,58.9746,-58.9746,211.5099,50.35941,0.1150091,69.97197,6.38738,0,187.9252
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,12.51255,58.47878,54.4076,25.31031,25.31031,0,-1,0,25.31031,49.43656,0,0,0,12.51255,26.64244,25.31031,0,0,219.7687,120.9664,0,14.12989,-14.12989,196.6157,46.81318,0.1150091,27.84134,10.01004,0,133.479
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.080241,53.76332,52.79248,26.51565,26.51565,0,-1,0,26.51565,11.61669,0,3.552714E-15,0,3.080241,27.91121,26.51565,0,0,235.4686,106.8365,0,24.83097,-24.83097,170.4416,40.58125,0.1150091,29.16721,2.464193,0,109.9168
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,51.36849,51.36849,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,263.0585,82.00555,0,7.959939,-7.959939,162.0511,38.58352,0.1150091,8.318136,0,0,82.00555
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,50.07831,50.07831,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,271.9029,74.04561,0,6.355628,-6.355628,155.3517,36.98842,0.1150091,6.641632,0,0,74.04561
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,48.62565,48.62565,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,278.9647,67.68998,0,36.11792,-36.11792,117.2801,27.92377,0.1150091,37.74322,0,0,67.68998
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,47.3068,47.3068,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,319.0957,31.57207,0,17.45749,-17.45749,98.87823,23.54239,0.1150091,18.24308,0,0,31.57207
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,46.37022,46.37022,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,338.493,14.11457,0,11.45096,-11.45096,86.80786,20.6685,0.1150091,11.96626,0,0,14.11457
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,45.58655,45.58655,36.44527,2.530428,0,-1,0,2.530428,0,0,33.91484,37.55937,0,2.663609,2.530428,0,0,351.2162,2.663609,0,2.663609,-2.663609,84.00017,20,0.1150091,40.0898,0,0,2.663609
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,44.86023,44.86023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150091,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,44.16257,44.16257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150091,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,43.70383,43.70383,30.2192,0,0,-1,0,0,0,0,30.2192,33.24112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150091,33.24112,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,43.27377,43.27377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150091,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,42.84371,42.84371,0.9966132,0.9966132,73.3124,0,20.81604,0.9966132,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1151146,1.096274,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,42.57612,42.57612,43.06131,43.06131,81,0,22.761,43.06131,0,0,0,0,0,0,0,37.93869,36.04176,285.4758,61.83,36.04176,0,36.04176,183.3669,43.6587,0.1152125,47.36744,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.11785,45.57281,42.25118,37.91512,37.91512,81,0,22.761,37.91512,29.32299,0,0,0,11.11785,0,0,43.08488,40.93064,249.4341,94.26759,52.04848,0,52.04848,232.7445,55.41523,0.1153488,41.70663,8.894278,81,105.3854
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,34.31758,53.85802,43.03485,11.42126,11.42126,81,0,22.761,11.42126,300.4712,0,0,0,34.31758,0,0,69.57874,66.09981,197.3856,141.1112,100.4174,0,100.4174,328.0088,78.09717,0.1154312,12.56338,27.45407,81,175.4288
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,40.57446,57.90524,44.7551,52.47615,52.47615,0,-1,0,52.47615,77.3198,0,0,0,40.57446,55.23806,52.47615,0,0,96.96817,231.4869,0,14.6636,-14.6636,312.552,74.41698,0.1154312,57.72377,32.45956,0,272.0613
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,55.12552,65.67657,46.8194,42.41109,42.41109,0,-1,0,42.41109,129.979,0,0,0,55.12552,44.64325,42.41109,0,0,113.2611,216.8233,10.48227,0,10.48227,322.4963,76.78468,0.1154131,46.6522,44.10042,0,271.9488
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,52.98764,67.21939,48.89325,12.17745,12.17745,0,-1,0,12.17745,435.1291,0,0,0,52.98764,12.81837,12.17745,0,0,102.7788,226.2573,40.16927,0,40.16927,360.6042,85.85798,0.1153436,13.3952,42.39011,0,279.245
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,58.35132,71.66537,50.82375,35.25957,35.25957,0,-1,0,35.25957,165.4907,0,0,0,58.35132,37.11534,35.25957,0,0,62.60952,262.4097,21.23598,0,21.23598,380.7505,90.65469,0.1153069,38.78553,46.68106,0,320.761
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,46.83713,69.22705,52.79248,74.37369,68.7,0,-1,0,68.7,68.17632,0,5.673687,13.11106,46.83713,72.31579,68.7,0,0,41.37354,281.522,0,25.47866,-25.47866,353.8936,84.26021,0.1153069,81.81106,37.4697,0,328.3592
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,54.59901,73.71933,53.92019,47.60876,47.60876,0,-1,0,47.60876,114.6827,0,0,0,54.59901,50.11448,47.60876,0,0,69.68317,256.0434,4.484523,0,4.484523,358.148,85.27316,0.1152992,52.36963,43.6792,0,310.6424
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,54.36468,74.05653,54.29292,32.10323,32.10323,0,-1,0,32.10323,169.3434,0,0,0,54.36468,33.79287,32.10323,0,0,65.19864,260.0794,20.57181,0,20.57181,377.6641,89.91985,0.1152637,35.31355,43.49174,0,314.4441
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,36.92997,67.6706,54.85677,35.35835,35.35835,0,-1,0,35.35835,104.4448,0,0,0,36.92997,37.21931,35.35835,0,0,44.62683,278.5941,0,0.289349,-0.289349,377.3591,89.84723,0.1152637,38.89418,29.54397,0,315.524
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,16.20248,59.72454,54.4076,2.877764,2.877764,0,-1,0,2.877764,563.0232,0,0,0,16.20248,3.029225,2.877764,0,0,44.94833,278.3047,13.17325,0,13.17325,389.8564,92.82275,0.115241,3.16554,12.96198,0,294.5072
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,3.91402,54.02829,52.79248,59.35794,59.35794,0,-1,0,59.35794,6.593929,0,7.105427E-15,0,3.91402,62.48204,59.35794,0,0,31.77508,290.1606,0,58.56802,-58.56802,328.1202,78.12371,0.115241,65.29373,3.131216,0,294.0747
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,51.33982,51.33982,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,96.85066,231.5926,0,13.58643,-13.58643,313.7989,74.71387,0.115241,14.19782,0,0,231.5926
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,50.07831,50.07831,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,111.9467,218.0062,0,13.72049,-13.72049,299.3362,71.27039,0.115241,14.33791,0,0,218.0062
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,48.59698,48.59698,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,127.1917,204.2857,0,23.82961,-23.82961,274.2176,65.28977,0.115241,24.90194,0,0,204.2857
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,47.27813,47.27813,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,153.669,180.4561,0,27.91213,-27.91213,244.7956,58.28456,0.115241,29.16817,0,0,180.4561
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,46.37022,46.37022,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,184.6825,152.544,0,13.75399,-13.75399,230.2977,54.83267,0.115241,14.37292,0,0,152.544
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,45.58655,45.58655,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,199.9647,138.79,0,50.23664,-50.23664,177.3436,42.22458,0.115241,52.4973,0,0,138.79
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,44.86023,44.86023,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,255.7832,88.55334,0,44.09843,-44.09843,130.8598,31.15702,0.115241,46.08286,0,0,88.55334
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,44.16257,44.16257,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,304.7815,44.45491,0,16.23416,-16.23416,113.7475,27.08267,0.115241,16.9647,0,0,44.45491
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,43.73251,43.73251,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,322.8194,28.22075,0,20.43222,-20.43222,92.21,21.95472,0.115241,21.35167,0,0,28.22075
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,43.27377,43.27377,44.47166,7.399104,0,-1,0,7.399104,0,0,37.07256,41.51973,0,7.78853,7.399104,0,0,345.5219,7.78853,0,7.78853,-7.78853,84.00017,20,0.115241,48.91883,0,0,7.78853
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,42.84371,42.84371,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.115357,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,42.57612,42.57612,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1154698,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,18.13594,47.7459,42.25118,0,0,72.31579,0,20.56389,0,0,0,0,0,18.13594,0,0,72.31579,68.7,243.6343,99.48738,86.83595,0,86.83595,271.2489,64.58294,0.1155386,0,14.50875,81,117.6233
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,42.74217,56.78238,43.03485,28.4241,28.4241,81,0,22.761,28.4241,150.373,0,0,0,42.74217,0,0,52.5759,49.94711,156.7983,177.6397,92.68928,0,92.68928,359.1816,85.51927,0.1156335,31.26651,34.19373,81,220.3819
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,50.65711,61.5621,44.72643,7.19158,7.19158,0,-1,0,7.19158,704.3947,0,0,0,50.65711,7.570085,7.19158,0,0,64.10905,261.0601,43.08702,0,43.08702,400.0576,95.25162,0.1155593,7.910738,40.52569,0,311.7172
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,71.08902,72.33604,46.8194,65.56667,65.56667,0,-1,0,65.56667,108.4225,0,0,3.42334,71.08902,69.01755,65.56667,0,0,21.02203,299.8384,2.071466,0,2.071466,402.0228,95.71951,0.1155558,72.12334,56.87121,0,370.9274
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,66.89181,73.02583,48.89325,0,0,0,-1,0,0,0,47.94124,0,0,66.89181,0,0,0,0,18.95056,301.7027,18.95056,0,18.95056,420.0009,100,0.1155232,0,53.51344,0,368.5945
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,74.57787,78.95657,50.82375,5.890276,5.890276,0,-1,0,5.890276,1266.118,68.37758,0,0,74.57787,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1155232,6.479304,59.6623,0,393.3361
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,66.41238,77.58435,52.79248,4.28737,4.28737,0,-1,0,4.28737,1549.024,61.89936,0,0,66.41238,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1155232,4.716107,53.12991,0,385.1706
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,55.97052,74.30528,53.92019,50.67619,50.67619,0,-1,0,50.67619,110.4474,2.627164,0,0,55.97052,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1155232,55.74381,44.77642,0,374.7288
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,50.5681,72.46043,54.29292,56.97773,56.97773,0,-1,0,56.97773,88.75063,0,0,0,50.5681,59.97656,56.97773,0,0,0,318.7582,0,9.408463,-9.408463,410.0834,97.63872,0.1155232,62.67551,40.45448,0,369.3263
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,34.46609,66.73602,54.85677,15.47133,15.47133,0,-1,0,15.47133,222.774,7.726635,0,0,34.46609,16.28561,15.47133,0,0,10.45385,309.3498,10.45385,0,10.45385,420.0009,100,0.1155052,17.01846,27.57287,0,343.8159
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,15.83948,59.57128,54.37893,0,0,0,-1,0,0,0,15.83948,0,0,15.83948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1155052,0,12.67159,0,334.5977
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.258673,53.79108,52.76381,11.55053,11.55053,0,-1,0,11.55053,28.21233,0,1.776357E-15,0,3.258673,12.15845,11.55053,0,0,0,318.7582,0,8.899777,-8.899777,410.6197,97.76639,0.1155052,12.70558,2.606938,0,322.0169
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,51.33982,51.33982,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.888641,309.8585,0,6.160401,-6.160401,404.126,96.22029,0.1155052,6.437619,0,0,309.8585
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,50.02097,50.02097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.73353,303.6981,0,0,0,404.126,96.22029,0.1155052,0,0,0,303.6981
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,48.53964,48.53964,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.73353,303.6981,0,6.200449,-6.200449,397.5902,94.66414,0.1155052,6.479469,0,0,303.6981
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,47.23034,47.23034,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.62292,297.4976,0,10.23084,-10.23084,386.8059,92.09647,0.1155052,10.69123,0,0,297.4976
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,46.31288,46.31288,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.99052,287.2668,0,21.28499,-21.28499,364.3696,86.75449,0.1155052,22.24282,0,0,287.2668
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,45.55788,45.55788,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.64051,265.9818,0,41.01576,-41.01576,321.1352,76.4606,0.1155052,42.86147,0,0,265.9818
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,44.80288,44.80288,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,104.2136,224.966,0,23.94551,-23.94551,295.8944,70.4509,0.1155052,25.02306,0,0,224.966
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,44.1339,44.1339,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.8197,201.0205,0,6.015042,-6.015042,289.554,68.94128,0.1155052,6.285719,0,0,201.0205
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,43.67517,43.67517,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.5031,195.0054,0,27.49868,-27.49868,260.5678,62.03983,0.1155052,28.73612,0,0,195.0054
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,43.24511,43.24511,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,168.0572,167.5068,0,11.31637,-11.31637,248.6393,59.19972,0.1155052,11.8256,0,0,167.5068
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,42.81504,42.81504,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.6309,156.1904,0,21.80252,-21.80252,225.6574,53.72786,0.1155052,22.78363,0,0,156.1904
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,42.54745,42.54745,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.8559,134.3879,0,8.144214,-8.144214,217.0727,51.68387,0.1155052,8.510703,0,0,134.3879
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,13.3662,46.23281,42.22251,41.81172,41.81172,0,0,0,41.81172,31.96758,0,7.105427E-15,0,13.3662,44.01234,41.81172,0,0,213.9051,126.2437,0,30.64614,-30.64614,184.7688,43.99249,0.1155052,45.99289,10.69296,0,139.6099
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,13.18789,46.98211,43.00618,17.07118,17.07118,0,0,0,17.07118,77.25237,0,0,0,13.18789,17.96966,17.07118,0,0,247.9563,95.59753,0,4.78177,-4.78177,179.7284,42.79239,0.1155052,18.7783,10.55031,0,108.7854
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,13.31246,48.78709,44.72643,40.06491,40.06491,0,-1,0,40.06491,33.22724,0,7.105427E-15,0,13.31246,42.17359,40.06491,0,0,253.2694,90.81577,0,28.86112,-28.86112,149.3061,35.549,0.1155052,44.0714,10.64997,0,104.1282
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,46.97653,62.5382,46.8194,33.29953,33.29953,0,-1,0,33.29953,141.0726,0,0,0,46.97653,35.05214,33.29953,0,0,285.3373,61.95464,11.92439,0,11.92439,160.6186,38.24244,0.1154847,36.62949,37.58122,0,108.9312
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,48.38105,65.41233,48.89325,31.11189,31.11189,0,-1,0,31.11189,155.5066,0,0,0,48.38105,32.74936,31.11189,0,0,273.4129,72.68659,15.63169,0,15.63169,175.4481,41.77327,0.1154578,34.22308,38.70484,0,121.0676
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,52.3541,69.18913,50.82375,20.80181,20.80181,0,-1,0,20.80181,251.6805,0,0,0,52.3541,21.89664,20.80181,0,0,257.7812,86.7551,30.45746,0,30.45746,204.3426,48.65289,0.1154055,22.88199,41.88328,0,139.1092
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,67.38761,78.07016,52.82114,16.57012,16.57012,0,-1,0,16.57012,406.6816,0,0,0,67.38761,17.44223,16.57012,0,0,227.3238,114.1668,49.94538,0,49.94538,251.7249,59.93438,0.1153199,18.22713,53.91009,0,181.5544
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,25.27148,62.36614,53.92019,9.799058,9.799058,0,-1,0,9.799058,257.8971,0,0,0,25.27148,10.3148,9.799058,0,0,177.3784,159.1177,14.95669,0,14.95669,265.9141,63.31275,0.1152942,10.77896,20.21719,0,184.3891
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,10.60292,57.7251,54.29292,102.1797,68.7,0,-1,0,68.7,15.43366,0,33.47966,43.69763,10.60292,72.31579,68.7,0,0,162.4217,172.5787,0,61.71287,-61.71287,200.863,47.82443,0.1152942,112.3976,8.482338,0,183.1816
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,14.40431,59.57891,54.85677,87.61714,68.7,0,-1,0,68.7,20.96697,0,18.91714,27.67885,14.40431,72.31579,68.7,0,0,230.9916,110.8658,0,57.91148,-57.91148,139.8189,33.29016,0.1152942,96.37885,11.52345,0,125.2701
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,15.54844,59.47241,54.37893,16.31285,16.31285,0,-1,0,16.31285,95.314,0,0,0,15.54844,17.17143,16.31285,0,0,295.3376,52.95433,0,1.622991,-1.622991,138.1082,32.88283,0.1152942,17.94414,12.43875,0,68.50277
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.71465,53.93595,52.76381,28.15929,28.15929,0,-1,0,28.15929,13.19156,0,0,0,3.71465,29.64136,28.15929,0,0,297.141,51.33134,0,25.92671,-25.92671,110.779,26.3759,0.1152942,30.97522,2.97172,0,55.04599
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,51.31115,51.31115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.9484,25.40463,0,0,0,110.779,26.3759,0.1152942,0,0,0,25.40463
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,49.99229,49.99229,40.35153,24.1344,0,-1,0,24.1344,0,0,16.21713,20.25228,0,25.40463,24.1344,0,0,325.9484,25.40463,0,25.40463,-25.40463,84.00017,20,0.1152942,44.38668,0,0,25.40463
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,48.52053,48.52053,75.17068,0,0,-1,0,0,0,0,75.17068,82.68775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152942,82.68775,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,47.20167,47.20167,17.69905,0,0,-1,0,0,0,0,17.69905,19.46896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152942,19.46896,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,46.28421,46.28421,25.06114,0,0,-1,0,0,0,0,25.06114,27.56725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152942,27.56725,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,45.52921,45.52921,47.49408,0,0,-1,0,0,0,0,47.49408,52.24348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152942,52.24348,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,44.80288,44.80288,12.86219,0,0,-1,0,0,0,0,12.86219,14.14841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152942,14.14841,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,44.1339,44.1339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152942,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,43.67517,43.67517,39.17992,0,0,-1,0,0,0,0,39.17992,43.09791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152942,43.09791,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,43.24511,43.24511,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152942,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,42.78637,42.78637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152942,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,42.54745,42.54745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152942,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.16819,45.25423,42.22251,70.37093,70.37093,81,0,22.761,70.37093,14.44941,0,0,0,10.16819,0,0,10.62907,10.09762,354.1758,0,20.26581,0,20.26581,103.226,24.57757,0.1153443,77.40802,8.134548,81,10.16819
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,18.95361,48.81734,43.03485,19.24736,19.24736,81,0,22.761,19.24736,98.47379,0,0,0,18.95361,0,0,61.75264,58.665,333.91,18.23923,77.61861,0,77.61861,176.8615,42.10979,0.1154648,21.1721,15.16288,81,37.19283
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,29.97087,54.23095,44.7551,44.65429,44.65429,0,-1,0,44.65429,67.11758,0,0,0,29.97087,47.00451,44.65429,0,0,256.2914,88.09598,0,17.03364,-17.03364,158.9064,37.83479,0.1154648,49.11972,23.9767,0,118.0668
