Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,49.03468,63.38117,46.87674,19.49692,19.49692,0,-1,0,19.49692,251.4997,0,0,0,49.03468,20.52307,19.49692,0,0,275.2177,71.06234,28.51161,0,28.51161,185.9549,44.2749,0.115416,21.44661,39.22775,0,120.097
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,44.59407,64.02873,48.95059,59.73156,59.73156,0,-1,0,59.73156,74.65746,0,0,0,44.59407,62.87532,59.73156,0,0,246.706,96.72279,0,18.28126,-18.28126,166.6848,39.68678,0.115416,65.70471,35.67525,0,141.3168
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,44.42757,66.12749,50.88109,28.07421,28.07421,0,-1,0,28.07421,158.2504,0,0,0,44.42757,29.55181,28.07421,0,0,267.0186,78.44153,14.87576,0,14.87576,180.7972,43.04686,0.1153905,30.88164,35.54205,0,122.8691
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,52.23217,71.50272,52.86893,30.6886,30.6886,0,-1,0,30.6886,170.2006,0,0,0,52.23217,32.30379,30.6886,0,0,252.1428,91.82971,19.92838,0,19.92838,199.7029,47.54821,0.1153564,33.75746,41.78573,0,144.0619
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,57.6299,75.07898,53.96798,64.47544,64.47544,0,-1,0,64.47544,89.38272,0,0,2.222983,57.6299,67.86888,64.47544,0,0,232.2144,109.7653,0,10.23898,-10.23898,188.9101,44.9785,0.1153564,70.92298,46.10392,0,167.3952
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,42.3927,69.22513,54.35025,27.35479,27.35479,0,-1,0,27.35479,154.9736,0,0,0,42.3927,28.79451,27.35479,0,0,243.5911,99.52628,13.59818,0,13.59818,201.8104,48.05001,0.1153332,30.09027,33.91416,0,141.919
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,21.18428,61.94468,54.88544,0,0,0,-1,0,0,0,0,0,0,21.18428,0,0,0,0,229.9929,111.7646,21.18428,0,21.18428,221.9076,52.83504,0.115297,0,16.94743,0,132.9489
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,11.99892,58.30709,54.4076,30.57266,30.57266,0,-1,0,30.57266,39.24722,0,3.552714E-15,0,11.99892,32.18175,30.57266,0,0,208.8086,130.8305,0,20.18283,-20.18283,200.633,47.76968,0.115297,33.62993,9.599135,0,142.8294
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.030728,53.71876,52.76381,22.31883,22.31883,0,-1,0,22.31883,13.57924,0,0,0,3.030728,23.49351,22.31883,0,0,231.234,110.6477,0,20.46278,-20.46278,179.0634,42.63405,0.115297,24.55071,2.424583,0,113.6784
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,51.31115,51.31115,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,253.9704,90.18488,0,41.77537,-41.77537,135.0283,32.14953,0.115297,43.65526,0,0,90.18488
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,49.96363,49.96363,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,300.3875,48.40952,0,40.05269,-40.05269,92.80904,22.09735,0.115297,41.85506,0,0,48.40952
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,48.49186,48.49186,36.00927,7.938991,0,-1,0,7.938991,0,0,28.07028,31.67121,0,8.356833,7.938991,0,0,344.8904,8.356833,0,8.356833,-8.356833,84.00017,20,0.115297,39.6102,0,0,8.356833
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,47.173,47.173,5.346505,0,0,-1,0,0,0,0,5.346505,5.881155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115297,5.881155,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,46.25554,46.25554,4.819404,0,0,-1,0,0,0,0,4.819404,5.301344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115297,5.301344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,45.52921,45.52921,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115297,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,44.78377,44.78377,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115297,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,44.1339,44.1339,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115297,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,43.67517,43.67517,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115297,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,43.24511,43.24511,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115297,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,42.78637,42.78637,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1154193,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,42.54745,42.54745,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1155184,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,13.44361,46.28609,42.25118,27.58422,27.58422,81,0,22.761,27.58422,48.73661,0,0,0,13.44361,0,0,53.41578,50.745,216.7758,123.66,64.18861,0,64.18861,275.2439,65.53413,0.1156612,30.34264,10.75489,81,137.1036
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,31.49224,52.90414,43.03485,24.81789,24.81789,81,0,22.761,24.81789,126.8933,0,0,0,31.49224,0,0,56.18211,53.373,152.5872,181.4297,84.86524,0,84.86524,355.7542,84.7032,0.1157683,27.29968,25.19379,81,212.922
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,54.36227,63.00457,44.7551,0,0,0,-1,0,0,0,0,0,0,54.36227,0,0,0,0,67.72195,257.8085,54.36227,0,54.36227,407.3267,96.98236,0.1156755,0,43.48982,0,312.1707
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,74.3576,73.87135,46.87674,44.21872,44.21872,0,-1,0,44.21872,168.1587,14.4519,0,0,74.3576,46.54602,44.21872,0,0,13.35968,306.7345,13.35968,0,13.35968,420.0009,100,0.1156527,48.64059,59.48608,0,381.0921
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,83.11826,80.76324,48.9697,2.88473,2.88473,0,-1,0,2.88473,2881.319,80.0817,0,0,83.11826,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1156527,3.173203,66.49461,0,401.8765
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,83.41859,83.50953,50.90976,35.33255,35.33255,0,-1,0,35.33255,236.0956,46.22643,0,0,83.41859,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1156527,38.86581,66.73487,0,402.1768
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,84.96371,87.01095,52.86893,15.69809,15.69809,0,-1,0,15.69809,541.2358,68.4394,0,0,84.96371,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1156527,17.2679,67.97096,0,403.7219
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,77.65398,84.60812,53.99665,47.70924,47.70924,0,-1,0,47.70924,162.7651,27.43373,0,0,77.65398,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1156527,52.48017,62.12319,0,396.4122
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,66.91664,79.78215,54.37893,52.98373,52.98373,0,-1,0,52.98373,126.2966,11.14429,0,0,66.91664,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1156527,58.2821,53.53331,0,385.6749
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,46.29567,71.42006,54.91411,3.785007,3.785007,0,-1,0,3.785007,1223.133,42.31145,0,0,46.29567,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1156527,4.163507,37.03653,0,365.0539
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,17.70458,60.25794,54.42671,59.04846,59.04846,0,-1,0,59.04846,29.98314,0,7.105427E-15,0,17.70458,62.15627,59.04846,0,0,0,318.7582,0,44.45169,-44.45169,373.1447,88.84379,0.1156527,64.9533,14.16366,0,336.4628
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,2.947463,53.72121,52.79248,67.69714,67.69714,0,-1,0,67.69714,4.353896,0,1.421085E-14,5.76686,2.947463,71.26015,67.69714,0,0,49.39077,274.3065,0,68.31269,-68.31269,301.1367,71.69908,0.1156527,74.46686,2.35797,0,277.254
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,51.33982,51.33982,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,125.2938,205.9939,0,50.1584,-50.1584,248.2652,59.11063,0.1156527,52.41553,0,0,205.9939
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,49.96363,49.96363,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,181.0253,155.8354,0,18.90597,-18.90597,228.3365,54.36573,0.1156527,19.75674,0,0,155.8354
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,48.49186,48.49186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.032,136.9295,0,0,0,228.3365,54.36573,0.1156527,0,0,0,136.9295
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,47.14433,47.14433,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,202.032,136.9295,0,8.96407,-8.96407,218.8875,52.11598,0.1156527,9.367454,0,0,136.9295
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,46.20775,46.20775,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,211.992,127.9654,0,7.801401,-7.801401,210.6642,50.15803,0.1156527,8.152464,0,0,127.9654
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,45.48142,45.48142,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,220.6602,120.164,0,24.7295,-24.7295,184.597,43.95157,0.1156527,25.84233,0,0,120.164
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,44.7551,44.7551,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,248.1375,95.4345,0,21.26405,-21.26405,162.1827,38.61485,0.1156527,22.22093,0,0,95.4345
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,44.1339,44.1339,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,271.7642,74.17046,0,12.93684,-12.93684,148.5461,35.36804,0.1156527,13.519,0,0,74.17046
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,43.67517,43.67517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.1385,61.23361,0,0,0,148.5461,35.36804,0.1156527,0,0,0,61.23361
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,43.24511,43.24511,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,286.1385,61.23361,0,48.91865,-48.91865,96.98128,23.09073,0.1156527,51.11998,0,0,61.23361
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,42.78637,42.78637,13.32883,13.32883,81,0,22.761,13.32883,0,0,0,0,0,0,0,67.67117,64.28761,340.4925,12.31497,64.28761,0,64.28761,157.9699,37.6118,0.1157947,14.66172,0,81,12.31497
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,42.57612,42.57612,23.09506,23.09506,81,0,22.761,23.09506,0,0,0,0,0,0,0,57.90494,55.00969,276.2049,70.17381,55.00969,0,55.00969,210.1566,50.03719,0.1159405,25.40457,0,81,70.17381
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,9.991595,45.22979,42.25118,26.93072,26.93072,81,0,22.761,26.93072,37.1011,0,0,0,9.991595,0,0,54.06928,51.36581,221.1952,119.6825,61.35741,0,61.35741,268.3654,63.89639,0.1160869,29.62379,7.993276,81,129.6741
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,14.81833,47.56701,43.08264,4.681004,4.681004,76.9968,0,21.74819,4.681004,316.5631,0,0,0,14.81833,0,0,72.31579,68.7,159.8378,174.9042,83.51833,0,83.51833,347.5978,82.76122,0.1161788,5.149105,11.85466,81,189.7225
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,31.25898,54.71825,44.80288,0,0,0,-1,0,0,0,0,0,0,31.25898,0,0,0,0,76.31947,250.0707,31.25898,0,31.25898,377.2527,89.82189,0.1161255,0,25.00718,0,281.3297
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,24.52643,54.7338,46.95319,46.1475,46.1475,0,-1,0,46.1475,53.14791,0,0,0,24.52643,48.57631,46.1475,0,0,45.0605,278.2038,0,24.04988,-24.04988,351.9019,83.786,0.1161255,50.76225,19.62114,0,302.7302
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,38.51321,61.88406,49.05572,22.78106,22.78106,0,-1,0,22.78106,169.058,0,0,0,38.51321,23.98007,22.78106,0,0,71.78259,254.1539,14.53315,0,14.53315,365.6892,87.0687,0.1161007,25.05917,30.81057,0,292.6671
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,36.65912,63.35129,51.01489,35.03469,35.03469,0,-1,0,35.03469,104.6366,0,0,0,36.65912,36.87862,35.03469,0,0,57.24944,267.2337,0,0.2194994,-0.2194994,365.4579,87.0136,0.1161007,38.53815,29.32729,0,303.8929
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,12.41114,56.97106,52.97406,5.426258,5.426258,0,-1,0,5.426258,228.7238,0,0,0,12.41114,5.711851,5.426258,0,0,57.49333,267.0142,6.699292,0,6.699292,371.8134,88.52682,0.1160893,5.968884,9.928914,0,279.4254
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,4.727582,55.59106,54.08266,42.4992,42.4992,0,-1,0,42.4992,11.12393,0,7.105427E-15,0,4.727582,44.736,42.4992,0,0,50.79404,273.0436,0,40.00842,-40.00842,329.6408,78.48575,0.1160893,46.74911,3.782065,0,277.7712
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,15.55663,59.58413,54.48405,16.24533,16.24533,0,-1,0,16.24533,95.7606,0,0,0,15.55663,17.10035,16.24533,0,0,95.24783,233.0352,0,1.543723,-1.543723,328.0136,78.09831,0.1160893,17.86987,12.4453,0,248.5918
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,21.95291,62.39584,55.05746,0,0,0,-1,0,0,0,0,0,0,21.95291,0,0,0,0,96.96308,231.4915,21.95291,0,21.95291,348.8399,83.05696,0.1160519,0,17.56233,0,253.4444
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,16.56592,59.98743,54.54139,52.82075,52.82075,0,-1,0,52.82075,31.36252,0,7.105427E-15,0,16.56592,55.60079,52.82075,0,0,75.01017,251.2491,0,39.03487,-39.03487,307.6936,73.26023,0.1160519,58.10282,13.25273,0,267.815
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.569726,54.02468,52.8976,25.75865,25.75865,0,-1,0,25.75865,13.85836,0,0,0,3.569726,27.11437,25.75865,0,0,118.3822,212.2142,0,23.54464,-23.54464,282.8753,67.35114,0.1160519,28.33451,2.855781,0,215.7839
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,51.41628,51.41628,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,144.543,188.6696,0,52.2308,-52.2308,227.8192,54.24257,0.1160519,54.58119,0,0,188.6696
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,50.02097,50.02097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.5772,136.4388,0,0,0,227.8192,54.24257,0.1160519,0,0,0,136.4388
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,48.52053,48.52053,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,202.5772,136.4388,0,12.40222,-12.40222,214.7462,51.12994,0.1160519,12.96031,0,0,136.4388
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,47.14433,47.14433,54.23389,54.23389,0,-1,0,54.23389,0,0,7.105427E-15,0,0,57.0883,54.23389,0,0,216.3574,124.0365,0,57.0883,-57.0883,154.5698,36.80226,0.1160519,59.65728,0,0,124.0365
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,46.23642,46.23642,25.5977,25.5977,0,-1,0,25.5977,0,0,0,0,0,26.94494,25.5977,0,0,279.7889,66.94824,0,26.94494,-26.94494,126.1673,30.03978,0.1160519,28.15746,0,0,66.94824
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,45.51009,45.51009,36.47148,36.47148,0,-1,0,36.47148,0,0,0,2.115495,0,38.39103,36.47148,0,0,309.7277,40.0033,0,38.39103,-38.39103,85.69965,20.40464,0.1160519,40.11863,0,0,40.0033
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,44.7551,44.7551,23.19067,1.531653,0,-1,0,1.531653,0,0,21.65902,23.97808,0,1.612266,1.531653,0,0,352.3844,1.612266,0,1.612266,-1.612266,84.00017,20,0.1160519,25.50974,0,0,1.612266
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,44.1339,44.1339,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160519,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,43.70383,43.70383,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160519,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,43.24511,43.24511,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160519,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,42.78637,42.78637,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1161811,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,42.57612,42.57612,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.116281,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,18.39952,47.85849,42.27985,10.19639,10.19639,81,0,22.761,10.19639,180.4512,0,0,0,18.39952,0,0,70.8036,67.26343,247.5375,95.97449,85.66294,0,85.66294,266.4332,63.43634,0.116385,11.21603,14.71961,81,114.374
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,39.11426,55.55998,43.08264,41.02812,41.02812,81,0,22.761,41.02812,95.33524,0,0,0,39.11426,0,0,39.97188,37.97329,161.8745,173.0711,77.08754,0,77.08754,339.5648,80.84861,0.1165034,45.13093,31.2914,81,212.1854
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,59.84651,65.24053,44.83155,2.090213,2.090213,0,-1,0,2.090213,2863.178,0,0,0,59.84651,2.200224,2.090213,0,0,84.78699,242.4499,57.64629,0,57.64629,394.2529,93.86955,0.1164054,2.299234,47.87721,0,302.2964
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,73.12728,73.44623,46.98186,0,0,0,-1,0,0,0,45.98657,0,0,73.12728,0,0,0,0,27.14071,294.3316,27.14071,0,27.14071,420.0009,100,0.1163593,0,58.50182,0,367.4589
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,70.31041,74.78375,49.08438,20.79474,20.79474,0,-1,0,20.79474,338.1163,48.42121,0,0,70.31041,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1163593,22.87422,56.24833,0,389.0686
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,81.76653,82.86497,51.07223,66.35017,66.35017,0,-1,0,66.35017,123.2349,11.92425,0,4.285182,81.76653,69.84228,66.35017,0,0,0,318.7582,0,0,0,420.0009,100,0.1163593,72.98518,65.41322,0,400.5247
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,79.13948,84.14233,53.06007,0,0,0,-1,0,0,0,79.13948,0,0,79.13948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1163593,0,63.31158,0,397.8977
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,64.69143,78.43714,54.13045,0,0,0,-1,0,0,0,64.69143,0,0,64.69143,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1163593,0,51.75314,0,383.4496
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,35.29963,66.70526,54.54139,0,0,0,-1,0,0,0,35.29963,0,0,35.29963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1163593,0,28.2397,0,354.0579
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,31.70662,65.9743,55.10525,18.12457,18.12457,0,-1,0,18.12457,174.9372,12.62812,0,0,31.70662,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1163593,19.93703,25.3653,0,350.4648
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,11.18464,58.25133,54.61785,7.694574,7.694574,0,-1,0,7.694574,145.3574,3.085083,0,0,11.18464,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1163593,8.464031,8.947708,0,329.9429
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.400903,53.99987,52.92627,76.58162,68.7,0,-1,0,68.7,4.950368,0,7.881621,15.53978,3.400903,72.31579,68.7,0,0,0,318.7582,0,68.91489,-68.91489,347.3582,82.70416,0.1163593,84.23978,2.720722,0,322.1591
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,51.41628,51.41628,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,76.5721,249.8433,0,48.93847,-48.93847,295.7725,70.42188,0.1163593,51.14069,0,0,249.8433
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,49.99229,49.99229,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,130.9482,200.9049,0,49.47922,-49.47922,243.6168,58.00389,0.1163593,51.70578,0,0,200.9049
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,48.49186,48.49186,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,185.9251,151.4257,0,43.54405,-43.54405,197.7174,47.07547,0.1163593,45.50353,0,0,151.4257
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,47.11566,47.11566,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,234.3074,107.8816,0,19.89714,-19.89714,176.7439,42.08181,0.1163593,20.79251,0,0,107.8816
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,46.20775,46.20775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.4153,87.98447,0,0,0,176.7439,42.08181,0.1163593,0,0,0,87.98447
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,45.51009,45.51009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.4153,87.98447,0,0,0,176.7439,42.08181,0.1163593,0,0,0,87.98447
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,44.7551,44.7551,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,256.4153,87.98447,0,19.56911,-19.56911,156.1163,37.17047,0.1163593,20.44973,0,0,87.98447
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,44.16257,44.16257,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,278.1588,68.41536,0,42.26572,-42.26572,111.5643,26.56288,0.1163593,44.16767,0,0,68.41536
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,43.70383,43.70383,26.39879,24.84216,0,-1,0,24.84216,0,0,1.556629,4.196507,0,26.14964,24.84216,0,0,325.1206,26.14964,0,26.14964,-26.14964,84.00017,20,0.1163593,29.03867,0,0,26.14964
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,43.24511,43.24511,31.75523,0,0,-1,0,0,0,0,31.75523,34.93075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163593,34.93075,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,42.81504,42.81504,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1164946,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,42.60479,42.60479,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1165721,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.124647,43.22823,42.30853,4.919581,4.919581,77.23537,0,21.80855,4.919581,63.51449,0,0,0,3.124647,0,0,72.31579,68.7,257.5503,86.96296,71.82465,0,71.82465,243.806,58.04893,0.1166834,5.411539,2.499717,81,90.08761
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.496505,44.74481,43.11131,8.96653,8.96653,81,0,22.761,8.96653,61.30024,0,0,0,5.496505,0,0,72.03347,68.43179,185.7256,151.6051,73.9283,0,73.9283,313.9406,74.7476,0.1168063,9.863183,4.397204,81,157.1017
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,12.2468,48.56169,44.83155,17.36462,17.36462,0,-1,0,17.36462,70.52729,0,0,0,12.2468,18.27855,17.36462,0,0,111.7973,218.1406,0,6.031754,-6.031754,307.5826,73.2338,0.1168063,19.10109,9.797439,0,230.3874
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,9.531638,49.93988,47.01053,26.35493,26.35493,0,-1,0,26.35493,36.16643,0,3.552714E-15,0,9.531638,27.74203,26.35493,0,0,118.4993,212.1089,0,18.21039,-18.21039,288.3871,68.66346,0.1168063,28.99042,7.62531,0,221.6405
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.038505,51.00093,49.13217,0,0,0,-1,0,0,0,0,0,0,6.038505,0,0,0,0,138.7331,193.8985,6.038505,0,6.038505,294.1157,70.02741,0.116796,0,4.830804,0,199.937
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,13.08304,55.28579,51.12001,0,0,0,-1,0,0,0,0,0,0,13.08304,0,0,0,0,132.6946,199.3331,13.08304,0,13.08304,306.5274,72.98257,0.1167738,0,10.46643,0,212.4162
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,33.96336,64.64117,53.10786,17.5331,17.5331,0,-1,0,17.5331,193.7099,0,0,0,33.96336,18.4559,17.5331,0,0,119.6115,211.1079,15.50746,0,15.50746,321.2391,76.48534,0.1167475,19.28642,27.17069,0,245.0712
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,24.35112,62.35413,54.21646,20.42271,20.42271,0,-1,0,20.42271,119.2355,0,0,0,24.35112,21.49759,20.42271,0,0,104.1041,225.0646,2.853523,0,2.853523,323.9461,77.12988,0.1167427,22.46498,19.48089,0,249.4157
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,13.71445,59.06948,54.58918,77.73674,68.7,0,-1,0,68.7,19.96281,0,9.03674,16.81041,13.71445,72.31579,68.7,0,0,101.2505,227.6328,0,58.60134,-58.60134,262.1749,62.42247,0.1167427,85.51041,10.97156,0,241.3472
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,10.72492,58.64659,55.15304,31.54328,31.54328,0,-1,0,31.54328,34.00066,0,3.552714E-15,0,10.72492,33.20345,31.54328,0,0,166.3631,169.0314,0,22.47853,-22.47853,238.4805,56.78095,0.1167427,34.69761,8.579938,0,179.7563
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,11.99053,58.52029,54.61785,18.68519,18.68519,0,-1,0,18.68519,64.1713,0,0,0,11.99053,19.66862,18.68519,0,0,191.3393,146.5529,0,7.678091,-7.678091,230.387,54.85395,0.1167427,20.55371,9.592423,0,158.5434
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.396862,53.99859,52.92627,56.68181,56.68181,0,-1,0,56.68181,5.992861,0,7.105427E-15,0,3.396862,59.66506,56.68181,0,0,199.8705,138.8748,0,56.2682,-56.2682,171.0751,40.7321,0.1167427,62.34999,2.71749,0,142.2717
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,51.41628,51.41628,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,262.3907,82.60659,0,12.69644,-12.69644,157.6919,37.54562,0.1167427,13.26779,0,0,82.60659
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,50.02097,50.02097,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,276.4979,69.91014,0,22.88577,-22.88577,133.5682,31.80189,0.1167427,23.91562,0,0,69.91014
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,48.49186,48.49186,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,301.9265,47.02438,0,37.30345,-37.30345,94.24692,22.4397,0.1167427,38.98211,0,0,47.02438
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,47.11566,47.11566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.3748,9.720923,0,0,0,94.24692,22.4397,0.1167427,0,0,0,9.720923
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,46.20775,46.20775,19.02555,9.234878,0,-1,0,9.234878,0,0,9.790674,11.69323,0,9.720923,9.234878,0,0,343.3748,9.720923,0,9.720923,-9.720923,84.00017,20,0.1167427,20.92811,0,0,9.720923
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,45.51009,45.51009,53.99096,0,0,-1,0,0,0,0,53.99096,59.39006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167427,59.39006,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,44.78377,44.78377,7.015603,0,0,-1,0,0,0,0,7.015603,7.717163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167427,7.717163,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,44.19124,44.19124,34.31843,0,0,-1,0,0,0,0,34.31843,37.75027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167427,37.75027,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,43.73251,43.73251,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167427,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,43.27377,43.27377,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167427,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,42.84371,42.84371,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.1168754,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,42.63346,42.63346,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1169712,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.8527824,42.58718,42.3372,24.57924,24.57924,81,0,22.761,24.57924,3.469523,0,0,0,0.8527824,0,0,56.42076,53.59972,217.5345,122.9772,54.45251,0,54.45251,265.2877,63.16362,0.117112,27.03716,0.6822259,81,123.83
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.374509,45.64312,43.13998,39.66845,39.66845,81,0,22.761,39.66845,21.11126,0,0,0,8.374509,0,0,41.33155,39.26497,163.0819,171.9845,47.63948,0,47.63948,310.4825,73.92426,0.1172318,43.6353,6.699607,81,180.359
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,7.628159,47.19177,44.88889,39.15752,39.15752,0,-1,0,39.15752,19.4807,0,0,0,7.628159,41.21844,39.15752,0,0,115.4425,214.86,0,33.59028,-33.59028,275.0752,65.49397,0.1172318,43.07327,6.102527,0,222.4882
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,22.76848,54.26835,47.06787,22.91892,22.91892,0,-1,0,22.91892,99.34361,0,0,0,22.76848,24.12518,22.91892,0,0,152.765,181.2697,0,1.356696,-1.356696,273.6451,65.15348,0.1172318,25.21081,18.21478,0,204.0382
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,18.9607,55.25418,49.21818,48.58831,48.58831,0,-1,0,48.58831,39.02318,0,7.105427E-15,0,18.9607,51.1456,48.58831,0,0,154.2724,179.913,0,32.18489,-32.18489,239.7193,57.07591,0.1172318,53.44715,15.16856,0,198.8737
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,5.74306,53.00706,51.20602,0,0,0,-1,0,0,0,0,0,0,5.74306,0,0,0,0,190.0334,147.7281,5.74306,0,5.74306,245.1676,58.37313,0.1172221,0,4.594448,0,153.4712
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,17.14402,58.78362,53.19387,10.34,10.34,0,-1,0,10.34,165.803,0,0,0,17.14402,10.88421,10.34,0,0,184.2904,152.8969,6.259815,0,6.259815,251.1062,59.78708,0.1172115,11.374,13.71522,0,170.0409
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,19.99405,60.90781,54.29292,18.04633,18.04633,0,-1,0,18.04633,110.7929,0,0,0,19.99405,18.99614,18.04633,0,0,178.0305,158.5307,0.9979118,0,0.9979118,252.0529,60.01248,0.1172098,19.85096,15.99524,0,178.5248
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,10.25122,57.99974,54.67519,32.84217,32.84217,0,-1,0,32.84217,31.21359,0,7.105427E-15,0,10.25122,34.57071,32.84217,0,0,177.0326,159.4288,0,24.31949,-24.31949,226.4179,53.90892,0.1172098,36.12639,8.200977,0,169.6801
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,17.11239,60.87043,55.21038,24.98429,24.98429,0,-1,0,24.98429,68.4926,0,0,0,17.11239,26.29925,24.98429,0,0,204.0543,135.1094,0,9.186862,-9.186862,216.7341,51.60326,0.1172098,27.48272,13.68991,0,152.2217
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,12.72609,58.82568,54.67519,28.24646,28.24646,0,-1,0,28.24646,45.05375,0,3.552714E-15,0,12.72609,29.73312,28.24646,0,0,214.2619,125.9225,0,17.00703,-17.00703,198.8072,47.33494,0.1172098,31.07111,10.18087,0,138.6486
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.351166,54.03218,52.97406,0,0,0,-1,0,0,0,0,0,0,3.351166,0,0,0,0,233.1586,108.9155,3.351166,0,3.351166,201.9863,48.09189,0.1172041,0,2.680933,0,112.2666
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,51.44495,51.44495,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,229.8074,111.9315,0,10.68942,-10.68942,190.7187,45.40913,0.1172041,11.17045,0,0,111.9315
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,50.04964,50.04964,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,241.6846,101.2421,0,29.42478,-29.42478,159.7023,38.02427,0.1172041,30.7489,0,0,101.2421
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,48.52053,48.52053,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,274.3788,71.81731,0,49.29202,-49.29202,107.7439,25.65326,0.1172041,51.51017,0,0,71.81731
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,47.173,47.173,39.76243,21.39903,0,-1,0,21.39903,0,0,18.3634,22.33965,0,22.52529,21.39903,0,0,329.1477,22.52529,0,22.52529,-22.52529,84.00017,20,0.1172041,43.73867,0,0,22.52529
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,46.23642,46.23642,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172041,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,45.52921,45.52921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172041,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,44.80288,44.80288,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172041,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,44.23903,44.23903,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172041,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,43.78985,43.78985,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172041,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,43.33112,43.33112,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172041,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,42.87238,42.87238,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1173053,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,42.65258,42.65258,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1174497,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,18.2479,47.89011,42.35631,0,0,72.31579,0,20.56389,0,0,0,0,0,18.2479,0,0,72.31579,68.7,229.5397,112.1725,86.94791,0,86.94791,284.7264,67.79186,0.1175135,0,14.59832,81,130.4204
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,28.72121,52.15357,43.19732,0,0,72.31579,0,20.56389,0,0,0,0,0,28.72121,0,0,72.31579,68.7,142.5918,190.4256,97.42121,0,97.42121,377.1483,89.79703,0.1175595,0,22.97697,81,219.1468
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,46.66817,60.3133,44.93668,9.218734,9.218734,0,-1,0,9.218734,506.2319,0,0,0,46.66817,9.70393,9.218734,0,0,45.17057,278.1047,36.96424,0,36.96424,412.2156,98.14639,0.1174969,10.14061,37.33453,0,324.7729
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,60.52352,68.22894,47.14433,32.00353,32.00353,0,-1,0,32.00353,189.1151,18.62926,0,0,60.52352,33.68793,32.00353,0,0,8.206334,311.3725,8.206334,0,8.206334,420.0009,100,0.117483,35.20388,48.41882,0,371.8961
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,63.21465,71.91467,49.29464,59.21216,59.21216,0,-1,0,59.21216,106.7596,0.8860673,0,0,63.21465,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.117483,65.13338,50.57172,0,381.9729
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,69.68675,77.26179,51.31115,0,0,0,-1,0,0,0,69.68675,0,0,69.68675,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.117483,0,55.7494,0,388.445
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,80.15312,84.99206,53.29899,0,0,0,-1,0,0,0,80.15312,0,0,80.15312,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.117483,0,64.1225,0,398.9113
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,76.41703,84.53253,54.42671,4.289934,4.289934,0,-1,0,4.289934,1781.31,71.90131,0,0,76.41703,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.117483,4.718927,61.13363,0,395.1753
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,63.85942,78.8854,54.80899,20.07126,20.07126,0,-1,0,20.07126,318.1635,42.73179,0,0,63.85942,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.117483,22.07838,51.08754,0,382.6176
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,47.49067,72.36547,55.31551,47.84818,47.84818,0,-1,0,47.84818,99.25282,0,0,0,47.49067,50.3665,47.84818,0,0,0,318.7582,0,2.875836,-2.875836,416.9695,99.27824,0.117483,52.633,37.99253,0,366.2489
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,21.38238,61.90353,54.78032,4.819645,4.819645,0,-1,0,4.819645,443.6505,13.1137,0,0,21.38238,5.07331,4.819645,0,0,3.195373,315.8824,3.195373,0,3.195373,420.0009,100,0.1174776,5.30161,17.10591,0,337.2648
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.288468,54.09886,53.06007,55.1703,55.1703,0,-1,0,55.1703,5.960577,0,0,0,3.288468,58.074,55.1703,0,0,0,318.7582,0,54.78553,-54.78553,362.2518,86.25026,0.1174776,60.68733,2.630774,0,322.0467
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,51.50229,51.50229,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.87281,263.9727,0,4.857421,-4.857421,357.1317,85.03117,0.1174776,5.076005,0,0,263.9727
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,50.07831,50.07831,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,66.26994,259.1153,0,8.20692,-8.20692,348.4808,82.97145,0.1174776,8.576231,0,0,259.1153
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,48.53964,48.53964,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.38875,250.9084,0,6.962453,-6.962453,341.1417,81.22406,0.1174776,7.275763,0,0,250.9084
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,47.173,47.173,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,83.1248,243.9459,0,37.63225,-37.63225,301.4738,71.77934,0.1174776,39.3257,0,0,243.9459
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,46.25554,46.25554,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.9384,206.3137,0,19.80779,-19.80779,280.5946,66.80811,0.1174776,20.69914,0,0,206.3137
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,45.55788,45.55788,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.9471,186.5059,0,14.04623,-14.04623,265.7886,63.28287,0.1174776,14.67831,0,0,186.5059
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,44.80288,44.80288,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.554,172.4596,0,11.73989,-11.73989,253.4137,60.33646,0.1174776,12.26819,0,0,172.4596
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,44.23903,44.23903,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.5983,160.7197,0,18.23822,-18.23822,234.1889,55.75914,0.1174776,19.05894,0,0,160.7197
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,43.78985,43.78985,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.863,142.4815,0,46.34785,-46.34785,185.334,44.12704,0.1174776,48.4335,0,0,142.4815
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,43.33112,43.33112,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.3606,96.13367,0,31.47404,-31.47404,152.1574,36.22788,0.1174776,32.89037,0,0,96.13367
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,42.87238,42.87238,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,282.3318,64.65964,0,0.4430655,-0.4430655,151.6904,36.11668,0.1174776,0.4630034,0,0,64.65964
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,42.68124,42.68124,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.8241,64.21657,0,27.02184,-27.02184,123.2068,29.33491,0.1174776,28.23783,0,0,64.21657
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,16.17501,47.24095,42.35631,21.68943,21.68943,0,0,0,21.68943,74.57554,0,0,0,16.17501,22.83098,21.68943,0,0,312.8483,37.19473,0,6.65597,-6.65597,116.1908,27.66443,0.1174776,23.85837,12.94001,0,53.36973
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,28.02742,51.94426,43.21643,0,0,0,0,0,0,0,0,0,0,28.02742,0,0,0,0,320.2439,30.53875,28.02742,0,28.02742,142.78,33.99517,0.1174302,0,22.42193,0,58.56617
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,31.48128,54.96795,44.96535,11.88907,11.88907,0,-1,0,11.88907,264.7917,0,0,0,31.48128,12.51481,11.88907,0,0,292.2164,55.76343,18.96646,0,18.96646,160.7731,38.27925,0.1173981,13.07798,25.18502,0,87.24471
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,44.52265,62.01671,47.173,0.639008,0.639008,0,-1,0,0.639008,6967.463,0,0,0,44.52265,0.6726401,0.639008,0,0,273.25,72.83324,43.85001,0,43.85001,202.3729,48.18393,0.1173241,0.7029089,35.61812,0,117.3559
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,55.85628,68.9392,49.38065,11.2886,11.2886,0,-1,0,11.2886,494.8026,0,0,0,55.85628,11.88274,11.2886,0,0,229.4,112.2983,43.97355,0,43.97355,244.0899,58.11653,0.11725,12.41746,44.68502,0,168.1545
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,64.26753,74.87514,51.36849,0,0,0,-1,0,0,0,0,0,0,64.26753,0,0,0,0,185.4264,151.8745,64.26753,0,64.26753,305.0594,72.63305,0.1171417,0,51.41402,0,216.142
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,32.43185,64.37783,53.38501,45.20899,45.20899,0,-1,0,45.20899,71.73763,0,0,0,32.43185,47.58841,45.20899,0,0,121.1589,209.7152,0,15.15655,-15.15655,289.083,68.82915,0.1171417,49.72989,25.94548,0,242.1471
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,55.33199,74.69525,54.48405,73.88554,68.7,0,-1,0,68.7,80.54146,0,5.185545,12.5741,55.33199,72.31579,68.7,0,0,137.9995,194.5587,0,16.98381,-16.98381,271.1805,64.56666,0.1171417,81.2741,44.26559,0,249.8907
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,39.42582,68.61021,54.83766,32.88232,32.88232,0,-1,0,32.88232,119.8998,0,0,0,39.42582,34.61296,32.88232,0,0,156.8704,177.5749,4.812855,0,4.812855,275.7464,65.65377,0.1171337,36.17055,31.54066,0,217.0007
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,24.74004,63.71981,55.37284,0,0,0,-1,0,0,0,0,0,0,24.74004,0,0,0,0,152.0575,181.9064,24.74004,0,24.74004,299.2169,71.24197,0.1170921,0,19.79203,0,206.6465
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,12.99155,59.05264,54.80899,0,0,0,-1,0,0,0,0,0,0,12.99155,0,0,0,0,127.3175,204.1725,12.99155,0,12.99155,311.5417,74.17645,0.1170702,0,10.39324,0,217.164
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.140489,54.05181,53.06007,32.48818,32.48818,0,-1,0,32.48818,9.666559,0,0,0,3.140489,34.19808,32.48818,0,0,114.326,215.8649,0,31.05759,-31.05759,278.8041,66.38181,0.1170702,35.737,2.512391,0,219.0054
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,51.50229,51.50229,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,148.8344,184.8073,0,38.71162,-38.71162,237.9985,56.6662,0.1170702,40.45365,0,0,184.8073
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,50.07831,50.07831,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,191.8473,146.0957,0,17.72436,-17.72436,219.3154,52.21785,0.1170702,18.52196,0,0,146.0957
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,48.53964,48.53964,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,211.541,128.3713,0,52.25368,-52.25368,164.2352,39.10353,0.1170702,54.60509,0,0,128.3713
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,47.173,47.173,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,269.6007,76.11761,0,36.06535,-36.06535,126.219,30.05207,0.1170702,37.68829,0,0,76.11761
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,46.25554,46.25554,39.72649,38.04965,0,-1,0,38.04965,0,0,1.676834,5.649483,0,40.05227,38.04965,0,0,309.6733,40.05227,0,40.05227,-40.05227,84.00017,20,0.1170702,43.69914,0,0,40.05227
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,45.55788,45.55788,7.812048,0,0,-1,0,0,0,0,7.812048,8.593253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170702,8.593253,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,44.83155,44.83155,6.094,0,0,-1,0,0,0,0,6.094,6.7034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170702,6.7034,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,44.2677,44.2677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170702,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,43.80896,43.80896,28.27537,0,0,-1,0,0,0,0,28.27537,31.10291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170702,31.10291,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,43.33112,43.33112,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170702,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,42.90105,42.90105,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1172025,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,42.68124,42.68124,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1173392,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,12.30317,46.07254,42.38498,67.90599,67.90599,81,0,22.761,67.90599,18.11795,0,0,0,12.30317,0,0,13.09401,12.43931,238.3654,104.2293,24.74248,0,24.74248,217.3403,51.74759,0.1173974,74.69659,9.84254,81,116.5325
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,32.31851,53.40725,43.24511,14.13138,14.13138,81,0,22.761,14.13138,228.7002,0,0,0,32.31851,0,0,66.86861,63.52518,213.623,126.4976,95.8437,0,95.8437,308.2656,73.39643,0.1174807,15.54452,25.85481,81,158.8161
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,37.24045,57.01994,45.02269,6.709825,6.709825,0,-1,0,6.709825,555.0138,0,0,0,37.24045,7.062973,6.709825,0,0,117.7793,212.7569,30.17748,0,30.17748,336.8945,80.21281,0.1174301,7.380807,29.79236,0,249.9973
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,41.28025,60.9383,47.27813,0,0,0,-1,0,0,0,0,0,0,41.28025,0,0,0,0,87.60178,239.9166,41.28025,0,41.28025,376.0564,89.53706,0.1173608,0,33.0242,0,281.1969
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,67.82507,74.16212,49.48578,50.87664,50.87664,0,-1,0,50.87664,133.3128,0,0,0,67.82507,53.55436,50.87664,0,0,46.32153,277.0688,14.27071,0,14.27071,389.5948,92.76048,0.1173369,55.96431,54.26006,0,344.8939
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,74.834,79.98398,51.53096,0,0,0,-1,0,0,0,42.78318,0,0,74.834,0,0,0,0,32.05082,289.9125,32.05082,0,32.05082,420.0009,100,0.1172832,0,59.8672,0,364.7465
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,65.80099,78.22075,53.53792,54.61259,54.61259,0,-1,0,54.61259,120.4868,8.314042,0,0,65.80099,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1172832,60.07386,52.64079,0,384.5592
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,45.96066,70.91531,54.58918,9.988881,9.988881,0,-1,0,9.988881,460.1183,35.44605,0,0,45.96066,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1172832,10.98777,36.76853,0,364.7189
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,18.74505,61.18503,54.97145,17.83393,17.83393,0,-1,0,17.83393,105.1089,3.552714E-15,0,0,18.74505,18.77256,17.83393,0,0,0,318.7582,0,0.02751113,-0.02751113,419.9718,99.9931,0.1172832,19.61733,14.99604,0,337.5033
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.018939,57.03771,55.42063,23.99407,23.99407,0,-1,0,23.99407,20.91742,0,0,0,5.018939,25.25692,23.99407,0,0,0.03056792,318.7307,0,20.23798,-20.23798,398.6391,94.91389,0.1172832,26.39348,4.015152,0,323.7497
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,6.874239,57.10124,54.88544,3.708191,3.708191,0,-1,0,3.708191,185.3799,0,0,0,6.874239,3.903359,3.708191,0,0,22.51721,298.4927,2.97088,0,2.97088,401.4576,95.58495,0.1172782,4.07901,5.499391,0,305.367
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.969488,53.44144,53.13652,63.14119,63.14119,0,-1,0,63.14119,1.535429,0,7.105427E-15,0.7553049,0.969488,66.46441,63.14119,0,0,19.54633,301.1665,0,65.49492,-65.49492,332.4199,79.14743,0.1172782,69.45531,0.7755904,0,302.136
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,51.55008,51.55008,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,92.31846,235.6716,0,26.04514,-26.04514,304.9659,72.61078,0.1172782,27.21717,0,0,235.6716
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,50.12609,50.12609,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,121.2575,209.6265,0,68.85238,-68.85238,232.3891,55.33062,0.1172782,71.95074,0,0,209.6265
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,48.59698,48.59698,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,197.7601,140.7741,0,19.49577,-19.49577,211.8387,50.43769,0.1172782,20.37307,0,0,140.7741
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,47.20167,47.20167,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,219.4221,121.2783,0,45.66968,-45.66968,163.6987,38.9758,0.1172782,47.72482,0,0,121.2783
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,46.28421,46.28421,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,270.1662,75.60864,0,28.18946,-28.18946,133.9844,31.90098,0.1172782,29.45798,0,0,75.60864
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,45.61522,45.61522,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,301.4878,47.41919,0,34.47,-34.47,97.64982,23.24991,0.1172782,36.02114,0,0,47.41919
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,44.86023,44.86023,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,339.7878,12.94919,0,10.6087,-10.6087,86.46727,20.5874,0.1172782,11.08609,0,0,12.94919
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,44.32504,44.32504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.5753,2.340495,0,0,0,86.46727,20.5874,0.1172782,0,0,0,2.340495
