Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,43.83764,43.83764,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,351.5753,2.340495,0,1.374307,-1.374307,85.01862,20.24249,0.1172782,1.436151,0,0,2.340495
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,43.3789,43.3789,21.36335,0.9178787,0,-1,0,0.9178787,0,0,20.44547,22.58181,0,0.9661881,0.9178787,0,0,353.1023,0.9661881,0,0.9661881,-0.9661881,84.00017,20,0.1172782,23.49969,0,0,0.9661881
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,42.92973,42.92973,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1174227,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,42.70992,42.70992,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1175195,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,20.11931,48.54076,42.41365,18.38343,18.38343,81,0,22.761,18.38343,109.4427,0,0,0,20.11931,0,0,62.61657,59.48574,228.7909,112.8464,79.60506,0,79.60506,278.4708,66.30243,0.1176294,20.22177,16.09545,81,132.9658
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,37.84102,55.32599,43.27377,16.59668,16.59668,81,0,22.761,16.59668,228.0036,0,0,0,37.84102,0,0,64.40333,61.18316,149.1858,184.491,99.02418,0,99.02418,372.4133,88.66966,0.1177066,18.25634,30.27281,81,222.332
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,40.18093,58.12185,45.08003,21.35906,21.35906,0,-1,0,21.35906,188.1213,0,0,0,40.18093,22.48322,21.35906,0,0,50.16164,273.6128,17.69771,0,17.69771,389.2029,92.66716,0.117677,23.49496,32.14474,0,313.7937
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,34.25769,58.48209,47.33547,0,0,0,-1,0,0,0,1.793766,0,0,34.25769,0,0,0,0,32.46392,289.5407,32.46392,0,32.46392,420.0009,100,0.1176227,0,27.40615,0,323.7984
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,54.82998,68.73284,49.56223,11.93716,11.93716,0,-1,0,11.93716,459.3217,42.26454,0,0,54.82998,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.1176227,13.13088,43.86398,0,373.5882
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,44.25468,66.87566,51.60742,16.45682,16.45682,0,-1,0,16.45682,268.9139,26.93172,0,0,44.25468,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1176227,18.1025,35.40375,0,363.0129
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,48.47836,70.86699,53.6526,7.75924,7.75924,0,-1,0,7.75924,624.7823,40.31074,0,0,48.47836,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1176227,8.535164,38.78269,0,367.2366
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,41.09825,69.10217,54.69431,27.85843,27.85843,0,-1,0,27.85843,147.5254,11.77359,0,0,41.09825,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1176227,30.64427,32.8786,0,359.8565
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,54.53079,75.02516,55.05746,14.60518,14.60518,0,-1,0,14.60518,373.366,39.15691,0,0,54.53079,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1176227,16.0657,43.62463,0,373.289
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,27.28235,64.81099,55.53531,10.77619,10.77619,0,-1,0,10.77619,253.1725,15.93899,0,0,27.28235,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1176227,11.85381,21.82588,0,346.0406
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,16.6948,60.44866,54.94278,0,0,0,-1,0,0,0,16.6948,0,0,16.6948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176227,0,13.35584,0,335.453
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.539687,53.96675,53.1652,0,0,0,-1,0,0,0,2.539687,0,0,2.539687,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1176227,0,2.031749,0,321.2979
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,51.57875,51.57875,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1176227,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,50.12609,50.12609,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1176227,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,48.56831,48.56831,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1176227,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,47.173,47.173,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1176227,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,46.28421,46.28421,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1176227,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,45.61522,45.61522,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1176227,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,44.86023,44.86023,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1176227,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,44.35371,44.35371,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1176227,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,43.8663,43.8663,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1176227,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,43.3789,43.3789,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1176227,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,42.94884,42.94884,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1176227,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.068529,43.05275,42.73859,0,0,0,0,0,0,0,0,0,0,1.068529,0,0,0,0,275.6699,70.65529,1.068529,0,1.068529,159.4911,37.97399,0.1176209,0,0.854823,0,71.72382
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.223887,44.88861,42.44232,8.085468,8.085468,0,0,0,8.085468,101.712,0,0,0,8.223887,8.511019,8.085468,0,0,274.6014,71.61697,0,0.2871315,-0.2871315,159.1884,37.90193,0.1176209,8.894014,6.57911,0,79.84086
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,7.890832,45.63218,43.27377,32.93143,32.93143,0,0,0,32.93143,23.9614,0,0,0,7.890832,34.66466,32.93143,0,0,274.9204,71.32983,0,26.77383,-26.77383,130.9663,31.1824,0.1176209,36.22457,6.312666,0,79.22067
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.043172,47.53266,45.09915,71.1261,49.96922,0,-1,0,49.96922,16.09625,0,21.15687,34.38229,8.043172,52.59918,49.96922,0,0,304.6691,44.55601,0,44.55601,-44.55601,84.00017,20,0.1176209,78.23871,6.434538,0,52.59918
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,21.32994,54.12222,47.38326,32.39196,20.26344,0,-1,0,20.26344,105.2632,0,12.12852,31.57847,21.32994,21.32994,20.26344,0,0,354.1758,0,0,0,0,84.00017,20,0.1176209,35.63116,17.06395,0,21.32994
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,28.04687,58.79345,49.64825,10.28041,10.28041,0,-1,0,10.28041,272.8185,0,0,5.979548,28.04687,10.82149,10.28041,0,0,354.1758,0,17.22538,0,17.22538,100.3416,23.89081,0.1175922,11.30845,22.43749,0,28.04687
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,29.45026,61.4957,51.71254,6.031604,6.031604,0,-1,0,6.031604,488.2658,0,0,0,29.45026,6.349057,6.031604,0,0,336.9504,15.50284,23.10121,0,23.10121,122.2573,29.10883,0.1175536,6.634765,23.56021,0,44.9531
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,13.3629,58.0942,53.75772,24.48762,24.48762,0,-1,0,24.48762,54.57004,0,0,0,13.3629,25.77644,24.48762,0,0,313.8492,36.29393,0,12.41354,-12.41354,109.1723,25.99335,0.1175536,26.93638,10.69032,0,49.65683
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,24.90979,63.21204,54.83766,0.5619528,0.5619528,0,-1,0,0.5619528,4432.719,0,0,0,24.90979,0.5915293,0.5619528,0,0,327.642,23.88039,24.31826,0,24.31826,132.2426,31.48628,0.117513,0.6181481,19.92783,0,48.79018
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,21.60099,62.3726,55.15304,18.4343,18.4343,0,-1,0,18.4343,117.1783,0,0,0,21.60099,19.40452,18.4343,0,0,303.3238,45.76682,2.196467,0,2.196467,134.3264,31.98241,0.1175094,20.27773,17.28079,0,67.36781
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,12.05912,59.59417,55.64044,7.773667,7.773667,0,-1,0,7.773667,155.1278,0,0,0,12.05912,8.182807,7.773667,0,0,301.1273,47.74364,3.876312,0,3.876312,138.0038,32.85798,0.1175029,8.551033,9.647296,0,59.80276
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,11.25342,58.68593,55.01924,5.243372,5.243372,0,-1,0,5.243372,214.6217,0,0,0,11.25342,5.519339,5.243372,0,0,297.251,51.23232,5.734078,0,5.734078,143.4436,34.15317,0.1174933,5.767709,9.002733,0,62.48574
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,2.946622,54.18253,53.25121,32.04782,32.04782,0,-1,0,32.04782,9.194452,0,7.105427E-15,0,2.946622,33.73455,32.04782,0,0,291.5169,56.39299,0,30.78793,-30.78793,110.9903,26.4262,0.1174933,35.25261,2.357297,0,59.33961
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,51.63609,51.63609,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,325.7257,25.60506,0,3.082015,-3.082015,107.7415,25.6527,0.1174933,3.220706,0,0,25.60506
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,50.18343,50.18343,22.70634,21.3969,0,-1,0,21.3969,0,0,1.309442,3.580076,0,22.52305,21.3969,0,0,329.1502,22.52305,0,22.52305,-22.52305,84.00017,20,0.1174933,24.97697,0,0,22.52305
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,48.62565,48.62565,29.61031,0,0,-1,0,0,0,0,29.61031,32.57133,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174933,32.57133,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,47.23034,47.23034,21.05385,0,0,-1,0,0,0,0,21.05385,23.15924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174933,23.15924,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,46.31288,46.31288,40.30521,0,0,-1,0,0,0,0,40.30521,44.33573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174933,44.33573,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,45.64389,45.64389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174933,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,44.88889,44.88889,50.09547,0,0,-1,0,0,0,0,50.09547,55.10502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174933,55.10502,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,44.37282,44.37282,36.72086,0,0,-1,0,0,0,0,36.72086,40.39295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174933,40.39295,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,43.89497,43.89497,21.48162,0,0,-1,0,0,0,0,21.48162,23.62978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174933,23.62978,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,43.40757,43.40757,36.3641,0,0,-1,0,0,0,0,36.3641,40.00051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1174933,40.00051,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,42.97751,42.97751,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.1176169,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.9809851,43.07483,42.78637,15.00698,15.00698,81,0,22.761,15.00698,6.53686,0,0,0,0.9809851,0,0,65.99303,62.69337,305.3255,43.96531,63.67436,0,63.67436,190.7505,45.41669,0.1177528,16.50768,0.7847881,81,44.94629
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.394711,44.36686,42.47099,29.73094,29.73094,81,0,22.761,29.73094,21.50861,0,0,0,6.394711,0,0,51.26906,48.70561,241.6511,101.2722,55.10032,0,55.10032,243.0232,57.86256,0.1178891,32.70403,5.115769,81,107.6669
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,13.6678,47.46458,43.33112,64.11408,64.11408,81,0,22.761,64.11408,21.31794,0,0,0,13.6678,0,0,16.88592,16.04162,186.5508,150.8625,29.70942,0,29.70942,271.208,64.57322,0.1179584,70.52549,10.93424,81,164.5303
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,42.43195,59.04469,45.18516,39.91203,39.91203,0,-1,0,39.91203,106.3137,0,0,0,42.43195,42.01266,39.91203,0,0,156.8414,177.601,0.4192847,0,0.4192847,271.6058,64.66792,0.1179577,43.90324,33.94556,0,220.0329
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,36.14429,59.32655,47.49794,75.31396,68.7,0,-1,0,68.7,52.61178,0,6.613957,14.14535,36.14429,72.31579,68.7,0,0,156.4221,177.9783,0,36.1715,-36.1715,233.4777,55.58982,0.1179577,82.84535,28.91543,0,214.1226
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.059741,52.61583,49.78204,15.12757,15.12757,0,-1,0,15.12757,59.88894,1.776357E-15,0,0,9.059741,15.92376,15.12757,0,0,196.6126,141.8069,0,6.864016,-6.864016,226.2424,53.86713,0.1179577,16.64033,7.247793,0,150.8666
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,19.76667,58.26857,51.84634,22.59571,22.59571,0,-1,0,22.59571,87.47977,0,0,0,19.76667,23.78495,22.59571,0,0,204.2393,134.9428,0,4.018281,-4.018281,222.0068,52.85865,0.1179577,24.85528,15.81334,0,154.7095
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,28.60008,63.55858,53.92019,31.5922,31.5922,0,-1,0,31.5922,90.52892,0,0,0,28.60008,33.25495,31.5922,0,0,208.7041,130.9246,0,4.654871,-4.654871,217.1001,51.6904,0.1179577,34.75142,22.88006,0,159.5246
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,30.56738,65.40797,54.97145,28.01907,28.01907,0,-1,0,28.01907,109.0949,0,0,0,30.56738,29.49376,28.01907,0,0,213.8762,126.2697,1.073618,0,1.073618,218.1186,51.9329,0.1179559,30.82098,24.4539,0,156.8371
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,29.48809,65.38165,55.31551,9.807376,9.807376,0,-1,0,9.807376,300.6726,0,0,0,29.48809,10.32355,9.807376,0,0,212.8025,127.2359,19.16454,0,19.16454,236.2997,56.26172,0.1179239,10.78811,23.59048,0,156.724
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,24.36781,63.98211,55.74557,0,0,0,-1,0,0,0,0,0,0,24.36781,0,0,0,0,193.638,144.484,24.36781,0,24.36781,259.4171,61.76584,0.1178833,0,19.49425,0,168.8518
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,9.58072,58.21695,55.10525,18.97984,18.97984,0,-1,0,18.97984,50.47841,0,0,0,9.58072,19.97878,18.97984,0,0,169.2702,166.4151,0,10.39805,-10.39805,248.4565,59.1562,0.1178833,20.87782,7.664576,0,175.9958
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,2.865018,54.20466,53.29899,35.84267,35.84267,0,-1,0,35.84267,7.993314,0,0,0,2.865018,37.72913,35.84267,0,0,180.8236,156.017,0,34.86411,-34.86411,211.7065,50.40622,0.1178833,39.42694,2.292014,0,158.882
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,51.68387,51.68387,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,219.5615,121.1529,0,59.37442,-59.37442,149.1204,35.50478,0.1178833,62.04626,0,0,121.1529
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,50.18343,50.18343,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,285.5331,61.77847,0,21.70989,-21.70989,126.2362,30.05617,0.1178833,22.68684,0,0,61.77847
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,48.65432,48.65432,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,309.6552,40.06858,0,3.571564,-3.571564,122.4714,29.1598,0.1178833,3.732284,0,0,40.06858
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,47.24946,47.24946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.6236,36.49702,0,0,0,122.4714,29.1598,0.1178833,0,0,0,36.49702
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,46.34155,46.34155,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,313.6236,36.49702,0,31.4188,-31.4188,89.35307,21.2745,0.1178833,32.83265,0,0,36.49702
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,45.66301,45.66301,7.451268,4.824302,0,-1,0,4.824302,0,0,2.626965,3.372092,0,5.078213,4.824302,0,0,348.5334,5.078213,0,5.078213,-5.078213,84.00017,20,0.1178833,8.196394,0,0,5.078213
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,44.93668,44.93668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178833,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,44.40149,44.40149,55.14074,0,0,-1,0,0,0,0,55.14074,60.65481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178833,60.65481,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,43.92365,43.92365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178833,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,43.46491,43.46491,15.5691,0,0,-1,0,0,0,0,15.5691,17.12601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178833,17.12601,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,43.00618,43.00618,16.71181,16.71181,81,0,22.761,16.71181,0,0,0,0,0,0,0,64.28819,61.07378,354.1758,0,61.07378,0,61.07378,141.9398,33.79514,0.1180228,18.38299,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.7962573,43.04914,42.81504,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7962573,0,0,72.31579,68.7,293.102,54.9664,69.49625,0,69.49625,207.8698,49.49271,0.1181137,0,0.6370059,81,55.76266
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,9.593796,45.36209,42.49966,54.69181,54.69181,81,0,22.761,54.69181,17.54156,0,0,0,9.593796,0,0,26.30818,24.99277,223.6058,117.513,34.58657,0,34.58657,240.6815,57.305,0.1181965,60.161,7.675036,81,127.1068
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,26.14668,51.49707,43.3789,53.07377,53.07377,81,0,22.761,53.07377,49.26479,0,0,0,26.14668,0,0,27.92623,26.52992,189.0192,148.6409,52.6766,0,52.6766,290.6549,69.20341,0.1183178,58.38115,20.91735,81,174.7876
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,38.26741,57.61054,45.23294,51.58398,51.58398,0,-1,0,51.58398,74.18468,0,0,0,38.26741,54.29892,51.58398,0,0,136.3426,196.0499,0,16.03152,-16.03152,273.7562,65.17992,0.1183178,56.74237,30.61392,0,234.3173
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,50.40404,64.73006,47.60306,16.96974,16.96974,0,-1,0,16.96974,297.023,0,0,0,50.40404,17.86288,16.96974,0,0,154.1554,180.0184,32.54115,0,32.54115,304.6274,72.5302,0.1182636,18.66671,40.32323,0,230.4224
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,60.57219,71.49504,49.88717,1.706983,1.706983,0,-1,0,1.706983,3548.495,0,0,0,60.57219,1.796824,1.706983,0,0,121.6142,209.3054,58.77537,0,58.77537,360.3867,85.80618,0.1181657,1.877681,48.45776,0,269.8776
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,26.51994,60.74416,51.98014,22.91203,22.91203,0,-1,0,22.91203,115.7468,0,0,0,26.51994,24.11793,22.91203,0,0,62.83887,262.2032,2.40201,0,2.40201,362.6654,86.34873,0.1181617,25.20323,21.21595,0,288.7232
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,36.14608,66.49048,54.05399,8.102249,8.102249,0,-1,0,8.102249,446.124,0,0,0,36.14608,8.528684,8.102249,0,0,60.43686,264.3651,27.6174,0,27.6174,388.8656,92.58685,0.1181158,8.912474,28.91686,0,300.5111
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,32.8076,66.38459,55.10525,15.29578,15.29578,0,-1,0,15.29578,214.4879,0,0,0,32.8076,16.10082,15.29578,0,0,32.81947,289.2207,16.70677,0,16.70677,404.715,96.36052,0.118088,16.82536,26.24608,0,322.0283
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,27.02683,64.65678,55.47797,7.008368,7.008368,0,-1,0,7.008368,385.6366,3.536911,0,0,27.02683,7.377229,7.008368,0,0,16.11269,304.2568,16.11269,0,16.11269,420.0009,100,0.1180613,7.709205,21.62147,0,331.2836
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,21.01369,62.96016,55.90804,11.78452,11.78452,0,-1,0,11.78452,178.3159,8.608924,0,0,21.01369,12.40476,11.78452,0,0,0,318.7582,0,0,0,420.0009,100,0.1180613,12.96298,16.81095,0,339.7719
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,22.52633,62.81001,55.25816,61.16116,61.16116,0,-1,0,61.16116,36.83111,0,0,0,22.52633,64.38017,61.16116,0,0,0,318.7582,0,41.85383,-41.85383,375.883,89.49578,0.1180613,67.27728,18.02107,0,341.2845
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,2.918048,54.35616,53.43279,21.88577,21.88577,0,-1,0,21.88577,13.33308,0,3.552714E-15,0,2.918048,23.03766,21.88577,0,0,46.50426,276.9044,0,20.11961,-20.11961,354.6751,84.44628,0.1180613,24.07435,2.334438,0,279.8224
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,51.76988,51.76988,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,68.85938,256.7848,0,49.66275,-49.66275,302.326,71.98223,0.1180613,51.89757,0,0,256.7848
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,50.24078,50.24078,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,124.0402,207.122,0,18.18641,-18.18641,283.1558,67.41792,0.1180613,19.0048,0,0,207.122
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,48.70211,48.70211,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,144.2473,188.9356,0,19.65145,-19.65145,262.4413,62.48591,0.1180613,20.53577,0,0,188.9356
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,47.27813,47.27813,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,166.0823,169.2842,0,30.63864,-30.63864,230.1454,54.79641,0.1180613,32.01738,0,0,169.2842
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,46.37022,46.37022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.1252,138.6455,0,0,0,230.1454,54.79641,0.1180613,0,0,0,138.6455
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,45.69168,45.69168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.1252,138.6455,0,0,0,230.1454,54.79641,0.1180613,0,0,0,138.6455
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,44.93668,44.93668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.1252,138.6455,0,0,0,230.1454,54.79641,0.1180613,0,0,0,138.6455
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,44.43016,44.43016,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,200.1252,138.6455,0,14.68649,-14.68649,214.6645,51.11049,0.1180613,15.34738,0,0,138.6455
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,43.94276,43.94276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.4435,123.959,0,0,0,214.6645,51.11049,0.1180613,0,0,0,123.959
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,43.46491,43.46491,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,216.4435,123.959,0,29.58579,-29.58579,183.4783,43.68523,0.1180613,30.91715,0,0,123.959
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,43.03485,43.03485,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,249.3166,94.37325,0,8.523949,-8.523949,174.4933,41.54594,0.1180613,8.907526,0,0,94.37325
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.5822873,42.98617,42.81504,0,0,0,0,0,0,0,0,0,0,0.5822873,0,0,0,0,258.7877,85.8493,0.5822873,0,0.5822873,175.0457,41.67746,0.1180603,0,0.4658298,0,86.43159
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.505588,42.96118,42.51878,55.32245,55.32245,0,0,0,55.32245,2.721478,0,7.105427E-15,0,1.505588,58.23416,55.32245,0,0,258.2054,86.37337,0,56.72857,-56.72857,115.2485,27.44007,0.1180603,60.8547,1.204471,0,87.87895
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,3.824389,44.54268,43.40757,53.75341,53.75341,21.9577,0,7.823297,53.75341,7.114691,0,0,0,3.824389,33.46918,31.79572,0,0,321.2372,29.64479,0,29.64479,-29.64479,84.00017,20,0.1180603,59.12876,3.059511,81,33.46918
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.401987,46.9472,45.31896,32.27292,5.131887,0,-1,0,5.131887,105.2632,0,27.14103,34.47383,5.401987,5.401987,5.131887,0,0,354.1758,0,0,0,0,84.00017,20,0.1180603,35.50021,4.321589,0,5.401987
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,10.90289,51.05487,47.67952,0,0,0,-1,0,0,0,0,0,0,10.90289,0,0,0,0,354.1758,0,10.90289,0,10.90289,94.34356,22.46271,0.1180422,0,8.722311,0,10.90289
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,16.04739,55.09542,49.99229,14.11194,14.11194,0,-1,0,14.11194,113.715,0,0,3.152159,16.04739,14.85467,14.11194,0,0,343.2729,9.812599,1.192717,0,1.192717,95.47507,22.73211,0.1180402,15.52313,12.83791,0,25.85999
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,15.43858,57.07015,52.09482,5.665596,5.665596,0,-1,0,5.665596,272.497,0,0,0,15.43858,5.963785,5.665596,0,0,342.0802,10.88605,9.474792,0,9.474792,104.4636,24.87225,0.1180245,6.232155,12.35086,0,26.32462
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,6.951127,56.41804,54.18779,54.16865,25.04626,0,-1,0,25.04626,27.75315,0,29.12239,39.82211,6.951127,26.36448,25.04626,0,0,332.6054,19.41336,0,19.41336,-19.41336,84.00017,20,0.1180245,59.58552,5.560902,0,26.36448
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.739993,56.41028,55.21038,18.87213,3.552993,0,-1,0,3.552993,105.2632,0,15.31914,20.04875,3.739993,3.739993,3.552993,0,0,354.1758,0,0,0,0,84.00017,20,0.1180245,20.75935,2.991994,0,3.739993
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,11.54025,59.36066,55.5831,31.79605,10.96324,0,-1,0,10.96324,105.2632,0,20.83281,32.783,11.54025,11.54025,10.96324,0,0,354.1758,0,0,0,0,84.00017,20,0.1180245,34.97565,9.232199,0,11.54025
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.139827,58.66497,56.01316,16.62429,7.732835,0,-1,0,7.732835,105.2632,0,8.891456,16.74015,8.139827,8.139827,7.732835,0,0,354.1758,0,0,0,0,84.00017,20,0.1180245,18.28672,6.511861,0,8.139827
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.769956,56.26064,55.37284,59.60735,2.631459,0,-1,0,2.631459,105.2632,0,56.97589,65.04179,2.769956,2.769956,2.631459,0,0,354.1758,0,0,0,0,84.00017,20,0.1180245,65.56809,2.215965,0,2.769956
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.668639,54.36329,53.5188,12.48082,2.535207,0,-1,0,2.535207,105.2632,0,9.945608,13.22186,2.668639,2.668639,2.535207,0,0,354.1758,0,0,0,0,84.00017,20,0.1180245,13.7289,2.134911,0,2.668639
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,51.81767,51.81767,41.14338,0,0,-1,0,0,0,0,41.14338,45.25772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180245,45.25772,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,50.28856,50.28856,37.05716,0,0,-1,0,0,0,0,37.05716,40.76287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180245,40.76287,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,48.73078,48.73078,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180245,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,47.3068,47.3068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180245,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,46.418,46.418,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180245,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,45.74902,45.74902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180245,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,44.99402,44.99402,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180245,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,44.45883,44.45883,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180245,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,43.97143,43.97143,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180245,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,43.5127,43.5127,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180245,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,43.06352,43.06352,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1181234,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4295584,42.99863,42.87238,21.85292,21.85292,81,0,22.761,21.85292,1.96568,0,0,0,0.4295584,0,0,59.14708,56.18973,285.4758,61.83,56.61929,0,56.61929,202.8885,48.30668,0.1182645,24.03821,0.3436467,81,62.25956
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.230672,43.20392,42.54745,4.966959,4.966959,77.28275,0,21.82054,4.966959,44.91021,0,0,0,2.230672,0,0,72.31579,68.7,228.8565,112.7874,70.93067,0,70.93067,270.1792,64.32825,0.1183717,5.463655,1.784537,81,115.018
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,6.710931,45.43953,43.43624,42.46593,42.46593,81,0,22.761,42.46593,15.80309,0,0,0,6.710931,0,0,38.53407,36.60736,157.9259,176.625,43.31829,0,43.31829,311.2746,74.11285,0.1184768,46.71252,5.368745,81,183.3359
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,11.64055,48.92051,45.36674,39.83709,39.83709,0,-1,0,39.83709,29.22038,0,0,0,11.64055,41.93378,39.83709,0,0,114.6076,215.6114,0,30.29323,-30.29323,279.3427,66.51003,0.1184768,43.8208,9.31244,0,227.252
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.203784,48.77134,47.7942,6.540156,6.540156,0,-1,0,6.540156,48.98635,0,0,0,3.203784,6.884375,6.540156,0,0,148.2667,185.3182,0,3.680591,-3.680591,275.463,65.5863,0.1184768,7.194172,2.563027,0,188.522
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.144643,52.06981,50.15476,6.658529,6.658529,0,-1,0,6.658529,92.28229,8.881784E-16,0,0,6.144643,7.008978,6.658529,0,0,152.3562,181.6376,0,0.864335,-0.864335,274.5519,65.36938,0.1184768,7.324382,4.915715,0,187.7822
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,17.2852,57.87746,52.2764,29.48099,29.48099,0,-1,0,29.48099,58.63169,0,0,0,17.2852,31.03262,29.48099,0,0,153.3166,180.7733,0,13.74742,-13.74742,260.0609,61.91913,0.1184768,32.42908,13.82816,0,198.0585
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,19.63611,60.90389,54.4076,22.03387,22.03387,0,-1,0,22.03387,89.11787,0,0,0,19.63611,23.19354,22.03387,0,0,168.5915,167.0258,0,3.557431,-3.557431,256.311,61.02631,0.1184768,24.23725,15.70889,0,186.662
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,20.96522,62.43053,55.42063,52.79164,52.79164,0,-1,0,52.79164,39.71314,0,7.105427E-15,0,20.96522,55.57014,52.79164,0,0,172.5442,163.4684,0,34.60493,-34.60493,219.8342,52.34137,0.1184768,58.0708,16.77217,0,184.4336
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,18.70025,62.03846,55.80291,31.36533,31.36533,0,-1,0,31.36533,59.62078,0,3.552714E-15,0,18.70025,33.01614,31.36533,0,0,210.9942,128.8635,0,14.31588,-14.31588,204.744,48.74846,0.1184768,34.50186,14.9602,0,147.5638
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,7.797203,58.77507,56.23297,32.11413,32.11413,0,-1,0,32.11413,24.27966,0,7.105427E-15,0,7.797203,33.80435,32.11413,0,0,226.9007,114.5476,0,26.00715,-26.00715,177.33,42.22135,0.1184768,35.32555,6.237762,0,122.3448
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.15673,58.84835,55.53531,30.57646,30.57646,0,-1,0,30.57646,33.21748,0,7.105427E-15,0,10.15673,32.18575,30.57646,0,0,255.7975,88.54047,0,22.02902,-22.02902,154.1094,36.69264,0.1184768,33.63411,8.125384,0,98.6972
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.266871,54.39878,53.68127,7.014646,7.014646,0,-1,0,7.014646,32.31626,0,0,0,2.266871,7.383838,7.014646,0,0,280.2742,66.51144,0,5.116966,-5.116966,148.7156,35.40841,0.1184768,7.71611,1.813497,0,68.77832
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,51.93235,51.93235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.9597,61.39448,0,0,0,148.7156,35.40841,0.1184768,0,0,0,61.39448
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,50.39369,50.39369,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,285.9597,61.39448,0,54.70564,-54.70564,91.05083,21.67873,0.1184768,57.16739,0,0,61.39448
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,48.80724,48.80724,31.66957,6.354404,0,-1,0,6.354404,0,0,25.31517,28.48213,0,6.688847,6.354404,0,0,346.7437,6.688847,0,6.688847,-6.688847,84.00017,20,0.1184768,34.83653,0,0,6.688847
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,47.38326,47.38326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184768,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,46.47535,46.47535,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184768,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,45.80636,45.80636,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184768,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,45.02269,45.02269,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184768,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,44.50662,44.50662,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184768,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,44.02877,44.02877,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184768,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,43.54137,43.54137,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184768,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,43.11131,43.11131,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1186177,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.188218,43.27958,42.92973,0,0,72.31579,0,20.56389,0,0,0,0,0,1.188218,0,0,72.31579,68.7,297.4561,51.04773,69.88822,0,69.88822,204.111,48.59776,0.1187065,0,0.9505748,81,52.23595
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,17.36435,47.89964,42.63346,12.06404,12.06404,81,0,22.761,12.06404,143.9348,0,0,0,17.36435,0,0,68.93596,65.48916,227.5679,113.9471,82.85351,0,82.85351,282.7127,67.31242,0.1188077,13.27045,13.89148,81,131.3115
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,39.82297,56.27769,43.5127,45.4414,45.4414,81,0,22.761,45.4414,87.63588,0,0,0,39.82297,0,0,35.5586,33.78067,144.7144,188.5153,73.60364,0,73.60364,352.5393,83.93775,0.1189241,49.98554,31.85838,81,228.3383
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,50.60322,62.39711,45.48142,12.20033,12.20033,0,-1,0,12.20033,414.7693,0,0,0,50.60322,12.84245,12.20033,0,0,71.11073,254.7586,37.76077,0,37.76077,388.3623,92.46703,0.1188614,13.42036,40.48258,0,305.3618
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,51.4403,65.50289,47.928,3.977963,3.977963,0,-1,0,3.977963,1293.132,13.903,0,0,51.4403,4.18733,3.977963,0,0,33.34996,288.7433,33.34996,0,33.34996,420.0009,100,0.1188061,4.37576,41.15224,0,340.1836
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,50.95875,68.04649,50.31723,31.05677,31.05677,0,-1,0,31.05677,164.0826,18.26741,0,0,50.95875,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1188061,34.16245,40.767,0,369.717
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,50.28709,70.24322,52.46754,0,0,0,-1,0,0,0,50.28709,0,0,50.28709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1188061,0,40.22968,0,369.0453
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,35.44647,66.78164,54.56051,0,0,0,-1,0,0,0,35.44647,0,0,35.44647,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1188061,0,28.35718,0,354.2047
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,32.97521,67.02969,55.64044,11.28574,11.28574,0,-1,0,11.28574,292.1848,21.09549,0,0,32.97521,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1188061,12.41431,26.38017,0,351.7334
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,36.2588,68.68634,56.01316,40.85175,40.85175,0,-1,0,40.85175,88.75704,0,0,0,36.2588,43.00184,40.85175,0,0,0,318.7582,0,6.743036,-6.743036,412.8931,98.30767,0.1188061,44.93692,29.00704,0,355.017
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,24.8774,64.90698,56.44322,35.00389,35.00389,0,-1,0,35.00389,71.07037,0,7.105427E-15,0,24.8774,36.84621,35.00389,0,0,7.492262,312.0152,0,11.96881,-11.96881,400.2768,95.30382,0.1188061,38.50429,19.90192,0,336.8926
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,8.927019,58.5951,55.68822,25.81852,25.81852,0,-1,0,25.81852,34.57603,0,0,0,8.927019,27.17739,25.81852,0,0,20.79094,300.0464,0,18.25037,-18.25037,381.0392,90.72345,0.1188061,28.40037,7.141615,0,308.9734
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.815316,54.36084,53.7864,0,0,0,-1,0,0,0,0,0,0,1.815316,0,0,0,0,41.06912,281.796,1.815316,0,1.815316,382.7614,91.13348,0.1188031,0,1.452252,0,283.6113
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,52.03748,52.03748,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,39.25381,283.4298,0,29.48227,-29.48227,351.6844,83.73421,0.1188031,30.80897,0,0,283.4298
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,50.45103,50.45103,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,72.01189,253.9475,0,72.31579,-72.31579,275.4568,65.58483,0.1188031,89.51944,0,0,253.9475
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,48.86458,48.86458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.3628,181.6317,0,0,0,275.4568,65.58483,0.1188031,0,0,0,181.6317
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,47.44059,47.44059,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,152.3628,181.6317,0,1.956166,-1.956166,273.3949,65.09388,0.1188031,2.044194,0,0,181.6317
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,46.52313,46.52313,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,154.5363,179.6756,0,3.623459,-3.623459,269.5754,64.18449,0.1188031,3.786515,0,0,179.6756
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,45.85415,45.85415,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,158.5623,176.0521,0,42.23001,-42.23001,225.0611,53.58586,0.1188031,44.13036,0,0,176.0521
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,45.08003,45.08003,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,205.4846,133.8221,0,12.4134,-12.4134,211.9762,50.47042,0.1188031,12.97201,0,0,133.8221
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,44.56396,44.56396,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,219.2773,121.4087,0,25.63992,-25.63992,184.9493,44.03547,0.1188031,26.79372,0,0,121.4087
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,44.10523,44.10523,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,247.7661,95.76878,0,9.730108,-9.730108,174.6929,41.59346,0.1188031,10.16796,0,0,95.76878
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,43.62738,43.62738,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,258.5773,86.03867,0,28.39904,-28.39904,144.7577,34.46604,0.1188031,29.677,0,0,86.03867
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,43.16865,43.16865,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,290.1318,57.63963,0,31.24171,-31.24171,111.826,26.62519,0.1188031,32.64758,0,0,57.63963
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9465507,43.25616,42.97751,26.73818,26.73818,20.25,0,7.39125,26.73818,3.540071,0,0,0,0.9465507,6.829661,6.488178,0,0,324.8448,26.39792,0,5.883111,-5.883111,105.6247,25.14868,0.1188031,29.412,0.7572405,81,27.34447
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,12.93104,46.53998,42.65258,0,0,72.31579,0,20.56389,0,0,0,0,0,12.93104,0,0,72.31579,68.7,331.3816,20.51481,81.63104,0,81.63104,183.0667,43.58722,0.1188719,0,10.34483,81,33.44585
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,36.48058,55.17737,43.57004,33.68288,33.68288,81,0,22.761,33.68288,108.306,0,0,0,36.48058,0,0,47.31712,44.95126,249.7505,93.98275,81.43183,0,81.43183,260.3197,61.98076,0.1189748,37.05117,29.18446,81,130.4633
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,30.66117,55.35384,45.58655,31.34713,31.34713,0,-1,0,31.34713,97.81176,0,0,0,30.66117,32.99697,31.34713,0,0,168.3187,167.2714,0,2.335799,-2.335799,257.8575,61.39454,0.1189748,34.48184,24.52894,0,197.9326
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,47.16944,64.00845,48.06179,82.57185,68.7,0,-1,0,68.7,68.66003,0,13.87184,22.12903,47.16944,72.31579,68.7,0,0,170.914,164.9356,0,25.14635,-25.14635,231.351,55.08345,0.1189748,90.82903,37.73555,0,212.105
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,68.07766,75.46063,50.45103,0,0,0,-1,0,0,0,0,0,0,68.07766,0,0,0,0,198.8544,139.7892,68.07766,0,68.07766,295.9351,70.4606,0.1188622,0,54.46213,0,207.8669
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,75.21272,81.50922,52.57267,25.07064,25.07064,0,-1,0,25.07064,300.0032,0,0,0,75.21272,26.39015,25.07064,0,0,130.7768,201.0591,48.82257,0,48.82257,342.2523,81.48847,0.1187816,27.57771,60.17017,0,276.2719
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,60.60643,77.26389,54.69431,0,0,0,-1,0,0,0,0,0,0,60.60643,0,0,0,0,81.95419,244.9995,60.60643,0,60.60643,399.7486,95.17804,0.1186817,0,48.48515,0,305.6059
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,60.56307,78.51456,55.74557,40.28464,40.28464,0,-1,0,40.28464,150.3379,0,0,0,60.56307,42.40488,40.28464,0,0,21.34776,299.5453,18.15819,0,18.15819,416.9749,99.27955,0.1186518,44.31311,48.45046,0,360.1083
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,47.89973,73.45393,56.11829,11.41676,11.41676,0,-1,0,11.41676,419.5563,32.69252,0,0,47.89973,12.01764,11.41676,0,0,3.189572,315.8876,3.189572,0,3.189572,420.0009,100,0.1186465,12.55844,38.31979,0,363.7874
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,30.55114,67.11646,56.5579,43.34573,43.34573,0,-1,0,43.34573,70.48248,0,7.105427E-15,0,30.55114,45.62708,43.34573,0,0,0,318.7582,0,15.07594,-15.07594,404.1094,96.21633,0.1186465,47.6803,24.44091,0,349.3094
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,9.638774,58.998,55.85069,41.29757,41.29757,0,-1,0,41.29757,23.33981,0,0,0,9.638774,43.47112,41.29757,0,0,16.75104,303.6823,0,33.83235,-33.83235,368.447,87.7253,0.1186465,45.42732,7.711019,0,313.3211
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.407648,54.33689,53.89152,35.07912,35.07912,0,-1,0,35.07912,4.012781,0,0,0,1.407648,36.92539,35.07912,0,0,54.34254,269.8499,0,35.51774,-35.51774,331.008,78.81127,0.1186465,38.58703,1.126119,0,271.2576
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,52.11393,52.11393,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,93.8067,234.3322,0,6.674186,-6.674186,323.9728,77.13622,0.1186465,6.974524,0,0,234.3322
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,50.50837,50.50837,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,101.2225,227.658,0,13.22621,-13.22621,310.0311,73.81679,0.1186465,13.82139,0,0,227.658
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,48.92192,48.92192,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,115.9183,214.4318,0,19.6178,-19.6178,289.3522,68.89323,0.1186465,20.5006,0,0,214.4318
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,47.46926,47.46926,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,137.7158,194.814,0,30.99544,-30.99544,256.6801,61.11419,0.1186465,32.39023,0,0,194.814
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,46.5518,46.5518,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,172.1552,163.8186,0,18.86237,-18.86237,236.7974,56.38023,0.1186465,19.71117,0,0,163.8186
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,45.88282,45.88282,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,193.1134,144.9562,0,40.82224,-40.82224,193.767,46.13491,0.1186465,42.65924,0,0,144.9562
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,45.09915,45.09915,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,238.4714,104.134,0,5.066536,-5.066536,188.4264,44.86334,0.1186465,5.29453,0,0,104.134
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,44.59263,44.59263,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,244.1009,99.06743,0,27.15738,-27.15738,159.8,38.04755,0.1186465,28.37947,0,0,99.06743
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,44.10523,44.10523,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,274.2758,71.91005,0,10.83965,-10.83965,148.374,35.32708,0.1186465,11.32743,0,0,71.91005
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,43.65605,43.65605,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,286.3198,61.0704,0,9.492642,-9.492642,138.3679,32.94467,0.1186465,9.919811,0,0,61.0704
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,43.21643,43.21643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.8672,51.57775,0,0,0,138.3679,32.94467,0.1186465,0,0,0,51.57775
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.282764,43.38412,43.00618,10.03142,10.03142,0,0,0,10.03142,12.78747,0,1.776357E-15,0,1.282764,10.55939,10.03142,0,0,296.8672,51.57775,0,9.276623,-9.276623,128.5895,30.61648,0.1186465,11.03456,1.026212,0,52.86052
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,12.68187,46.52197,42.70992,8.043242,8.043242,0,0,0,8.043242,157.6711,0,0,0,12.68187,8.46657,8.043242,0,0,307.1746,42.30113,4.2153,0,4.2153,132.5885,31.56862,0.1186396,8.847566,10.1455,0,54.983
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,17.19535,48.87544,43.62738,40.37662,40.37662,0,0,0,40.37662,42.5874,0,0,0,17.19535,42.5017,40.37662,0,0,302.9593,46.0949,0,25.30635,-25.30635,105.9132,25.21738,0.1186396,44.41428,13.75628,0,63.29025
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,35.69646,57.17494,45.66301,53.62101,53.62101,0,-1,0,53.62101,66.57177,0,0,32.45166,35.69646,56.44317,53.62101,0,0,331.0774,20.78855,0,20.74671,-20.74671,84.04427,20.0105,0.1186396,58.98312,28.55717,0,56.48501
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,25.16699,56.23153,48.16692,40.37295,23.94839,0,-1,0,23.94839,105.0885,0,16.42456,39.58877,25.16699,25.20883,23.94839,0,0,354.1293,0.04183701,0,0.04183701,-0.04183701,84.00017,20,0.1186396,44.41024,20.13359,0,25.20883
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,17.34119,56.10842,50.55616,45.39214,16.47413,0,-1,0,16.47413,105.2632,0,28.918,46.63652,17.34119,17.34119,16.47413,0,0,354.1758,0,0,0,0,84.00017,20,0.1186396,49.93135,13.87295,0,17.34119
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,18.64047,58.78415,52.70646,0,0,0,-1,0,0,0,0,0,0,18.64047,0,0,0,0,354.1758,0,18.64047,0,18.64047,101.6841,24.21045,0.1186089,0,14.91238,0,18.64047
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,37.61792,67.9129,54.83766,0,0,0,-1,0,0,0,0,0,0,37.61792,0,0,0,0,335.5353,16.77642,37.61792,0,37.61792,137.3716,32.70745,0.1185471,0,30.09433,0,54.39434
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,34.30441,67.82396,55.90804,11.85505,11.85505,0,-1,0,11.85505,289.3654,0,0,0,34.30441,12.479,11.85505,0,0,297.9174,50.63255,21.82541,0,21.82541,158.077,37.6373,0.1185112,13.04056,27.44353,0,84.93696
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,24.51073,64.60183,56.28075,8.906934,8.906934,0,-1,0,8.906934,275.187,0,0,0,24.51073,9.37572,8.906934,0,0,276.092,70.27542,15.135,0,15.135,172.4353,41.05594,0.1184864,9.797627,19.60858,0,94.78614
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,18.46729,62.90604,56.71082,3.48556,3.48556,0,-1,0,3.48556,529.8228,0,0,0,18.46729,3.66901,3.48556,0,0,260.957,83.89692,14.79828,0,14.79828,186.4742,44.39852,0.1184621,3.834116,14.77383,0,102.3642
