Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,17.67626,65.44249,59.40587,0,0,0,-1,0,0,0,17.67626,0,0,17.67626,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1158062,0,14.14101,0,336.4345
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,56.28075,56.28075,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1158062,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,53.40412,53.40412,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1158062,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,50.88109,50.88109,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1158062,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,48.65432,48.65432,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1158062,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,46.418,46.418,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1158062,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,44.72643,44.72643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1158062,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,43.43624,43.43624,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1158062,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,42.11739,42.11739,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1158062,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,40.93233,40.93233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1158062,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,39.91929,39.91929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1158062,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,38.86803,38.86803,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1158062,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,37.81677,37.81677,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1158062,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,12.65734,40.68024,37.01398,28.70941,28.70941,0,0,0,28.70941,44.08775,0,3.552714E-15,0,12.65734,30.22043,28.70941,0,0,306.2834,43.1032,0,17.5631,-17.5631,110.9218,26.4099,0.1158062,31.58035,10.12587,0,55.76053
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,19.48139,41.97664,36.28766,25.05267,25.05267,0,0,0,25.05267,77.76173,0,0,0,19.48139,26.37123,25.05267,0,0,325.7979,25.5401,0,6.889842,-6.889842,103.6593,24.68073,0.1158062,27.55794,15.58511,0,45.02149
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,33.59811,48.79173,38.54309,33.73376,33.73376,81,0,22.761,33.73376,99.59789,0,0,0,33.59811,0,0,47.26624,44.90293,333.4533,18.65026,78.50104,0,78.50104,178.1319,42.41227,0.1158956,37.10714,26.87849,81,52.24837
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,41.86562,57.38721,43.8663,28.60426,28.60426,0,-1,0,28.60426,146.3615,0,0,0,41.86562,30.10975,28.60426,0,0,254.9523,89.30119,11.75587,0,11.75587,189.2845,45.06765,0.1158804,31.46469,33.4925,0,131.1668
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,72.37554,75.91708,49.2373,68.2167,68.2167,0,-1,0,68.2167,106.0965,0,0,6.338364,72.37554,71.80704,68.2167,0,0,243.1964,99.88148,0.5684983,0,0.5684983,189.8238,45.19606,0.1158796,75.03836,57.90044,0,172.257
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,79.04796,84.44952,53.32766,55.22211,55.22211,0,-1,0,55.22211,143.1455,0,0,0,79.04796,58.12854,55.22211,0,0,242.6279,100.3931,20.91942,0,20.91942,209.6697,49.92126,0.1158525,60.74432,63.23837,0,179.4411
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,82.52061,90.35606,56.28075,53.34694,53.34694,0,-1,0,53.34694,154.6867,0,0,0,82.52061,56.15467,53.34694,0,0,221.7085,119.2206,26.36594,0,26.36594,234.6826,55.87671,0.1158183,58.68163,66.01649,0,201.7412
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,78.86787,91.90539,58.91847,22.66031,22.66031,0,-1,0,22.66031,348.0442,0,0,0,78.86787,23.85295,22.66031,0,0,195.3425,142.95,55.01492,0,55.01492,286.8744,68.30328,0.115747,24.92634,63.0943,0,221.8178
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,49.329,78.9163,60.31378,4.936138,4.936138,0,-1,0,4.936138,999.3441,0,0,0,49.329,5.195935,4.936138,0,0,140.3276,192.4634,44.13307,0,44.13307,328.7427,78.27191,0.1156899,5.429752,39.4632,0,241.7924
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,46.06256,77.68459,60.47625,44.82814,44.82814,0,-1,0,44.82814,102.7537,0,0,0,46.06256,47.18752,44.82814,0,0,96.19454,232.1831,0,1.124952,-1.124952,327.5569,77.98958,0.1156899,49.31096,36.85005,0,278.2457
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,33.55748,72.71775,60.63871,17.093,17.093,0,-1,0,17.093,196.3229,0,0,0,33.55748,17.99264,17.093,0,0,97.44449,231.0582,15.56485,0,15.56485,342.323,81.50531,0.1156697,18.8023,26.84599,0,264.6157
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,12.35514,63.40261,59.2434,36.32231,36.32231,0,-1,0,36.32231,34.0153,0,0,0,12.35514,38.23401,36.32231,0,0,81.87964,245.0665,0,25.87887,-25.87887,315.0443,75.01039,0.1156697,39.95454,9.884113,0,257.4217
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,56.0705,56.0705,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,110.6339,219.1877,0,57.65631,-57.65631,254.2692,60.54016,0.1156697,60.25085,0,0,219.1877
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,53.19387,53.19387,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,174.6965,161.5314,0,12.66738,-12.66738,240.9166,57.36098,0.1156697,13.23742,0,0,161.5314
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,50.67084,50.67084,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,188.7714,148.864,0,39.0389,-39.0389,199.766,47.56323,0.1156697,40.79565,0,0,148.864
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,48.43452,48.43452,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,232.1479,109.8251,0,18.66262,-18.66262,180.0938,42.8794,0.1156697,19.50244,0,0,109.8251
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,46.23642,46.23642,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,252.8842,91.16247,0,33.44225,-33.44225,144.8426,34.48627,0.1156697,34.94715,0,0,91.16247
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,44.50662,44.50662,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,290.0422,57.72021,0,11.77179,-11.77179,132.4341,31.53186,0.1156697,12.30152,0,0,57.72021
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,43.21643,43.21643,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,303.122,45.94843,0,23.14666,-23.14666,108.0353,25.72265,0.1156697,24.18826,0,0,45.94843
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,41.87846,41.87846,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,328.8405,22.80176,0,17.089,-17.089,90.02195,21.43375,0.1156697,17.85801,0,0,22.80176
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,40.69341,40.69341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.8283,5.71276,0,0,0,90.02195,21.43375,0.1156697,0,0,0,5.71276
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,39.67081,39.67081,15.44827,5.427123,0,-1,0,5.427123,0,0,10.02115,11.56598,0,5.71276,5.427123,0,0,347.8283,5.71276,0,5.71276,-5.71276,84.00017,20,0.1156697,16.9931,0,0,5.71276
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,38.6291,38.6291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156697,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,37.54918,37.54918,12.12025,12.12025,81,0,22.761,12.12025,0,0,0,0,0,0,0,68.87975,65.43576,354.1758,0,65.43576,0,65.43576,146.078,34.7804,0.115776,13.33228,0,81,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.096024,37.34105,36.74639,14.57734,14.57734,81,0,22.761,14.57734,14.37865,0,0,0,2.096024,0,0,66.42266,63.10153,288.7401,58.89219,65.19756,0,65.19756,207.9298,49.507,0.1158824,16.03507,1.676819,81,60.98821
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,13.63414,39.92192,35.99139,11.38552,11.38552,81,0,22.761,11.38552,119.7498,0,0,0,13.63414,0,0,69.61449,66.13376,223.5425,117.57,79.7679,0,79.7679,283.6043,67.5247,0.1159698,12.52407,10.90731,81,131.2041
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,25.26027,45.86523,38.30417,36.72692,36.72692,81,0,22.761,36.72692,68.77863,0,0,0,25.26027,0,0,44.27308,42.05943,143.7746,189.3611,67.31969,0,67.31969,347.4694,82.73063,0.1160731,40.39962,20.20822,81,214.6214
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,45.62721,58.47239,43.62738,22.06627,22.06627,0,-1,0,22.06627,206.7735,0,0,0,45.62721,23.22766,22.06627,0,0,76.4549,249.9488,22.39956,0,22.39956,368.7195,87.79017,0.1160441,24.2729,36.50177,0,295.576
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,72.62901,75.77085,49.02705,22.06736,22.06736,0,-1,0,22.06736,329.1241,0,0,0,72.62901,23.2288,22.06736,0,0,54.05534,270.1084,49.40021,0,49.40021,415.5846,98.94852,0.1159803,24.27409,58.1032,0,342.7374
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,83.07578,86.30159,53.10786,9.916186,9.916186,0,-1,0,9.916186,837.7795,67.98254,0,0,83.07578,10.43809,9.916186,0,0,4.655138,314.5686,4.655138,0,4.655138,420.0009,100,0.1159743,10.90781,66.46062,0,397.6444
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,59.59526,78.46761,56.0705,7.145542,7.145542,0,-1,0,7.145542,834.0201,52.07364,0,0,59.59526,7.521624,7.145542,0,0,0,318.7582,0,0,0,420.0009,100,0.1159743,7.860096,47.67621,0,378.3535
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,45.48728,75.46746,58.756,19.78938,19.78938,0,-1,0,19.78938,229.8571,24.65636,0,0,45.48728,20.83092,19.78938,0,0,0,318.7582,0,0,0,420.0009,100,0.1159743,21.76832,36.38982,0,364.2455
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,52.55776,80.162,60.15131,0,0,0,-1,0,0,0,52.55776,0,0,52.55776,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1159743,0,42.04621,0,371.316
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,44.32839,76.75848,60.31378,38.8773,38.8773,0,-1,0,38.8773,114.0213,3.404916,0,0,44.32839,40.92347,38.8773,0,0,0,318.7582,0,0,0,420.0009,100,0.1159743,42.76503,35.46271,0,363.0866
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,26.55104,69.89525,60.53359,46.51282,46.51282,0,-1,0,46.51282,57.08329,0,7.105427E-15,0,26.55104,48.96086,46.51282,0,0,0,318.7582,0,22.40981,-22.40981,396.3788,94.37572,0.1159743,51.1641,21.24084,0,345.3093
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.201833,61.47295,59.08093,11.07525,11.07525,0,-1,0,11.07525,65.02638,0,0,0,7.201833,11.65816,11.07525,0,0,24.89979,296.3484,0,4.456323,-4.456323,391.6815,93.2573,0.1159743,12.18277,5.761467,0,303.5502
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,55.90804,55.90804,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,29.85126,291.8921,0,26.76527,-26.76527,363.4684,86.53992,0.1159743,27.96971,0,0,291.8921
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,53.00273,53.00273,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,59.59045,265.1268,0,32.27217,-32.27217,329.4505,78.44044,0.1159743,33.72442,0,0,265.1268
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,50.4797,50.4797,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,95.44843,232.8546,0,66.25667,-66.25667,259.6099,61.81174,0.1159743,69.23822,0,0,232.8546
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,48.24338,48.24338,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,169.0669,166.598,0,36.94049,-36.94049,220.6712,52.54065,0.1159743,38.60281,0,0,166.598
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,46.04528,46.04528,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,210.1119,129.6575,0,35.79542,-35.79542,182.9395,43.55693,0.1159743,37.40621,0,0,129.6575
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,44.29636,44.29636,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,249.8846,93.86206,0,9.095579,-9.095579,173.3519,41.27418,0.1159743,9.50488,0,0,93.86206
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,43.00618,43.00618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.9908,84.76649,0,0,0,173.3519,41.27418,0.1159743,0,0,0,84.76649
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,41.65865,41.65865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.9908,84.76649,0,0,0,173.3519,41.27418,0.1159743,0,0,0,84.76649
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,40.45448,40.45448,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,259.9908,84.76649,0,15.15257,-15.15257,157.3797,37.47128,0.1159743,15.83444,0,0,84.76649
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,39.46056,39.46056,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,276.827,69.61391,0,14.59301,-14.59301,141.9973,33.80881,0.1159743,15.2497,0,0,69.61391
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,38.38063,38.38063,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,293.0415,55.0209,0,15.02114,-15.02114,126.1636,30.0389,0.1159743,15.6971,0,0,55.0209
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,37.31025,37.31025,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,309.7316,39.99976,0,23.65895,-23.65895,101.2249,24.10112,0.1159743,24.7236,0,0,39.99976
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.871104,37.31232,36.49791,0,0,0,0,0,0,0,0,0,0,2.871104,0,0,0,0,336.0193,16.34081,2.871104,0,2.871104,103.9487,24.74963,0.1159705,0,2.296883,0,19.21192
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.49994,39.34305,35.75247,11.49301,11.49301,0,0,0,11.49301,108.7613,0,0,0,12.49994,12.0979,11.49301,0,0,333.1483,18.92481,0.4020362,0,0.4020362,104.3301,24.84044,0.11597,12.64231,9.999951,0,31.42475
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,31.12525,47.4486,38.03658,10.07226,10.07226,0,0,0,10.07226,309.0194,0,0,0,31.12525,10.60238,10.07226,0,0,332.7462,19.28664,20.52287,0,20.52287,123.7998,29.47608,0.1159435,11.07949,24.9002,0,50.41189
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,18.27067,48.95815,43.3789,25.21993,25.21993,0,-1,0,25.21993,72.44536,0,0,0,18.27067,26.54729,25.21993,0,0,312.2233,37.75722,0,8.276624,-8.276624,115.0754,27.39886,0.1159435,27.74192,14.61653,0,56.02789
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,13.43138,53.0197,48.80724,8.492719,8.492719,0,-1,0,8.492719,158.1518,0,0,0,13.43138,8.939704,8.492719,0,0,321.4196,29.4806,4.49168,0,4.49168,119.3366,28.41343,0.1159377,9.34199,10.74511,0,42.91198
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,11.72915,56.69663,52.92627,63.98678,42.98965,0,-1,0,42.98965,27.28367,0,20.99713,36.30997,11.72915,45.25226,42.98965,0,0,316.9279,33.52311,0,33.52311,-33.52311,84.00017,20,0.1159377,70.38546,9.383322,0,45.25226
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,20.8644,62.8472,55.85069,11.84601,11.84601,0,-1,0,11.84601,176.1302,0,0,9.066375,20.8644,12.46948,11.84601,0,0,354.1758,0,8.394915,0,8.394915,91.96428,21.89621,0.1159269,13.03061,16.69152,0,20.8644
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,38.2136,72.25381,58.54575,28.79215,28.79215,0,-1,0,28.79215,132.7223,0,0,17.23313,38.2136,30.30753,28.79215,0,0,345.7809,7.555423,7.906078,0,7.906078,99.46465,23.68201,0.1159167,31.67137,30.57088,0,45.76903
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,15.38438,65.18542,59.94106,6.225687,6.225687,0,-1,0,6.225687,247.1113,0,0,0,15.38438,6.553355,6.225687,0,0,337.8748,14.67089,8.831024,0,8.831024,107.8425,25.67673,0.1159053,6.848256,12.3075,0,30.05527
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.539258,60.9919,60.15131,4.811909,4.811909,0,-1,0,4.811909,52.77029,0,0,0,2.539258,5.065167,4.811909,0,0,329.0438,22.61881,0,2.525909,-2.525909,105.1799,25.0428,0.1159053,5.2931,2.031407,0,25.15807
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.030244,60.65403,60.31378,38.30865,20.06699,0,-1,0,20.06699,5.134022,0,18.24166,22.85551,1.030244,21.12315,20.06699,0,0,331.8503,20.09291,0,20.09291,-20.09291,84.00017,20,0.1159053,42.13952,0.8241951,0,21.12315
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.410575,60.0401,58.91847,0,0,0,-1,0,0,0,0,0,0,3.410575,0,0,0,0,354.1758,0,3.410575,0,3.410575,87.23573,20.77037,0.1159009,0,2.72846,0,3.410575
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,55.68822,55.68822,101.4909,2.916042,0,-1,0,2.916042,0,0,98.57487,108.724,0,3.069518,2.916042,0,0,350.7652,3.069518,0,3.069518,-3.069518,84.00017,20,0.1159009,111.64,0,0,3.069518
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,52.79248,52.79248,3.844651,0,0,-1,0,0,0,0,3.844651,4.229117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159009,4.229117,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,50.25989,50.25989,0.7560283,0,0,-1,0,0,0,0,0.7560283,0.8316311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159009,0.8316311,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,48.06179,48.06179,18.06878,0,0,-1,0,0,0,0,18.06878,19.87566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159009,19.87566,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,45.85415,45.85415,43.56136,0,0,-1,0,0,0,0,43.56136,47.9175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159009,47.9175,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,44.1339,44.1339,57.58865,0,0,-1,0,0,0,0,57.58865,63.34752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159009,63.34752,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,42.81504,42.81504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159009,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,41.47707,41.47707,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159009,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,40.26334,40.26334,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159009,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,39.24075,39.24075,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159009,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,38.17037,38.17037,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159009,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,37.09044,37.09044,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.1160052,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.135836,37.74841,36.28766,34.58229,34.58229,81,0,22.761,34.58229,14.85106,0,0,0,5.135836,0,0,46.41771,44.09682,287.7657,59.76908,49.23266,0,49.23266,193.7085,46.12098,0.116102,38.04052,4.108669,81,64.90492
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,16.64933,40.34512,35.53266,28.93235,28.93235,81,0,22.761,28.93235,57.54572,0,0,0,16.64933,0,0,52.06765,49.46427,238.5331,104.0785,66.1136,0,66.1136,256.4294,61.05449,0.1162065,31.82558,13.31946,81,120.7278
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,38.89395,49.75559,37.81677,0,0,72.31579,0,20.56389,0,0,0,0,0,38.89395,0,0,72.31579,68.7,172.4194,163.5807,107.5939,0,107.5939,358.502,85.35744,0.1162301,0,31.11516,81,202.4747
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,39.47812,55.74946,43.13998,43.11295,43.11295,0,-1,0,43.11295,91.56907,0,0,0,39.47812,45.38205,43.11295,0,0,64.82551,260.4153,0,5.903927,-5.903927,352.2787,83.87571,0.1162301,47.42424,31.5825,0,299.8934
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,52.39386,66.61047,48.56831,9.223259,9.223259,0,-1,0,9.223259,568.0624,0,0,0,52.39386,9.708694,9.223259,0,0,71.38542,254.5113,42.68517,0,42.68517,392.7734,93.51729,0.1161751,10.14559,41.91509,0,306.9052
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,58.6867,74.0157,52.68735,57.41884,57.41884,0,-1,0,57.41884,102.2081,0,0,0,58.6867,60.44088,57.41884,0,0,28.70025,292.928,0,1.754178,-1.754178,390.9243,93.07703,0.1161751,63.16072,46.94936,0,351.6147
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,47.54581,72.75991,55.64044,43.86059,43.86059,0,-1,0,43.86059,108.4021,0,0,0,47.54581,46.16904,43.86059,0,0,30.64934,291.1738,1.376764,0,1.376764,392.2304,93.38801,0.1161733,48.24665,38.03665,0,338.7196
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,37.29721,71.64564,58.32594,12.86792,12.86792,0,-1,0,12.86792,289.8466,0,0,0,37.29721,13.54517,12.86792,0,0,29.27258,292.4129,23.75204,0,23.75204,414.7636,98.75304,0.1161428,14.15471,29.83777,0,329.7101
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,18.15725,65.94424,59.72125,21.67467,21.67467,0,-1,0,21.67467,83.77173,0,0,0,18.15725,22.81544,21.67467,0,0,5.520543,313.7897,0,4.658197,-4.658197,409.8534,97.58395,0.1161428,23.84214,14.5258,0,331.947
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,16.22141,65.4824,59.94106,54.19201,54.19201,0,-1,0,54.19201,29.93322,0,7.105427E-15,0,16.22141,57.04422,54.19201,0,0,10.69632,309.1315,0,40.82281,-40.82281,366.8224,87.33849,0.1161428,59.61121,12.97713,0,325.353
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,18.52148,66.52544,60.15131,15.47825,15.47825,0,-1,0,15.47825,119.6613,0,0,0,18.52148,16.2929,15.47825,0,0,56.055,268.3087,2.228584,0,2.228584,368.9366,87.84188,0.1161399,17.02608,14.81719,0,286.8302
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.281928,61.50742,58.756,41.76661,41.76661,0,-1,0,41.76661,19.82906,0,0,0,8.281928,43.96486,41.76661,0,0,53.82641,270.3145,0,35.68293,-35.68293,331.3235,78.88639,0.1161399,45.94328,6.625543,0,278.5964
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,55.53531,55.53531,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,93.47411,234.6315,0,19.09996,-19.09996,311.1904,74.0928,0.1161399,19.95946,0,0,234.6315
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,52.54399,52.54399,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,114.6963,215.5316,0,42.44469,-42.44469,266.4498,63.44029,0.1161399,44.3547,0,0,215.5316
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,50.04964,50.04964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.857,173.0869,0,0,0,266.4498,63.44029,0.1161399,0,0,0,173.0869
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,47.84199,47.84199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.857,173.0869,0,0,0,266.4498,63.44029,0.1161399,0,0,0,173.0869
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,45.64389,45.64389,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,161.857,173.0869,0,1.917661,-1.917661,264.4284,62.95901,0.1161399,2.003956,0,0,173.0869
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,43.92365,43.92365,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,163.9878,171.1692,0,22.91875,-22.91875,240.2699,57.207,0.1161399,23.95009,0,0,171.1692
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,42.60479,42.60479,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,189.4531,148.2505,0,13.3546,-13.3546,226.1929,53.85534,0.1161399,13.95556,0,0,148.2505
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,41.22859,41.22859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.2915,134.8959,0,0,0,226.1929,53.85534,0.1161399,0,0,0,134.8959
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,40.05309,40.05309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.2915,134.8959,0,0,0,226.1929,53.85534,0.1161399,0,0,0,134.8959
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,39.0305,39.0305,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,204.2915,134.8959,0,30.24195,-30.24195,194.3151,46.2654,0.1161399,31.60284,0,0,134.8959
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,37.95057,37.95057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.8937,104.6539,0,0,0,194.3151,46.2654,0.1161399,0,0,0,104.6539
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,36.88019,36.88019,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,237.8937,104.6539,0,5.499236,-5.499236,188.5184,44.88524,0.1161399,5.746702,0,0,104.6539
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.02567,38.94051,36.06785,29.04002,29.04002,0,0,0,29.04002,34.52364,0,0,0,10.02567,30.56845,29.04002,0,0,244.0039,99.15468,0,20.54277,-20.54277,166.8644,39.72954,0.1161399,31.94403,8.020539,0,109.1804
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,25.0731,42.64661,35.29374,24.6234,24.6234,0,0,0,24.6234,101.8263,0,3.552714E-15,0,25.0731,25.91937,24.6234,0,0,266.8292,78.61191,0,0.8462701,-0.8462701,165.9724,39.51715,0.1161399,27.08574,20.05848,0,103.685
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,49.05891,52.95779,37.57784,7.176021,7.176021,0,0,0,7.176021,683.6506,0,0,0,49.05891,7.553706,7.176021,0,0,267.7695,77.76564,41.5052,0,41.5052,205.3476,48.8922,0.1160865,7.893623,39.24713,0,126.8245
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,62.81413,64.15927,42.90105,37.54487,37.54487,0,-1,0,37.54487,167.3042,0,0,0,62.81413,39.52092,37.54487,0,0,226.2643,115.1203,23.29322,0,23.29322,227.4455,54.15359,0.1160565,41.29936,50.25131,0,177.9345
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,76.62267,76.78985,48.35806,9.071074,9.071074,0,-1,0,9.071074,844.6923,0,0,0,76.62267,9.548498,9.071074,0,0,202.9711,136.0842,67.07417,0,67.07417,291.0777,69.30407,0.1159703,9.978181,61.29813,0,212.7069
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,88.42645,88.36285,52.43887,22.03028,22.03028,0,-1,0,22.03028,401.3859,0,0,0,88.42645,23.18977,22.03028,0,0,135.897,196.451,65.23668,0,65.23668,352.9666,84.03951,0.1158867,24.23331,70.74116,0,284.8774
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,88.32873,92.56961,55.42063,36.66121,36.66121,0,-1,0,36.66121,240.9324,0,0,0,88.32873,38.59075,36.66121,0,0,70.66028,255.164,49.73798,0,49.73798,400.1522,95.27415,0.1158229,40.32734,70.66298,0,343.4927
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,78.8421,90.85355,58.16347,34.40702,34.40702,0,-1,0,34.40702,229.1454,21.70188,0,0,78.8421,36.21792,34.40702,0,0,20.9223,299.9282,20.9223,0,20.9223,420.0009,100,0.1157961,37.84772,63.07368,0,378.7703
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,71.43596,88.64745,59.55878,0,0,0,-1,0,0,0,71.43596,0,0,71.43596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1157961,0,57.14877,0,390.1942
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,58.07755,82.25254,59.77859,26.18361,26.18361,0,-1,0,26.18361,221.8088,30.51585,0,0,58.07755,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1157961,28.80198,46.46204,0,376.8358
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,35.80883,72.89514,59.98885,45.37143,45.37143,0,-1,0,45.37143,78.92374,0,0,0,35.80883,47.7594,45.37143,0,0,0,318.7582,0,11.95057,-11.95057,407.4038,97.00072,0.1157961,49.90857,28.64706,0,354.567
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,18.30842,64.76853,58.54575,29.61787,29.61787,0,-1,0,29.61787,61.81544,0,3.552714E-15,0,18.30842,31.17671,29.61787,0,0,13.27841,306.8076,0,12.86829,-12.86829,393.8395,93.77111,0.1157961,32.57966,14.64674,0,325.1161
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,55.31551,55.31551,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,27.57651,293.9394,0,72.31579,-72.31579,317.6119,75.62173,0.1157961,118.2448,0,0,293.9394
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,52.36241,52.36241,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,107.9274,221.6236,0,35.95644,-35.95644,279.7105,66.59761,0.1157961,37.57448,0,0,221.6236
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,49.8585,49.8585,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,147.879,185.6671,0,72.31579,-72.31579,203.483,48.44823,0.1157961,87.72681,0,0,185.6671
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,47.63173,47.63173,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,228.2299,113.3513,0,11.31646,-11.31646,191.5544,45.60809,0.1157961,11.8257,0,0,113.3513
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,45.42408,45.42408,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,240.8037,102.0349,0,27.05622,-27.05622,163.0346,38.81769,0.1157961,28.27376,0,0,102.0349
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,43.70383,43.70383,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,270.8662,74.97866,0,11.08757,-11.08757,151.3473,36.035,0.1157961,11.58651,0,0,74.97866
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,42.35631,42.35631,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,283.1857,63.89109,0,37.76721,-37.76721,111.5372,26.55641,0.1157961,39.46673,0,0,63.89109
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,41.01834,41.01834,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,325.1493,26.12388,0,21.99862,-21.99862,88.34858,21.03533,0.1157961,22.98855,0,0,26.12388
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,39.80461,39.80461,14.55343,3.919001,0,-1,0,3.919001,0,0,10.63443,12.08977,0,4.125264,3.919001,0,0,349.5922,4.125264,0,4.125264,-4.125264,84.00017,20,0.1157961,16.00877,0,0,4.125264
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,38.78202,38.78202,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157961,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,37.68297,37.68297,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157961,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,36.63171,36.63171,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1158946,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,35.82893,35.82893,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1159932,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,29.81067,43.86473,35.05481,0,0,72.31579,0,20.56389,0,0,0,0,0,29.81067,0,0,72.31579,68.7,235.8464,106.4965,98.51067,0,98.51067,289.7127,68.97908,0.1160286,0,23.84853,81,136.3071
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,57.26184,55.57896,37.31025,39.34495,39.34495,81,0,22.761,39.34495,145.538,0,0,0,57.26184,0,0,41.65505,39.5723,137.3358,195.1561,96.83414,0,96.83414,381.5776,90.85164,0.116093,43.27944,45.80948,81,252.4179
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,66.21575,65.23229,42.65258,43.07795,43.07795,0,-1,0,43.07795,153.7115,0,0,0,66.21575,45.34521,43.07795,0,0,40.50161,282.3068,20.87054,0,20.87054,401.3772,95.5658,0.1160663,47.38575,52.9726,0,348.5225
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,74.39845,75.43625,48.10958,37.29381,37.29381,0,-1,0,37.29381,199.4928,15.51074,0,0,74.39845,39.25664,37.29381,0,0,19.63106,301.0903,19.63106,0,19.63106,420.0009,100,0.1160412,41.02319,59.51876,0,375.4887
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,84.74121,86.00842,52.22861,6.973438,6.973438,0,-1,0,6.973438,1215.2,77.40075,0,0,84.74121,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1160412,7.670782,67.79297,0,403.4995
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,73.03834,83.8245,55.21038,26.48149,26.48149,0,-1,0,26.48149,275.809,45.16308,0,0,73.03834,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1160412,29.12964,58.43067,0,391.7966
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,65.043,83.33746,57.95322,0,0,0,-1,0,0,0,65.043,0,0,65.043,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1160412,0,52.0344,0,383.8012
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,64.58467,84.85869,59.34853,14.34955,14.34955,0,-1,0,14.34955,450.0814,49.47988,0,0,64.58467,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1160412,15.78451,51.66774,0,383.3429
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,56.76753,81.37639,59.55878,21.40485,21.40485,0,-1,0,21.40485,265.2087,34.23611,0,0,56.76753,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1160412,23.54534,45.41402,0,375.5258
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,33.26123,71.65803,59.77859,31.77374,31.77374,0,-1,0,31.77374,104.6815,0,0,0,33.26123,33.44604,31.77374,0,0,0,318.7582,0,0.1848122,-0.1848122,419.806,99.95361,0.1160412,34.95111,26.60898,0,352.0195
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,13.90001,63.05104,58.38328,28.7187,28.7187,0,-1,0,28.7187,48.40056,0,3.552714E-15,0,13.90001,30.23021,28.7187,0,0,0.2053469,318.5734,0,16.3302,-16.3302,402.5925,95.85516,0.1160412,31.59057,11.12001,0,332.4734
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,55.10525,55.10525,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,18.35001,302.2432,0,12.62943,-12.62943,389.2799,92.68551,0.1160412,13.19775,0,0,302.2432
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,52.1426,52.1426,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,32.38271,289.6138,0,3.339183,-3.339183,385.7601,91.84746,0.1160412,3.489446,0,0,289.6138
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,49.61958,49.61958,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,36.09291,286.2746,0,38.57771,-38.57771,345.0956,82.16546,0.1160412,40.31371,0,0,286.2746
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,47.38326,47.38326,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,78.95703,247.6969,0,44.03371,-44.03371,298.68,71.11414,0.1160412,46.01523,0,0,247.6969
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,45.18516,45.18516,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,127.8834,203.6632,0,24.11264,-24.11264,273.2631,65.0625,0.1160412,25.19771,0,0,203.6632
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,43.43624,43.43624,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,154.6752,179.5505,0,16.88036,-16.88036,255.4696,60.82597,0.1160412,17.63997,0,0,179.5505
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,42.11739,42.11739,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,173.4312,162.6702,0,18.64682,-18.64682,235.8141,56.14611,0.1160412,19.48592,0,0,162.6702
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,40.75074,40.75074,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,194.1498,144.0234,0,21.9158,-21.9158,212.7128,50.64581,0.1160412,22.90201,0,0,144.0234
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,39.53701,39.53701,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,218.5007,122.1076,0,9.658978,-9.658978,202.5314,48.22166,0.1160412,10.09363,0,0,122.1076
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,38.51442,38.51442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.2329,112.4486,0,0,0,202.5314,48.22166,0.1160412,0,0,0,112.4486
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,37.41538,37.41538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.2329,112.4486,0,0,0,202.5314,48.22166,0.1160412,0,0,0,112.4486
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,36.36412,36.36412,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,229.2329,112.4486,0,16.37408,-16.37408,185.2716,44.11219,0.1160412,17.11091,0,0,112.4486
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,35.53266,35.53266,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,247.4264,96.07451,0,12.1334,-12.1334,172.4819,41.06703,0.1160412,12.6794,0,0,96.07451
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.33637,38.86441,34.75855,0,0,0,0,0,0,0,0,0,0,14.33637,0,0,0,0,260.9079,83.94111,14.33637,0,14.33637,186.0825,44.30528,0.1160229,0,11.46909,0,98.27747
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,30.03188,46.04219,37.04266,11.23053,11.23053,0,0,0,11.23053,267.4129,0,0,0,30.03188,11.82161,11.23053,0,0,246.5715,96.84384,18.21027,0,18.21027,203.3583,48.41855,0.1159996,12.35358,24.0255,0,126.8757
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,23.83353,49.69814,42.38498,53.69987,53.69987,0,-1,0,53.69987,44.38284,0,7.105427E-15,0,23.83353,56.52618,53.69987,0,0,228.3613,113.2331,0,32.69265,-32.69265,168.8972,40.21355,0.1159996,59.06985,19.06682,0,137.0666
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,27.15962,56.56472,47.84199,60.38329,60.38329,0,-1,0,60.38329,44.9787,0,0,0,27.15962,63.56136,60.38329,0,0,264.6864,80.54044,0,36.40174,-36.40174,130.5264,31.07766,0.1159996,66.42162,21.72769,0,107.7001
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,51.06797,69.99994,51.98014,0.5796354,0.5796354,0,-1,0,0.5796354,8810.36,0,0,0,51.06797,0.6101425,0.5796354,0,0,305.1328,44.13869,50.45782,0,50.45782,178.3949,42.4749,0.1159353,0.6375989,40.85437,0,95.20667
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,72.75743,83.37473,54.97145,75.71371,68.7,0,-1,0,68.7,105.906,0,7.013717,14.58509,72.75743,72.31579,68.7,0,0,254.675,89.55074,0.4416406,0,0.4416406,178.8139,42.57466,0.1159347,83.28509,58.20594,0,162.3082
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,71.20047,86.08521,57.68562,28.27121,28.27121,0,-1,0,28.27121,251.848,0,0,0,71.20047,29.75916,28.27121,0,0,254.2334,89.94821,41.4413,0,41.4413,218.1286,51.93527,0.1158819,31.09833,56.96037,0,161.1487
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,53.9553,79.59097,59.13828,19.51874,19.51874,0,-1,0,19.51874,276.4282,0,0,0,53.9553,20.54604,19.51874,0,0,212.792,127.2454,33.40926,0,33.40926,249.8234,59.48164,0.1158393,21.47061,43.16424,0,181.2007
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,43.5093,75.31506,59.34853,15.26879,15.26879,0,-1,0,15.26879,284.9557,0,0,0,43.5093,16.07241,15.26879,0,0,179.3828,157.3137,27.43688,0,27.43688,275.8523,65.67899,0.1158044,16.79567,34.80744,0,200.823
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,36.47444,72.68456,59.55878,43.72318,43.72318,0,-1,0,43.72318,83.4213,7.105427E-15,0,0,36.47444,46.02439,43.72318,0,0,151.9459,182.0069,0,9.549953,-9.549953,265.7858,63.2822,0.1158044,48.09549,29.17955,0,218.4814
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,10.43687,61.63385,58.16347,0,0,0,-1,0,0,0,0,0,0,10.43687,0,0,0,0,162.557,172.457,10.43687,0,10.43687,275.687,65.63964,0.1157911,0,8.3495,0,182.8938
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,54.91411,54.91411,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,152.1201,181.8501,0,9.278461,-9.278461,265.9067,63.31099,0.1157911,9.695992,0,0,181.8501
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,51.90368,51.90368,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,162.4295,172.5717,0,21.62145,-21.62145,243.1157,57.88457,0.1157911,22.59442,0,0,172.5717
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,49.39977,49.39977,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,186.4533,150.9502,0,18.61695,-18.61695,223.4917,53.2122,0.1157911,19.45471,0,0,150.9502
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,47.14433,47.14433,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,207.1388,132.3333,0,39.51842,-39.51842,181.8356,43.29411,0.1157911,41.29675,0,0,132.3333
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,44.93668,44.93668,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,251.0482,92.81487,0,18.49067,-18.49067,162.3448,38.65343,0.1157911,19.32275,0,0,92.81487
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,43.21643,43.21643,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,271.5934,74.3242,0,12.25919,-12.25919,149.4224,35.5767,0.1157911,12.81085,0,0,74.3242
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,41.87846,41.87846,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,285.2147,62.06501,0,0.3844958,-0.3844958,149.0171,35.4802,0.1157911,0.4017981,0,0,62.06501
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,40.50227,40.50227,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,285.6419,61.68052,0,23.21071,-23.21071,124.5509,29.65492,0.1157911,24.25519,0,0,61.68052
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,39.29809,39.29809,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,311.4316,38.4698,0,13.01634,-13.01634,110.8305,26.38816,0.1157911,13.60207,0,0,38.4698
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,38.2755,38.2755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.8942,25.45347,0,0,0,110.8305,26.38816,0.1157911,0,0,0,25.45347
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,37.14778,37.14778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.8942,25.45347,0,0,0,110.8305,26.38816,0.1157911,0,0,0,25.45347
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,36.09652,36.09652,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,325.8942,25.45347,0,5.08533,-5.08533,105.4701,25.11187,0.1157911,5.31417,0,0,25.45347
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,35.26507,35.26507,20.00066,20.00066,81,0,22.761,20.00066,0,0,0,0,0,0,0,60.99934,57.94937,331.5446,20.36814,57.94937,0,57.94937,160.4457,38.20127,0.1159049,22.00073,0,81,20.36814
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,30.00161,43.31699,34.4814,14.86177,14.86177,81,0,22.761,14.86177,201.8711,0,0,0,30.00161,0,0,66.13824,62.83132,273.5952,72.52258,92.83293,0,92.83293,248.5147,59.17005,0.1159742,16.34794,24.00128,81,102.5242
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,53.61598,53.65184,36.76551,38.73534,38.73534,81,0,22.761,38.73534,138.4162,0,0,0,53.61598,0,0,42.26466,40.15142,180.7622,156.0722,93.7674,0,93.7674,337.4703,80.34991,0.1160422,42.60888,42.89278,81,209.6882
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,65.5816,64.34053,42.11739,0,0,0,-1,0,0,0,0,0,0,65.5816,0,0,0,0,86.99483,240.4629,65.5816,0,65.5816,399.6865,95.16325,0.1159589,0,52.46527,0,306.0445
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,78.97885,76.90627,47.57439,0,0,0,-1,0,0,0,57.56561,0,0,78.97885,0,0,0,0,21.41324,299.4863,21.41324,0,21.41324,420.0009,100,0.1159317,0,63.18308,0,378.4651
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,87.33971,86.77008,51.74121,33.25806,33.25806,0,-1,0,33.25806,262.6122,52.33122,0,0,87.33971,35.00848,33.25806,0,0,0,318.7582,0,0,0,420.0009,100,0.1159317,36.58386,69.87177,0,406.0979
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,82.14591,88.03565,54.75165,0,0,0,-1,0,0,0,82.14591,0,0,82.14591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1159317,0,65.71673,0,400.9041
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,83.79292,92.7646,57.46581,29.19441,29.19441,0,-1,0,29.19441,287.017,53.06196,0,0,83.79292,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1159317,32.11385,67.03433,0,402.5511
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,73.8643,89.10934,58.91847,44.31373,44.31373,0,-1,0,44.31373,166.6849,27.21826,0,0,73.8643,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1159317,48.7451,59.09143,0,392.6225
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,59.71539,82.30289,59.18606,0,0,0,-1,0,0,0,59.71539,0,0,59.71539,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1159317,0,47.77231,0,378.4736
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,39.65729,73.79478,59.40587,43.88475,43.88475,0,-1,0,43.88475,90.36691,0,7.105427E-15,0,39.65729,46.19447,43.88475,0,0,0,318.7582,0,6.537179,-6.537179,413.11,98.35934,0.1159317,48.27322,31.72583,0,358.4155
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,14.69795,62.88315,57.95322,5.51573,5.51573,0,-1,0,5.51573,266.4734,1.628389,0,0,14.69795,5.806032,5.51573,0,0,7.263532,312.221,7.263532,0,7.263532,420.0009,100,0.1159225,6.067303,11.75836,0,326.919
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,54.69431,54.69431,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1159225,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,51.68387,51.68387,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1159225,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,49.16084,49.16084,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1159225,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,46.93408,46.93408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1159225,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,44.69776,44.69776,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1159225,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,42.97751,42.97751,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1159225,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,41.63954,41.63954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1159225,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,40.26334,40.26334,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1159225,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,39.05917,39.05917,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1159225,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,38.00791,38.00791,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1159225,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,36.88019,36.88019,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1159225,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,35.82893,35.82893,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1159225,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,34.99747,34.99747,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1159225,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,29.3463,42.79948,34.18513,0,0,0,0,0,0,0,0,0,0,29.3463,0,0,0,0,316.5419,33.8705,29.3463,0,29.3463,147.5432,35.12925,0.1158853,0,23.47704,0,63.2168
