Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,55.27098,53.91718,36.4788,43.60201,43.60201,0,0,0,43.60201,126.7625,0,0,0,55.27098,45.89686,43.60201,0,0,287.1956,60.28217,9.374125,0,9.374125,156.4362,37.24665,0.1158734,47.96222,44.21679,0,115.5532
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,72.45683,66.842,41.84979,32.54898,32.54898,0,-1,0,32.54898,222.6086,0,0,0,72.45683,34.26209,32.54898,0,0,277.8215,68.71888,38.19475,0,38.19475,192.6709,45.87394,0.115825,35.80388,57.96547,0,141.1757
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,72.25872,73.53052,47.36414,4.629015,4.629015,0,-1,0,4.629015,1560.995,0,0,0,72.25872,4.872648,4.629015,0,0,239.6267,103.0942,67.38607,0,67.38607,256.599,61.09488,0.1157397,5.091917,57.80698,0,175.3529
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,88.6487,87.2113,51.53096,30.21559,30.21559,0,-1,0,30.21559,293.3874,0,0,0,88.6487,31.80588,30.21559,0,0,172.2407,163.7416,56.84283,0,56.84283,310.5248,73.93433,0.1156678,33.23714,70.91897,0,252.3903
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,88.65279,91.49472,54.54139,26.74313,26.74313,0,-1,0,26.74313,331.4975,0,0,0,88.65279,28.15066,26.74313,0,0,115.3978,214.9002,60.50212,0,60.50212,367.9222,87.60035,0.1155914,29.41744,70.92223,0,303.5529
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,83.79752,92.53701,57.30334,45.44222,45.44222,0,-1,0,45.44222,184.4045,0,0,0,83.79752,47.83392,45.44222,0,0,54.89572,269.3521,35.9636,0,35.9636,402.0403,95.72368,0.1155461,49.98644,67.03801,0,353.1496
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,74.74197,89.37096,58.756,9.191622,9.191622,0,-1,0,9.191622,813.1533,46.13446,0,0,74.74197,9.675391,9.191622,0,0,18.93212,301.7193,18.93212,0,18.93212,420.0009,100,0.1155222,10.11078,59.79358,0,376.4613
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,57.44488,80.98717,58.97581,24.7838,24.7838,0,-1,0,24.7838,231.784,31.35667,0,0,57.44488,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1155222,27.26218,45.95591,0,376.2031
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,38.69519,73.22395,59.2434,31.20181,31.20181,0,-1,0,31.20181,124.0159,5.851182,0,0,38.69519,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1155222,34.32199,30.95615,0,357.4534
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,15.85522,63.11757,57.79075,7.891765,7.891765,0,-1,0,7.891765,200.9084,7.548098,0,0,15.85522,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1155222,8.680942,12.68418,0,334.6134
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,54.51272,54.51272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1155222,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,51.44495,51.44495,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1155222,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,48.92192,48.92192,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1155222,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,46.6856,46.6856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1155222,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,44.45883,44.45883,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1155222,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,42.73859,42.73859,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1155222,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,41.36239,41.36239,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1155222,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,39.99575,39.99575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1155222,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,38.78202,38.78202,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1155222,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,37.74031,37.74031,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1155222,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,36.61259,36.61259,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1155222,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,35.56133,35.56133,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1155222,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,34.72988,34.72988,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1155222,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,31.2123,43.09688,33.91754,62.17967,62.17967,0,0,0,62.17967,50.19695,0,7.105427E-15,0,31.2123,65.45229,62.17967,0,0,272.7303,73.30094,0,34.23998,-34.23998,125.174,29.80328,0.1155222,68.39764,24.96984,0,104.5132
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,56.54106,54.05745,36.20165,44.31506,44.31506,81,0,22.761,44.31506,127.5888,0,0,0,56.54106,0,0,36.68494,34.85069,310.7747,39.06096,91.39175,0,91.39175,211.8759,50.44653,0.1155933,48.74657,45.23285,81,95.60202
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,66.43954,64.05011,41.5822,13.25792,13.25792,0,-1,0,13.25792,501.1311,0,0,0,66.43954,13.9557,13.25792,0,0,219.383,121.3135,52.48384,0,52.48384,261.6664,62.3014,0.1155272,14.58371,53.15164,0,187.7531
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,75.5141,74.69974,47.11566,21.13031,21.13031,0,-1,0,21.13031,357.3734,0,0,0,75.5141,22.24243,21.13031,0,0,166.8991,168.549,53.27167,0,53.27167,312.2043,74.33422,0.1154602,23.24334,60.41128,0,244.0631
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,77.96734,81.28362,51.33982,2.772763,2.772763,0,-1,0,2.772763,2811.9,0,0,0,77.96734,2.918698,2.772763,0,0,113.6275,216.4935,75.04864,0,75.04864,383.4017,91.28595,0.115366,3.050039,62.37387,0,294.4608
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,78.78069,85.66902,54.35025,15.00421,15.00421,0,-1,0,15.00421,525.0571,24.40794,0,0,78.78069,15.79391,15.00421,0,0,38.57884,284.0373,38.57884,0,38.57884,420.0009,100,0.1153176,16.50463,63.02455,0,362.818
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,69.41669,84.41572,57.09309,0,0,0,-1,0,0,0,69.41669,0,0,69.41669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153176,0,55.53335,0,388.1749
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,65.6214,84.36395,58.54575,11.29506,11.29506,0,-1,0,11.29506,580.9744,53.73186,0,0,65.6214,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1153176,12.42456,52.49712,0,384.3796
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,53.37952,78.94828,58.81334,0,0,0,-1,0,0,0,53.37952,0,0,53.37952,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153176,0,42.70362,0,372.1378
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,39.15425,73.22775,59.08093,25.73681,25.73681,0,-1,0,25.73681,152.1333,12.06287,0,0,39.15425,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1153176,28.31049,31.3234,0,357.9125
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,18.37535,63.83281,57.62828,53.08849,53.08849,0,-1,0,53.08849,34.61269,0,0,0,18.37535,55.88262,53.08849,0,0,0,318.7582,0,37.50726,-37.50726,380.4647,90.58665,0.1153176,58.39734,14.70028,0,337.1336
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,54.32158,54.32158,47.58625,47.58625,0,-1,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,41.67474,281.251,0,50.09079,-50.09079,327.6644,78.01517,0.1153176,52.34487,0,0,281.251
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,51.25381,51.25381,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,97.33116,231.1602,0,33.26487,-33.26487,292.6001,69.66656,0.1153176,34.76179,0,0,231.1602
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,48.73078,48.73078,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,134.2921,197.8953,0,11.76833,-11.76833,280.1952,66.71302,0.1153176,12.2979,0,0,197.8953
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,46.50402,46.50402,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,147.3681,186.127,0,28.43853,-28.43853,250.2184,59.57569,0.1153176,29.71826,0,0,186.127
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,44.2677,44.2677,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,178.9664,157.6884,0,16.81769,-16.81769,232.491,55.35489,0.1153176,17.57449,0,0,157.6884
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,42.51878,42.51878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.6527,140.8708,0,0,0,232.491,55.35489,0.1153176,0,0,0,140.8708
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,41.15214,41.15214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.6527,140.8708,0,0,0,232.491,55.35489,0.1153176,0,0,0,140.8708
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,39.75682,39.75682,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,197.6527,140.8708,0,15.48484,-15.48484,216.1685,51.4686,0.1153176,16.18166,0,0,140.8708
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,38.54309,38.54309,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,214.8581,125.3859,0,35.30725,-35.30725,178.9514,42.6074,0.1153176,36.89608,0,0,125.3859
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,37.47272,37.47272,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,254.0884,90.07867,0,25.37457,-25.37457,152.2043,36.23904,0.1153176,26.51643,0,0,90.07867
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,36.33545,36.33545,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,282.2824,64.70409,0,25.624,-25.624,125.1942,29.80809,0.1153176,26.77708,0,0,64.70409
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,35.32241,35.32241,33.98584,33.98584,20.25,0,7.39125,33.98584,0,0,0,0,0,14.45877,13.73584,0,0,310.7535,39.0801,0,14.45877,-14.45877,109.9533,26.17931,0.1153176,37.38442,0,81,39.0801
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,34.4814,34.4814,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,326.8188,24.62132,68.7,0,68.7,175.1279,41.69703,0.1153905,0,0,81,24.62132
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,25.75854,41.13218,33.64995,52.64864,52.64864,81,0,22.761,52.64864,48.92537,0,0,0,25.75854,0,0,28.35136,26.93379,258.1188,86.45132,52.69233,0,52.69233,225.1162,53.59899,0.1154857,57.91351,20.60683,81,112.2099
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,41.20539,48.47755,35.93406,30.677,30.677,81,0,22.761,30.677,134.3202,0,0,0,41.20539,0,0,50.323,47.80685,205.4265,133.8744,89.01225,0,89.01225,309.5606,73.70477,0.1155594,33.7447,32.96431,81,175.0798
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,48.2585,56.87478,41.34327,13.41637,13.41637,0,-1,0,13.41637,359.6985,0,0,0,48.2585,14.1225,13.41637,0,0,116.4142,213.9854,34.136,0,34.136,341.9449,81.41528,0.1155167,14.75801,38.6068,0,262.244
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,57.04188,66.50466,46.87674,0,0,0,-1,0,0,0,0,0,0,57.04188,0,0,0,0,82.2782,244.7078,57.04188,0,57.04188,396.0596,94.29971,0.1154453,0,45.63351,0,301.7497
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,77.56873,80.7742,51.1009,47.177,47.177,0,-1,0,47.177,164.4207,2.672413,0,0,77.56873,49.66,47.177,0,0,25.23632,296.0455,25.23632,0,25.23632,420.0009,100,0.1154137,51.8947,62.05499,0,373.6143
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,76.97143,84.43008,54.13045,19.73786,19.73786,0,-1,0,19.73786,389.9684,56.19473,0,0,76.97143,20.7767,19.73786,0,0,0,318.7582,0,0,0,420.0009,100,0.1154137,21.71165,61.57714,0,395.7296
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,63.32931,81.24539,56.93063,24.14882,24.14882,0,-1,0,24.14882,262.246,37.9095,0,0,63.32931,25.41981,24.14882,0,0,0,318.7582,0,0,0,420.0009,100,0.1154137,26.5637,50.66345,0,382.0875
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,54.8359,79.09003,58.38328,3.039105,3.039105,0,-1,0,3.039105,1804.344,51.63684,0,0,54.8359,3.199058,3.039105,0,0,0,318.7582,0,0,0,420.0009,100,0.1154137,3.343016,43.86872,0,373.5941
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,48.92047,76.80557,58.65087,51.99349,51.99349,0,-1,0,51.99349,94.0896,0,0,0,48.92047,54.72999,51.99349,0,0,0,318.7582,0,5.809522,-5.809522,413.8771,98.54196,0.1154137,57.19284,39.13638,0,367.6787
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,34.32507,71.13061,58.91847,0,0,0,-1,0,0,0,27.87005,0,0,34.32507,0,0,0,0,6.455024,312.9487,6.455024,0,6.455024,420.0009,100,0.1154056,0,27.46006,0,347.2738
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,14.5852,62.39876,57.52316,22.92529,22.92529,0,-1,0,22.92529,63.62057,0,0,0,14.5852,24.13188,22.92529,0,0,0,318.7582,0,9.546682,-9.546682,409.9377,97.60403,0.1154056,25.21782,11.66816,0,333.3434
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,54.15912,54.15912,7.39821,7.39821,0,-1,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,10.60743,309.2115,0,7.78759,-7.78759,401.7289,95.64955,0.1154056,8.138031,0,0,309.2115
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,51.07223,51.07223,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,19.2603,301.424,0,21.06443,-21.06443,379.5251,90.36292,0.1154056,22.01233,0,0,301.424
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,48.53964,48.53964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.66523,280.3595,0,0,0,379.5251,90.36292,0.1154056,0,0,0,280.3595
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,46.28421,46.28421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.66523,280.3595,0,0,0,379.5251,90.36292,0.1154056,0,0,0,280.3595
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,44.05744,44.05744,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,42.66523,280.3595,0,22.94252,-22.94252,355.3415,84.60495,0.1154056,23.97494,0,0,280.3595
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,42.30853,42.30853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.15692,257.417,0,0,0,355.3415,84.60495,0.1154056,0,0,0,257.417
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,40.93233,40.93233,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,68.15692,257.417,0,6.839826,-6.839826,348.1317,82.88834,0.1154056,7.147618,0,0,257.417
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,39.53701,39.53701,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,75.75673,250.5772,0,35.79884,-35.79884,310.3964,73.90376,0.1154056,37.40979,0,0,250.5772
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,38.30417,38.30417,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,115.5332,214.7783,0,34.21494,-34.21494,274.3307,65.3167,0.1154056,35.7546,0,0,214.7783
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,37.25291,37.25291,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,153.5498,180.5634,0,23.26597,-23.26597,249.8062,59.47755,0.1154056,24.31293,0,0,180.5634
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,36.09652,36.09652,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,179.4009,157.2974,0,23.85613,-23.85613,224.6597,53.49029,0.1154056,24.92966,0,0,157.2974
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,35.07393,35.07393,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.9077,133.4413,0,0,0,224.6597,53.49029,0.1154056,0,0,0,133.4413
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,34.24248,34.24248,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,205.9077,133.4413,0,11.1887,-11.1887,212.8657,50.68221,0.1154056,11.69219,0,0,133.4413
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,25.56054,40.85136,33.43969,58.48466,58.48466,0,0,0,58.48466,43.70469,0,7.105427E-15,0,25.56054,61.56281,58.48466,0,0,218.3396,122.2526,0,36.00227,-36.00227,174.916,41.64658,0.1154056,64.33313,20.44843,0,147.8131
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,41.24028,48.26022,35.7238,17.2022,17.2022,0,0,0,17.2022,239.7384,0,0,0,41.24028,18.10758,17.2022,0,0,258.3421,86.25034,23.1327,0,23.1327,196.8616,46.87172,0.1153767,18.92242,32.99222,0,127.4906
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,66.2857,63.41024,41.0948,34.90578,34.90578,0,-1,0,34.90578,189.8989,0,0,0,66.2857,36.74293,34.90578,0,0,235.2094,107.0698,29.54277,0,29.54277,224.8883,53.54473,0.1153398,38.39636,53.02856,0,173.3555
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,76.89692,74.73425,46.63781,12.38472,12.38472,0,-1,0,12.38472,620.9019,0,0,0,76.89692,13.03654,12.38472,0,0,205.6666,133.6582,63.86038,0,63.86038,285.4716,67.9693,0.1152601,13.62319,61.51754,0,210.5552
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,77.31696,80.36458,50.88109,16.95482,16.95482,0,-1,0,16.95482,456.0176,0,0,0,77.31696,17.84718,16.95482,0,0,141.8063,191.1326,59.46978,0,59.46978,341.8896,81.40212,0.115186,18.6503,61.85357,0,268.4496
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,73.37006,82.3287,53.92019,58.35198,58.35198,0,-1,0,58.35198,125.7371,0,0,0,73.37006,61.42313,58.35198,0,0,82.33647,244.6554,11.94693,0,11.94693,353.2234,84.10065,0.1151712,64.18718,58.69605,0,318.0255
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,58.94649,78.9451,56.71082,0,0,0,-1,0,0,0,0,0,0,58.94649,0,0,0,0,70.38954,255.4076,58.94649,0,58.94649,409.145,97.41528,0.1150978,0,47.15719,0,314.3541
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,56.08369,79.45872,58.22081,33.52105,33.52105,0,-1,0,33.52105,167.3088,9.355311,0,0,56.08369,35.28532,33.52105,0,0,11.44306,308.4595,11.44306,0,11.44306,420.0009,100,0.1150836,36.87316,44.86695,0,364.5432
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,48.45558,76.41807,58.4884,4.396285,4.396285,0,-1,0,4.396285,1102.194,43.82791,0,0,48.45558,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.1150836,4.835913,38.76446,0,367.2138
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,30.69611,69.55228,58.756,11.0587,11.0587,0,-1,0,11.0587,277.5742,19.05537,0,0,30.69611,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1150836,12.16457,24.55689,0,349.4543
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,11.15769,60.99707,57.30334,5.929113,5.929113,0,-1,0,5.929113,188.1848,4.916521,0,0,11.15769,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1150836,6.522025,8.926154,0,329.9159
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,53.99665,53.99665,30.61977,30.61977,0,-1,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1150836,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,50.88109,50.88109,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1150836,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,48.35806,48.35806,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1150836,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,46.09307,46.09307,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1150836,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,43.8663,43.8663,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1150836,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,42.11739,42.11739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1150836,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,40.75074,40.75074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1150836,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,39.35543,39.35543,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1150836,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,38.1417,38.1417,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1150836,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,37.06177,37.06177,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1150836,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,35.90538,35.90538,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1150836,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,34.91146,34.91146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1150836,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,34.05134,34.05134,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1150836,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,19.69223,38.88918,33.24855,0,0,0,0,0,0,0,0,0,0,19.69223,0,0,0,0,190.4032,147.3954,19.69223,0,19.69223,258.0502,61.4404,0.1150591,0,15.75379,0,167.0876
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,15.3608,39.96207,35.53266,6.498725,6.498725,0,0,0,6.498725,236.3664,0,0,0,15.3608,6.840764,6.498725,0,0,170.711,165.1184,8.520041,0,8.520041,266.133,63.36488,0.1150485,7.148598,12.28864,0,180.4792
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,36.47115,52.26594,40.88454,30.50932,30.50932,0,-1,0,30.50932,119.541,0,0,0,36.47115,32.11507,30.50932,0,0,162.1909,172.7864,4.356083,0,4.356083,270.2656,64.34882,0.1150431,33.56025,29.17692,0,209.2576
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,39.72712,59.42821,46.418,42.91486,42.91486,0,-1,0,42.91486,92.57194,0,0,0,39.72712,45.17354,42.91486,0,0,157.8348,176.7069,0,5.446419,-5.446419,264.5245,62.98191,0.1150431,47.20635,31.78169,0,216.434
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,11.1918,54.17944,50.64217,55.86288,55.86288,0,-1,0,55.86288,20.03441,0,0,0,11.1918,58.80303,55.86288,0,0,163.8864,171.2605,0,47.61123,-47.61123,214.3379,51.03273,0.1150431,61.44917,8.953441,0,182.4523
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,53.71474,73.08798,53.70039,67.13871,67.13871,0,-1,0,67.13871,80.00562,0,0,5.152585,53.71474,70.67233,67.13871,0,0,216.7878,123.6492,0,16.95759,-16.95759,196.463,46.77682,0.1150431,73.85258,42.97179,0,177.364
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,30.81686,67.15379,56.50056,34.0503,34.0503,0,-1,0,34.0503,90.50391,0,0,0,30.81686,35.84243,34.0503,0,0,235.6295,106.6916,0,5.025571,-5.025571,191.1656,45.51553,0.1150431,37.45534,24.65348,0,137.5085
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,27.24696,67.43941,58.001,33.91932,33.91932,0,-1,0,33.91932,80.32873,0,0,0,27.24696,35.70455,33.91932,0,0,241.2135,101.6661,0,8.457589,-8.457589,182.2505,43.3929,0.1150431,37.31125,21.79757,0,128.913
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,8.191187,60.97995,58.2686,54.1082,54.1082,0,-1,0,54.1082,15.13853,0,0,0,8.191187,56.95601,54.1082,0,0,250.6108,93.20849,0,48.76482,-48.76482,130.8479,31.1542,0.1150431,59.51902,6.55295,0,101.3997
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,8.103625,61.2815,58.59353,0,0,0,-1,0,0,0,0,0,0,8.103625,0,0,0,0,304.7939,44.44367,8.103625,0,8.103625,138.5357,32.98462,0.1150331,0,6.4829,0,52.54729
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,1.795212,57.72198,57.14088,9.827579,9.827579,0,-1,0,9.827579,18.26708,0,1.776357E-15,0,1.795212,10.34482,9.827579,0,0,296.6903,51.73693,0,8.549609,-8.549609,129.5236,30.83889,0.1150331,10.81034,1.43617,0,53.53214
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,53.81507,53.81507,20.70167,20.70167,0,-1,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,306.1899,43.18732,0,21.79123,-21.79123,106.5536,25.36986,0.1150331,22.77184,0,0,43.18732
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,50.68995,50.68995,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,330.4024,21.39609,0,17.24426,-17.24426,88.37659,21.042,0.1150331,18.02025,0,0,21.39609
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,48.16692,48.16692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.5627,4.151834,0,0,0,88.37659,21.042,0.1150331,0,0,0,4.151834
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,45.94016,45.94016,66.85793,3.944242,0,-1,0,3.944242,0,0,62.91368,69.59948,0,4.151834,3.944242,0,0,349.5627,4.151834,0,4.151834,-4.151834,84.00017,20,0.1150331,73.54372,0,0,4.151834
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,43.70383,43.70383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150331,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,41.95492,41.95492,16.26758,0,0,-1,0,0,0,0,16.26758,17.89434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150331,17.89434,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,40.58828,40.58828,47.27541,0,0,-1,0,0,0,0,47.27541,52.00295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150331,52.00295,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,39.19297,39.19297,8.432068,0,0,-1,0,0,0,0,8.432068,9.275275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150331,9.275275,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,37.95057,37.95057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150331,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,36.88019,36.88019,2.52786,0,0,-1,0,0,0,0,2.52786,2.780646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150331,2.780646,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,35.7238,35.7238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150331,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,34.72988,34.72988,51.31778,51.31778,81,0,22.761,51.31778,0,0,0,0,0,0,0,29.68222,28.19811,354.1758,0,28.19811,0,28.19811,110.7512,26.36929,0.1150881,56.44955,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,33.89843,33.89843,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,325.9777,25.3783,59.60889,0,59.60889,167.3012,39.83354,0.1151983,20.07919,0,81,25.3783
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,14.75514,37.241,33.05742,47.48022,47.48022,81,0,22.761,47.48022,31.07638,0,0,0,14.75514,0,0,33.51978,31.84379,266.3688,79.0263,46.59892,0,46.59892,211.5088,50.35914,0.1152845,52.22825,11.80411,81,93.78143
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,26.34525,43.08912,35.34153,0,0,72.31579,0,20.56389,0,0,0,0,0,26.34525,0,0,72.31579,68.7,219.7699,120.9653,95.04526,0,95.04526,301.6767,71.82764,0.1153241,0,21.0762,81,147.3106
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,44.01721,54.61761,40.66473,28.48113,28.48113,0,-1,0,28.48113,154.5487,0,0,0,44.01721,29.98014,28.48113,0,0,124.7246,206.5061,14.03707,0,14.03707,314.9934,74.99828,0.1153067,31.32924,35.21376,0,250.5233
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,60.78187,67.1639,46.15041,0,0,0,-1,0,0,0,0,0,0,60.78187,0,0,0,0,110.6876,219.1394,60.78187,0,60.78187,372.6561,88.72748,0.1152313,0,48.62549,0,279.9213
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,62.31683,72.84589,50.39369,0,0,0,-1,0,0,0,12.41113,0,0,62.31683,0,0,0,0,49.9057,273.8431,49.9057,0,49.9057,420.0009,100,0.1151694,0,49.85347,0,336.1599
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,63.15659,76.91947,53.46146,0,0,0,-1,0,0,0,63.15659,0,0,63.15659,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1151694,0,50.52527,0,381.9148
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,63.2742,80.41952,56.28075,5.295994,5.295994,0,-1,0,5.295994,1194.756,57.69947,0,0,63.2742,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.1151694,5.825593,50.61936,0,382.0324
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,64.38941,82.81756,57.79075,46.35714,46.35714,0,-1,0,46.35714,138.8986,15.59242,0,0,64.38941,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1151694,50.99286,51.51153,0,383.1476
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,51.59336,77.3399,58.11568,20.56968,20.56968,0,-1,0,20.56968,250.8224,29.94106,0,0,51.59336,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1151694,22.62664,41.27468,0,370.3516
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,24.76315,66.93009,58.38328,25.64245,25.64245,0,-1,0,25.64245,96.57092,0,0,0,24.76315,26.99205,25.64245,0,0,0,318.7582,0,2.228903,-2.228903,417.6514,99.44061,0.1151694,28.20669,19.81052,0,343.5214
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,11.86083,60.91216,56.98796,53.42,53.42,0,-1,0,53.42,22.20297,0,7.105427E-15,0,11.86083,56.23158,53.42,0,0,2.476559,316.5293,0,44.37075,-44.37075,370.8805,88.3047,0.1151694,58.762,9.488663,0,328.3901
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,53.62393,53.62393,62.49153,62.49153,0,-1,0,62.49153,0,0,7.105427E-15,0.0406838,0,65.78056,62.49153,0,0,51.77739,272.1586,0,65.78056,-65.78056,301.5417,71.79549,0.1151694,68.74068,0,0,272.1586
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,50.50837,50.50837,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,124.8669,206.378,0,15.89444,-15.89444,284.7875,67.8064,0.1151694,16.60969,0,0,206.378
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,47.95667,47.95667,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,142.5274,190.4836,0,19.45082,-19.45082,264.2845,62.92476,0.1151694,20.3261,0,0,190.4836
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,45.72035,45.72035,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,164.1394,171.0328,0,16.6847,-16.6847,246.6973,58.73734,0.1151694,17.43552,0,0,171.0328
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,43.5127,43.5127,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,182.678,154.3481,0,12.43318,-12.43318,233.5916,55.61693,0.1151694,12.99267,0,0,154.3481
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,41.77333,41.77333,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,196.4926,141.9149,0,28.32855,-28.32855,203.7307,48.50721,0.1151694,29.60334,0,0,141.9149
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,40.39714,40.39714,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,227.9688,113.5863,0,48.59032,-48.59032,152.512,36.3123,0.1151694,50.77688,0,0,113.5863
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,38.97316,38.97316,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,281.958,64.99601,0,23.49923,-23.49923,127.7416,30.41461,0.1151694,24.55669,0,0,64.99601
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,37.76898,37.76898,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,308.0683,41.49678,0,20.43916,-20.43916,106.1968,25.28491,0.1151694,21.35892,0,0,41.49678
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,36.68905,36.68905,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,330.7784,21.05762,0,12.51982,-12.51982,92.99979,22.14277,0.1151694,13.08321,0,0,21.05762
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,35.53266,35.53266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.6894,8.537799,0,0,0,92.99979,22.14277,0.1151694,0,0,0,8.537799
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,34.53874,34.53874,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,344.6894,8.537799,0,6.036421,-6.036421,86.63685,20.62778,0.1151694,6.30806,0,0,8.537799
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,33.70729,33.70729,6.341525,6.341525,78.65732,0,22.1683,6.341525,0,0,0,0,0,0,0,72.31579,68.7,351.3965,2.501377,68.7,0,68.7,151.8114,36.1455,0.1152609,6.975677,0,81,2.501377
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,12.87464,36.50985,32.87584,0,0,72.31579,0,20.56389,0,0,0,0,0,12.87464,0,0,72.31579,68.7,282.6965,64.33138,81.57465,0,81.57465,229.1999,54.57129,0.1153171,0,10.29972,81,77.20602
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,19.10115,40.66343,35.13127,29.93153,29.93153,81,0,22.761,29.93153,63.81615,0,0,0,19.10115,0,0,51.06847,48.51505,201.1219,137.7486,67.6162,0,67.6162,293.3463,69.84421,0.1154167,32.92469,15.28092,81,156.8497
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,24.73995,47.96045,40.45448,29.35789,29.35789,0,-1,0,29.35789,84.27017,0,0,0,24.73995,30.90305,29.35789,0,0,133.5057,198.6031,0,6.163098,-6.163098,286.8498,68.29743,0.1154167,32.29368,19.79196,0,223.3431
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,12.02362,49.62783,45.94016,21.18316,21.18316,0,-1,0,21.18316,56.76028,0,3.552714E-15,0,12.02362,22.29806,21.18316,0,0,140.3535,192.44,0,10.27444,-10.27444,276.0196,65.71881,0.1154167,23.30147,9.618896,0,204.4637
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,47.39558,66.45801,50.15476,0,0,0,-1,0,0,0,0,0,0,47.39558,0,0,0,0,151.7696,182.1656,47.39558,0,47.39558,320.983,76.42436,0.115358,0,37.91646,0,229.5612
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,32.12125,64.11893,53.25121,32.97271,32.97271,0,-1,0,32.97271,97.41769,0,0,0,32.12125,34.70811,32.97271,0,0,104.374,224.8216,0,2.586864,-2.586864,318.2562,75.77512,0.115358,36.26997,25.697,0,256.9429
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,24.58811,64.40635,56.0705,44.6255,44.6255,0,-1,0,44.6255,55.09879,0,0,0,24.58811,46.97421,44.6255,0,0,107.2483,222.2348,0,22.3861,-22.3861,294.6591,70.1568,0.115358,49.08805,19.67049,0,246.8229
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,43.89791,73.45884,57.57094,0,0,0,-1,0,0,0,0,0,0,43.89791,0,0,0,0,132.1217,199.8486,43.89791,0,43.89791,336.3044,80.0723,0.1153037,0,35.11833,0,243.7466
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,35.61105,70.5081,57.89587,59.28761,59.28761,0,-1,0,59.28761,60.06491,0,7.105427E-15,0,35.61105,62.408,59.28761,0,0,88.22384,239.3568,0,26.79696,-26.79696,308.0579,73.34697,0.1153037,65.21637,28.48884,0,274.9678
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,18.21566,64.39582,58.22081,48.72638,48.72638,0,-1,0,48.72638,37.38356,0,7.105427E-15,0,18.21566,51.29093,48.72638,0,0,117.9982,212.5598,0,33.07527,-33.07527,273.1935,65.04594,0.1153037,53.59902,14.57253,0,230.7755
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.438095,58.20952,56.76816,27.12596,27.12596,0,-1,0,27.12596,16.36106,0,0,0,4.438095,28.55364,27.12596,0,0,154.7485,179.4845,0,24.11555,-24.11555,247.7735,58.99356,0.1153037,29.83856,3.550476,0,183.9226
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,53.40412,53.40412,37.10776,37.10776,0,-1,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,181.5436,155.369,0,39.0608,-39.0608,206.5998,49.19032,0.1153037,40.81853,0,0,155.369
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,50.28856,50.28856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.9445,116.3082,0,0,0,206.5998,49.19032,0.1153037,0,0,0,116.3082
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,47.76553,47.76553,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,224.9445,116.3082,0,20.57281,-20.57281,184.9141,44.02708,0.1153037,21.49859,0,0,116.3082
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,45.52921,45.52921,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,247.8031,95.73539,0,28.63541,-28.63541,154.7298,36.84034,0.1153037,29.924,0,0,95.73539
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,43.35979,43.35979,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,279.6203,67.09998,0,9.105356,-9.105356,145.1319,34.55514,0.1153037,9.515098,0,0,67.09998
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,41.5822,41.5822,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,289.7373,57.99462,0,31.04839,-31.04839,112.404,26.7628,0.1153037,32.44557,0,0,57.99462
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,40.206,40.206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.2356,26.94623,0,0,0,112.404,26.7628,0.1153037,0,0,0,26.94623
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,38.78202,38.78202,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,0,0,18.0199,17.1189,0,0,324.2356,26.94623,0,18.0199,-18.0199,93.40935,22.24028,0.1153037,18.83079,0,0,26.94623
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,37.57784,37.57784,4.879493,4.879493,0,-1,0,4.879493,0,0,8.881784E-16,0,0,5.136308,4.879493,0,0,344.2577,8.926332,0,5.136308,-5.136308,87.9952,20.9512,0.1153037,5.367442,0,0,8.926332
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,36.4788,36.4788,21.38299,3.600522,0,-1,0,3.600522,0,0,17.78246,19.92076,0,3.790023,3.600522,0,0,349.9647,3.790023,0,3.790023,-3.790023,84.00017,20,0.1153037,23.52128,0,0,3.790023
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,35.32241,35.32241,20.77447,0,0,-1,0,0,0,0,20.77447,22.85191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1153037,22.85191,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,34.32849,34.32849,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1153937,6.587034,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,33.48748,33.48748,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,285.4758,61.83,50.11467,0,50.11467,196.7177,46.83744,0.1154905,31.07248,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,12.52668,36.18478,32.65602,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2666.208,0,0,0,12.52668,0,0,72.31579,68.7,235.3611,106.9332,81.22668,0,81.22668,273.7761,65.18465,0.1155481,0.5168142,10.02134,81,119.4599
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,25.74988,42.45362,34.91146,15.91561,15.91561,81,0,22.761,15.91561,161.7901,0,0,0,25.74988,0,0,65.08439,61.83017,154.1345,180.0372,87.58005,0,87.58005,356.8618,84.96692,0.1156225,17.50717,20.5999,81,205.7871
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,21.79961,46.7692,40.206,26.3582,26.3582,0,-1,0,26.3582,82.7052,0,0,0,21.79961,27.74548,26.3582,0,0,66.55441,258.8593,0,5.945872,-5.945872,350.5943,83.47466,0.1156225,28.99402,17.43968,0,280.6589
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,36.99184,57.62956,45.66301,1.968719,1.968719,0,-1,0,1.968719,1878.98,0,0,0,36.99184,2.072336,1.968719,0,0,73.16093,252.9134,34.9195,0,34.9195,383.7218,91.36216,0.1155794,2.165591,29.59347,0,289.9052
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,52.84751,68.30819,49.88717,19.44057,19.44057,0,-1,0,19.44057,271.8414,0,0,0,52.84751,20.46375,19.44057,0,0,38.24144,284.3409,32.38375,0,32.38375,414.4438,98.67689,0.1155394,21.38462,42.27801,0,337.1884
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,65.75023,77.50373,52.97406,40.66864,40.66864,0,-1,0,40.66864,161.673,17.08346,0,0,65.75023,42.80909,40.66864,0,0,5.85768,313.4863,5.85768,0,5.85768,420.0009,100,0.1155322,44.7355,52.60018,0,379.2365
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,55.58052,76.35995,55.80291,39.23601,39.23601,0,-1,0,39.23601,141.6569,14.27946,0,0,55.58052,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.1155322,43.15961,44.46442,0,374.3387
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,41.39416,72.20428,57.36069,29.44944,29.44944,0,-1,0,29.44944,140.5601,10.39475,0,0,41.39416,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.1155322,32.39439,33.11533,0,360.1524
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,43.0769,73.25259,57.68562,17.02021,17.02021,0,-1,0,17.02021,253.0927,25.1609,0,0,43.0769,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.1155322,18.72223,34.46152,0,361.8351
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,15.28752,63.08826,57.95322,0,0,0,-1,0,0,0,15.28752,0,0,15.28752,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1155322,0,12.23002,0,334.0457
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,8.902406,59.52303,56.60569,0,0,0,-1,0,0,0,8.902406,0,0,8.902406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1155322,0,7.121925,0,327.6606
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,53.22254,53.22254,40.36317,40.36317,0,-1,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1155322,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,50.07831,50.07831,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1155322,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,47.54572,47.54572,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1155322,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,45.31896,45.31896,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1155322,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,43.13998,43.13998,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1155322,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,41.36239,41.36239,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1155322,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,39.99575,39.99575,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1155322,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,38.57177,38.57177,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1155322,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,37.33892,37.33892,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1155322,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,36.25899,36.25899,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1155322,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,35.07393,35.07393,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1155322,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,34.10868,34.10868,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1156281,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,33.24855,33.24855,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1156995,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,30.19094,41.19003,32.4171,49.05645,49.05645,81,0,22.761,49.05645,61.54326,0,0,0,30.19094,0,0,31.94355,30.34637,235.6317,106.6897,60.53731,0,60.53731,253.8917,60.45028,0.1158065,53.96209,24.15275,81,136.8806
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,55.45061,51.93948,34.67254,60.52873,60.52873,81,0,22.761,60.52873,91.6104,0,0,0,55.45061,0,0,20.47127,19.44771,175.0944,161.1732,74.89832,0,74.89832,324.9465,77.36805,0.115896,66.5816,44.36049,81,216.6239
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,71.24471,64.06197,39.96708,39.87358,39.87358,0,-1,0,39.87358,178.6765,0,0,0,71.24471,41.97219,39.87358,0,0,100.1961,228.5817,29.27252,0,29.27252,352.7168,83.98003,0.1158599,43.86094,56.99577,0,299.8264
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,73.99415,71.86253,45.39541,25.9881,25.9881,0,-1,0,25.9881,284.7232,0,0,0,73.99415,27.35589,25.9881,0,0,70.92358,254.927,46.63826,0,46.63826,396.9618,94.51451,0.1158024,28.58691,59.19532,0,328.9211
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,63.14052,72.27262,49.61958,37.76474,37.76474,0,-1,0,37.76474,167.1944,0,0,0,63.14052,39.75236,37.76474,0,0,24.28533,296.9014,23.38817,0,23.38817,419.1497,99.79736,0.1157736,41.54121,50.51242,0,360.042
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,62.92315,75.89858,52.70646,49.90998,49.90998,0,-1,0,49.90998,126.0733,9.489168,0,0,62.92315,52.53682,49.90998,0,0,0.8971632,317.9508,0.8971632,0,0.8971632,420.0009,100,0.1157725,54.90098,50.33852,0,380.8739
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,65.19413,80.40343,55.53531,10.56485,10.56485,0,-1,0,10.56485,617.0856,54.07324,0,0,65.19413,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1157725,11.62133,52.15531,0,383.9524
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,48.9034,74.99634,57.09309,39.3648,39.3648,0,-1,0,39.3648,124.2313,7.466779,0,0,48.9034,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1157725,43.30127,39.12272,0,367.6616
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,46.31238,74.27175,57.40847,0,0,0,-1,0,0,0,46.31238,0,0,46.31238,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1157725,0,37.0499,0,365.0706
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,27.82911,67.36858,57.73341,14.69748,14.69748,0,-1,0,14.69748,189.3462,12.35808,0,0,27.82911,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1157725,16.16722,22.26329,0,346.5873
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,16.54829,61.90843,56.39544,37.05075,37.05075,0,-1,0,37.05075,44.66385,0,7.105427E-15,0,16.54829,39.00079,37.05075,0,0,0,318.7582,0,22.4525,-22.4525,396.3338,94.36501,0.1157725,40.75583,13.23863,0,335.3065
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,53.00273,53.00273,32.50625,32.50625,0,-1,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,24.94722,296.3057,0,34.2171,-34.2171,360.2658,85.7774,0.1157725,35.75687,0,0,296.3057
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,49.8585,49.8585,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,62.96622,262.0886,0,35.03402,-35.03402,323.3367,76.98478,0.1157725,36.61056,0,0,262.0886
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,47.33547,47.33547,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,101.8929,227.0546,0,22.86288,-22.86288,299.2371,71.2468,0.1157725,23.89171,0,0,227.0546
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,45.12782,45.12782,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,127.2961,204.1917,0,34.89788,-34.89788,262.4515,62.48834,0.1157725,36.46828,0,0,204.1917
