Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,48.09047,48.09047,44.6826,44.6826,0,-1,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,183.5443,153.5683,0,47.03431,-47.03431,196.2969,46.73727,0.1148005,49.15086,0,0,153.5683
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,45.09915,45.09915,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,235.8047,106.534,0,39.44218,-39.44218,154.7212,36.83831,0.1148005,41.21708,0,0,106.534
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,42.87238,42.87238,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,279.6293,67.09186,0,43.97982,-43.97982,108.3624,25.80052,0.1148005,45.95891,0,0,67.09186
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,40.77942,40.77942,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,328.4958,23.11204,0,4.933872,-4.933872,103.1616,24.56225,0.1148005,5.155896,0,0,23.11204
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,38.6291,38.6291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.9778,18.17817,0,0,0,103.1616,24.56225,0.1148005,0,0,0,18.17817
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,36.79418,36.79418,46.72297,17.26926,0,-1,0,17.26926,0,0,29.45371,34.12601,0,18.17817,17.26926,0,0,333.9778,18.17817,0,18.17817,-18.17817,84.00017,20,0.1148005,51.39527,0,0,18.17817
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,35.39886,35.39886,18.00168,0,0,-1,0,0,0,0,18.00168,19.80185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148005,19.80185,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,33.97488,33.97488,0.8795974,0,0,-1,0,0,0,0,0.8795974,0.9675571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148005,0.9675571,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,32.74204,32.74204,36.42211,0,0,-1,0,0,0,0,36.42211,40.06432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148005,40.06432,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,31.60476,31.60476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148005,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,30.42926,30.42926,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1148005,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,29.5118,29.5118,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1148774,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,28.68034,28.68034,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.1149694,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,20.20898,33.33873,27.74376,26.67544,26.67544,81,0,22.761,26.67544,75.75876,0,0,0,20.20898,0,0,54.32457,51.60834,218.6794,121.9468,71.81731,0,71.81731,280.6752,66.8273,0.1150556,29.34298,16.16718,81,142.1557
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,49.19803,44.21769,29.64559,32.11951,32.11951,81,0,22.761,32.11951,153.1718,0,0,0,49.19803,0,0,48.88049,46.43646,146.8621,186.5823,95.6345,0,95.6345,371.4021,88.42889,0.1151148,35.33146,39.35843,81,235.7804
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,69.25454,56.27935,34.08001,31.2212,31.2212,0,-1,0,31.2212,221.819,0,0,0,69.25454,32.86442,31.2212,0,0,51.2276,272.6534,36.39012,0,36.39012,405.9248,96.64856,0.115074,34.34332,55.40363,0,341.9079
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,80.44024,66.31968,38.67689,17.66425,17.66425,0,-1,0,17.66425,455.3844,47.00881,0,0,80.44024,18.59395,17.66425,0,0,14.83748,305.4045,14.83748,0,14.83748,420.0009,100,0.1150573,19.43067,64.35219,0,385.8447
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,85.26359,73.29226,42.47099,42.83293,42.83293,0,-1,0,42.83293,199.0609,40.1763,0,0,85.26359,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1150573,47.11622,68.21088,0,404.0218
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,82.01305,76.00042,45.74902,0,0,0,-1,0,0,0,82.01305,0,0,82.01305,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150573,0,65.61044,0,400.7713
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,70.82047,74.81346,48.92192,0,0,0,-1,0,0,0,70.82047,0,0,70.82047,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150573,0,56.65638,0,389.5787
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,69.2573,76.39906,50.77596,0,0,0,-1,0,0,0,69.2573,0,0,69.2573,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150573,0,55.40584,0,388.0155
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,60.79204,73.44507,51.44495,48.01419,48.01419,0,-1,0,48.01419,126.6126,10.25078,0,0,60.79204,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1150573,52.81561,48.63363,0,379.5503
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,30.88645,62.4728,52.1426,0.6560212,0.6560212,0,-1,0,0.6560212,4708.148,30.1959,0,0,30.88645,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1150573,0.7216233,24.70916,0,349.6447
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,10.71593,54.43625,51.04356,27.18992,27.18992,0,-1,0,27.18992,39.41142,0,0,0,10.71593,28.62097,27.18992,0,0,0,318.7582,0,17.90504,-17.90504,401.1273,95.5063,0.1150573,29.90891,8.572746,0,329.4742
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,47.928,47.928,36.51029,36.51029,0,-1,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,19.89448,300.8532,0,38.43188,-38.43188,360.6165,85.8609,0.1150573,40.16132,0,0,300.8532
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,44.96535,44.96535,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,62.59657,262.4213,0,20.67255,-20.67255,338.8257,80.67263,0.1150573,21.60281,0,0,262.4213
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,42.73859,42.73859,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,85.56607,241.7488,0,2.574538,-2.574538,336.1119,80.02649,0.1150573,2.690392,0,0,241.7488
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,40.63606,40.63606,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,88.42667,239.1742,0,27.71353,-27.71353,306.8993,73.07112,0.1150573,28.96064,0,0,239.1742
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,38.48576,38.48576,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,119.2195,211.4607,0,28.43524,-28.43524,276.9259,65.93462,0.1150573,29.71482,0,0,211.4607
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,36.63171,36.63171,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,150.8142,183.0255,0,8.587646,-8.587646,267.8737,63.77934,0.1150573,8.97409,0,0,183.0255
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,35.2364,35.2364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.356,174.4378,0,0,0,267.8737,63.77934,0.1150573,0,0,0,174.4378
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,33.81242,33.81242,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,160.356,174.4378,0,16.73466,-16.73466,250.2339,59.57938,0.1150573,17.48772,0,0,174.4378
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,32.60824,32.60824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.9501,157.7032,0,0,0,250.2339,59.57938,0.1150573,0,0,0,157.7032
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,31.47097,31.47097,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,178.9501,157.7032,0,55.65482,-55.65482,191.5685,45.61147,0.1150573,58.15929,0,0,157.7032
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,30.29546,30.29546,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,240.7888,102.0483,0,48.03693,-48.03693,140.9332,33.55545,0.1150573,50.1986,0,0,102.0483
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,29.40667,29.40667,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,294.1631,54.01139,0,28.12949,-28.12949,111.2821,26.49568,0.1150573,29.39532,0,0,54.01139
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,28.54655,28.54655,38.08361,38.08361,20.25,0,7.39125,38.08361,0,0,7.105427E-15,0,0,18.77222,17.83361,0,0,325.4182,25.8819,0,18.77222,-18.77222,91.49443,21.78435,0.1150573,41.89197,0,81,25.8819
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,19.7963,33.10195,27.62908,25.92887,25.92887,81,0,22.761,25.92887,76.34849,0,0,0,19.7963,0,0,55.07113,52.31757,346.2762,7.109682,72.11388,0,72.11388,159.9077,38.07318,0.1151429,28.52176,15.83704,81,26.90598
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,41.6841,41.66024,29.5118,14.91996,14.91996,81,0,22.761,14.91996,279.3848,0,0,0,41.6841,0,0,66.08004,62.77604,274.1623,72.01217,104.4601,0,104.4601,259.0072,61.66827,0.1151921,16.41195,33.34727,81,113.6963
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,60.9185,53.00195,33.89843,44.85259,44.85259,0,-1,0,44.85259,135.8194,0,0,0,60.9185,47.21326,44.85259,0,0,169.7021,166.0263,13.70524,0,13.70524,272.0092,64.76396,0.1151767,49.33785,48.7348,0,226.9448
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,75.88083,64.14433,38.46664,12.74269,12.74269,0,-1,0,12.74269,595.4852,0,0,0,75.88083,13.41336,12.74269,0,0,155.9969,178.361,62.46747,0,62.46747,331.271,78.87389,0.1151067,14.01696,60.70467,0,254.2418
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,84.34594,72.54401,42.22251,17.75913,17.75913,0,-1,0,17.75913,474.9442,0,0,0,84.34594,18.69382,17.75913,0,0,93.52943,234.5817,65.65212,0,65.65212,393.5541,93.70317,0.1150332,19.53504,67.47675,0,318.9277
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,82.21158,75.78586,45.51009,43.26744,43.26744,0,-1,0,43.26744,190.0079,8.789583,0,0,82.21158,45.54468,43.26744,0,0,27.87732,293.6686,27.87732,0,27.87732,420.0009,100,0.115002,47.59419,65.76926,0,375.8802
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,73.119,75.52991,48.65432,29.5852,29.5852,0,-1,0,29.5852,247.1472,41.97668,0,0,73.119,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.115002,32.54372,58.4952,0,391.8772
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,67.28043,75.20681,50.53704,41.6148,41.6148,0,-1,0,41.6148,161.6743,23.47537,0,0,67.28043,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.115002,45.77628,53.82434,0,386.0386
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,47.164,67.59004,51.2347,19.23341,19.23341,0,-1,0,19.23341,245.2191,26.9183,0,0,47.164,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.115002,21.15675,37.7312,0,365.9222
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,36.59259,64.33141,51.93235,22.39023,22.39023,0,-1,0,22.39023,163.431,13.02392,0,0,36.59259,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.115002,24.62926,29.27407,0,355.3508
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,19.74846,57.22329,50.85242,10.64352,10.64352,0,-1,0,10.64352,185.5444,8.544751,0,0,19.74846,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.115002,11.70788,15.79877,0,338.5067
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,47.76553,47.76553,51.4599,51.4599,0,-1,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.115002,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,44.83155,44.83155,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.115002,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,42.60479,42.60479,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.115002,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,40.50227,40.50227,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.115002,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,38.35196,38.35196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.115002,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,36.49791,36.49791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.115002,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,35.1026,35.1026,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.115002,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,33.67862,33.67862,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.115002,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,32.44577,32.44577,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.115002,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,31.31805,31.31805,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.115002,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,30.18078,30.18078,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.115002,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,29.27287,29.27287,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.115002,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,28.41275,28.41275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.115002,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.29052,31.95842,27.48573,40.55253,40.55253,0,0,0,40.55253,40.17141,0,0,0,16.29052,42.68687,40.55253,0,0,270.5991,75.21906,0,26.39635,-26.39635,135.4638,32.25323,0.115002,44.60778,13.03242,0,91.50958
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,46.12466,42.89717,29.34933,0,0,0,0,0,0,0,0,0,0,46.12466,0,0,0,0,299.9283,48.8227,46.12466,0,46.12466,179.2215,42.6717,0.1149505,0,36.89973,0,94.94737
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,59.99298,52.45213,33.70729,68.86154,68.7,0,-1,0,68.7,87.32603,0,0.161541,7.047695,59.99298,72.31579,68.7,0,0,253.8037,90.3349,0,12.32281,-12.32281,166.2321,39.579,0.1149505,75.7477,47.99438,0,150.3279
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,77.02696,64.35014,38.24683,21.36143,21.36143,0,-1,0,21.36143,360.589,0,0,0,77.02696,22.48572,21.36143,0,0,267.4957,78.01209,54.54124,0,54.54124,217.9745,51.89859,0.1148895,23.49757,61.62157,0,155.0391
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,83.26233,71.73883,41.98359,2.972493,2.972493,0,-1,0,2.972493,2801.094,0,0,0,83.26233,3.12894,2.972493,0,0,212.9545,127.0992,80.13338,0,80.13338,293.9957,69.99884,0.1148002,3.269742,66.60986,0,210.3615
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,88.98495,78.7852,45.26162,19.36203,19.36203,0,-1,0,19.36203,459.5847,0,0,0,88.98495,20.38109,19.36203,0,0,132.8211,199.2193,68.60386,0,68.60386,359.079,85.49484,0.1147238,21.29824,71.18796,0,288.2042
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,79.74398,78.34789,48.40585,19.45297,19.45297,0,-1,0,19.45297,409.9321,0,0,0,79.74398,20.47681,19.45297,0,0,64.21721,260.9627,59.26717,0,59.26717,415.3048,98.8819,0.1146579,21.39827,63.79519,0,340.7067
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,69.71159,76.03846,50.31723,44.15467,44.15467,0,-1,0,44.15467,157.8804,18.28295,0,0,69.71159,46.47861,44.15467,0,0,4.950036,314.3032,4.950036,0,4.950036,420.0009,100,0.1146524,48.57014,55.76927,0,384.0148
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,55.42696,70.70162,51.04356,10.76279,10.76279,0,-1,0,10.76279,514.9869,44.09771,0,0,55.42696,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1146524,11.83907,44.34156,0,374.1852
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,34.90945,63.50117,51.74121,0,0,0,-1,0,0,0,34.90945,0,0,34.90945,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1146524,0,27.92756,0,353.6677
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,14.61656,55.34589,50.68995,35.16039,35.16039,0,-1,0,35.16039,41.57108,0,0,0,14.61656,37.01094,35.16039,0,0,0,318.7582,0,22.39438,-22.39438,396.3951,94.37959,0.1146524,38.67643,11.69324,0,333.3748
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,47.60306,47.60306,56.80214,56.80214,0,-1,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,24.88265,296.3638,0,59.79172,-59.79172,333.3691,79.37343,0.1146524,62.48235,0,0,296.3638
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,44.66909,44.66909,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,91.31789,236.5721,0,6.616553,-6.616553,326.3946,77.71285,0.1146524,6.914298,0,0,236.5721
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,42.47099,42.47099,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,98.66962,229.9556,0,9.626837,-9.626837,316.247,75.29676,0.1146524,10.06005,0,0,229.9556
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,40.34935,40.34935,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,109.3661,220.3287,0,55.89972,-55.89972,257.3236,61.2674,0.1146524,58.4152,0,0,220.3287
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,38.19904,38.19904,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,171.4769,164.429,0,10.99131,-10.99131,245.7377,58.50886,0.1146524,11.48591,0,0,164.429
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,36.33545,36.33545,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,183.6895,153.4377,0,25.1816,-25.1816,219.194,52.18894,0.1146524,26.31477,0,0,153.4377
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,34.94013,34.94013,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,211.669,128.2561,0,15.1788,-15.1788,203.1941,48.37946,0.1146524,15.86185,0,0,128.2561
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,33.54482,33.54482,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,228.5343,113.0773,0,28.22856,-28.22856,173.4386,41.29482,0.1146524,29.49884,0,0,113.0773
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,32.33109,32.33109,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,259.8994,84.84875,0,14.74903,-14.74903,157.8918,37.5932,0.1146524,15.41273,0,0,84.84875
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,31.20337,31.20337,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,276.2872,70.09972,0,13.45892,-13.45892,143.7048,34.21536,0.1146524,14.06457,0,0,70.09972
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,30.07565,30.07565,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,291.2416,56.6408,0,10.22733,-10.22733,132.9243,31.64857,0.1146524,10.68756,0,0,56.6408
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,29.13908,29.13908,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,302.6053,46.41347,0,10.49645,-10.49645,121.86,29.01424,0.1146524,10.96879,0,0,46.41347
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,28.30762,28.30762,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,314.268,35.91702,0,0,0,121.86,29.01424,0.1146524,0,0,0,35.91702
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.764606,28.39242,27.3806,37.25388,37.25388,20.25,0,7.39125,37.25388,10.10528,0,0,0,3.764606,17.89882,17.00387,0,0,314.268,35.91702,0,14.13421,-14.13421,106.9613,25.46692,0.1146524,40.97926,3.011685,81,39.68163
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.111899,31.68449,29.18686,27.21969,27.21969,81,0,22.761,27.21969,33.47539,0,0,0,9.111899,0,0,53.7803,51.09129,329.9727,21.78282,60.20319,0,60.20319,164.075,39.06541,0.1147509,29.94166,7.28952,81,30.89472
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.10595,37.26127,33.54482,4.496207,4.496207,0,-1,0,4.496207,291.489,0,0,0,13.10595,4.732849,4.496207,0,0,269.7695,75.96568,8.373097,0,8.373097,172.0184,40.95669,0.1147416,4.945827,10.48476,0,89.07163
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,21.18715,44.31598,38.03658,41.49603,41.49603,0,-1,0,41.49603,51.05827,0,0,0,21.18715,43.68003,41.49603,0,0,261.3964,83.50147,0,22.49288,-22.49288,148.3089,35.31157,0.1147416,45.64563,16.94972,0,104.6886
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,29.81223,50.99934,41.77333,13.5685,13.5685,0,-1,0,13.5685,219.7164,0,0,0,29.81223,14.28263,13.5685,0,0,286.3885,61.0086,15.52959,0,15.52959,163.0415,38.81934,0.1147244,14.92535,23.84978,0,90.82082
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,19.72279,51.1615,45.05136,0,0,0,-1,0,0,0,0,0,0,19.72279,0,0,0,0,270.8589,74.98523,19.72279,0,19.72279,181.7522,43.27425,0.1147025,0,15.77824,0,94.70802
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.32316,50.17048,48.22426,28.44577,28.44577,0,-1,0,28.44577,22.22883,0,3.552714E-15,0,6.32316,29.94291,28.44577,0,0,251.1361,92.73575,0,23.61975,-23.61975,156.8548,37.34631,0.1147025,31.29034,5.058528,0,99.05891
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.4656066,50.2695,50.12609,0,0,0,-1,0,0,0,0,0,0,0.4656066,0,0,0,0,277.3802,69.116,0.4656066,0,0.4656066,157.2965,37.45148,0.1147019,0,0.3724853,0,69.5816
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.157159,52.78041,50.85242,47.60267,47.60267,0,-1,0,47.60267,12.93448,0,7.105427E-15,0,6.157159,50.10807,47.60267,0,0,276.9146,69.53504,0,43.95092,-43.95092,110.9682,26.42095,0.1147019,52.36294,4.925727,0,75.6922
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3342601,51.68266,51.57875,20.86847,20.86847,0,-1,0,20.86847,1.601747,0,3.552714E-15,0,0.3342601,21.96681,20.86847,0,0,325.749,25.58413,0,21.63255,-21.63255,88.1655,20.99174,0.1147019,22.95532,0.2674081,0,25.91838
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.142218,50.89027,50.53704,0,0,0,-1,0,0,0,0,0,0,1.142218,0,0,0,0,349.7852,3.951575,1.142218,0,1.142218,89.2491,21.24974,0.1147007,0,0.9137743,0,5.093793
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,47.46926,47.46926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.6429,4.979571,0,0,0,89.2491,21.24974,0.1147007,0,0,0,4.979571
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,44.56396,44.56396,4.750188,4.730593,0,-1,0,4.730593,0,0,0.01959511,0.4946139,0,4.979571,4.730593,0,0,348.6429,4.979571,0,4.979571,-4.979571,84.00017,20,0.1147007,5.225207,0,0,4.979571
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,42.3372,42.3372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147007,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,40.23467,40.23467,18.7302,0,0,-1,0,0,0,0,18.7302,20.60322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147007,20.60322,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,38.08436,38.08436,3.06478,0,0,-1,0,0,0,0,3.06478,3.371258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147007,3.371258,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,36.23032,36.23032,7.807698,0,0,-1,0,0,0,0,7.807698,8.588469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147007,8.588469,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,34.83501,34.83501,35.24247,0,0,-1,0,0,0,0,35.24247,38.76671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147007,38.76671,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,33.41102,33.41102,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147007,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,32.1973,32.1973,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147007,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,31.09825,31.09825,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147007,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,29.94186,29.94186,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147007,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,29.00528,29.00528,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.1147833,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,28.16427,28.16427,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1148702,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.0526,32.48491,27.23725,0,0,72.31579,0,20.56389,0,0,0,0,0,19.0526,0,0,72.31579,68.7,238.352,104.2414,87.7526,0,87.7526,277.1297,65.98313,0.1149143,0,15.24208,81,123.294
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,28.21548,37.04338,29.05306,35.82642,35.82642,81,0,22.761,35.82642,78.75606,0,0,0,28.21548,0,0,45.17358,42.9149,150.5994,183.2188,71.13038,0,71.13038,344.6099,82.04981,0.1150003,39.40907,22.57238,81,211.4342
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,39.88687,45.27662,33.38235,0,0,0,-1,0,0,0,0,0,0,39.88687,0,0,0,0,79.46901,247.2361,39.88687,0,39.88687,382.4499,91.05933,0.114956,0,31.90949,0,287.123
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,56.12237,55.77414,37.84544,2.293325,2.293325,0,-1,0,2.293325,2447.205,14.1262,0,0,56.12237,2.414026,2.293325,0,0,39.58215,283.1343,39.58215,0,39.58215,420.0009,100,0.114912,2.522657,44.8979,0,339.2567
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,52.78276,58.76045,41.55353,36.08432,36.08432,0,-1,0,36.08432,146.2762,14.79927,0,0,52.78276,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.114912,39.69275,42.22621,0,371.541
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,55.03215,63.35071,44.83155,22.58784,22.58784,0,-1,0,22.58784,243.6362,31.25548,0,0,55.03215,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.114912,24.84662,44.02572,0,373.7904
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,56.10009,67.43736,48.00446,34.89646,34.89646,0,-1,0,34.89646,160.7615,19.36697,0,0,56.10009,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.114912,38.38611,44.88007,0,374.8583
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,65.9861,73.90614,49.94451,44.45578,44.45578,0,-1,0,44.45578,148.4309,19.19054,0,0,65.9861,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.114912,48.90136,52.78888,0,384.7443
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,55.85006,70.44144,50.67084,78.36659,68.7,0,-1,0,68.7,81.29558,0,9.666595,17.50325,55.85006,72.31579,68.7,0,0,0,318.7582,0,16.46573,-16.46573,402.6444,95.86753,0.114912,86.20325,44.68005,0,374.6083
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,27.08191,60.34116,51.41628,15.12215,15.12215,0,-1,0,15.12215,179.0876,0,0,0,27.08191,15.91806,15.12215,0,0,18.29525,302.2925,11.16385,0,11.16385,413.2354,98.38918,0.1148997,16.63437,21.66553,0,329.3744
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,16.93761,55.78584,50.37457,0.8212879,0.8212879,0,-1,0,0.8212879,2062.323,8.941689,0,0,16.93761,0.8645136,0.8212879,0,0,7.131404,312.34,7.131404,0,7.131404,420.0009,100,0.1148918,0.9034167,13.55009,0,329.2776
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,47.33547,47.33547,9.8647,9.8647,0,-1,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.1148918,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,44.43016,44.43016,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.1148918,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,42.25118,42.25118,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.1148918,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,40.12954,40.12954,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.1148918,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,37.97924,37.97924,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.1148918,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,36.12519,36.12519,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.1148918,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,34.72988,34.72988,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.1148918,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,33.3059,33.3059,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.1148918,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,32.09217,32.09217,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.1148918,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,30.99312,30.99312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.1148918,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,29.83673,29.83673,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.1148918,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,28.8906,28.8906,63.64981,63.64981,20.67315,0,7.498306,63.64981,0,0,0,0,0,45.23859,42.97667,0,0,303.9107,45.23859,0,45.23859,-45.23859,84.00017,20,0.1148918,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,28.03047,28.03047,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,354.1758,0,32.91459,0,32.91459,115.2257,27.43463,0.1149492,50.98838,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.702538,29.75148,27.12256,18.83669,18.83669,81,0,22.761,18.83669,51.50871,0,0,0,9.702538,0,0,62.1633,59.05514,321.2612,29.62313,68.75768,0,68.75768,180.4549,42.96538,0.1150377,20.72036,7.76203,81,39.32566
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.01986,33.63992,28.91927,32.71317,32.71317,81,0,22.761,32.71317,52.02755,0,0,0,17.01986,0,0,48.28683,45.87249,252.5035,91.50504,62.89235,0,62.89235,240.1199,57.17128,0.1151325,35.98449,13.61589,81,108.5249
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,38.07091,44.51778,33.21989,5.733514,5.733514,0,-1,0,5.733514,664.0065,0,0,0,38.07091,6.035278,5.733514,0,0,189.6112,148.1082,32.03563,0,32.03563,270.5115,64.40738,0.115097,6.306866,30.45672,0,186.1791
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,61.78262,57.64219,37.6543,17.20489,17.20489,0,-1,0,17.20489,359.0993,0,0,0,61.78262,18.11041,17.20489,0,0,157.5756,176.9402,43.67222,0,43.67222,311.9426,74.2719,0.1150486,18.92537,49.4261,0,238.7228
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,65.94827,63.57,41.34327,55.98763,55.98763,0,-1,0,55.98763,117.7908,0,0,0,65.94827,58.93435,55.98763,0,0,113.9034,216.2452,7.013924,0,7.013924,318.5966,75.85619,0.1150408,61.5864,52.75862,0,282.1935
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,60.6234,65.33818,44.64997,0,0,0,-1,0,0,0,0,0,0,60.6234,0,0,0,0,106.8894,222.5577,60.6234,0,60.6234,376.109,89.54959,0.1149737,0,48.49872,0,283.1812
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,53.35344,66.12215,47.81332,26.07807,26.07807,0,-1,0,26.07807,204.5912,0,0,0,53.35344,27.4506,26.07807,0,0,46.26603,277.1188,25.90284,0,25.90284,400.6826,95.40044,0.1149451,28.68588,42.68275,0,330.4722
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,65.10879,73.28836,49.75337,15.9635,15.9635,0,-1,0,15.9635,407.8604,27.94192,0,0,65.10879,16.80368,15.9635,0,0,20.36319,300.4314,20.36319,0,20.36319,420.0009,100,0.1149226,17.55985,52.08703,0,365.5402
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,45.14279,65.98447,50.50837,18.5586,18.5586,0,-1,0,18.5586,243.2446,25.60742,0,0,45.14279,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1149226,20.41446,36.11423,0,363.901
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,13.70641,55.62812,51.25381,50.37178,50.37178,0,-1,0,50.37178,27.21049,0,7.105427E-15,0,13.70641,53.02293,50.37178,0,0,0,318.7582,0,39.31652,-39.31652,378.5576,90.13258,0.1149226,55.40896,10.96513,0,332.4646
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.051478,52.09847,50.2121,15.75272,15.75272,0,-1,0,15.75272,38.41544,0,0,0,6.051478,16.58181,15.75272,0,0,43.68502,279.4417,0,10.53034,-10.53034,367.4576,87.48974,0.1149226,17.328,4.841182,0,285.4932
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,47.20167,47.20167,36.47717,36.47717,0,-1,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,55.38539,268.9114,0,38.39702,-38.39702,326.9836,77.85309,0.1149226,40.12489,0,0,268.9114
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,44.32504,44.32504,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,98.04874,230.5144,0,13.89588,-13.89588,312.3361,74.36559,0.1149226,14.5212,0,0,230.5144
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,42.14606,42.14606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.4886,216.6185,0,0,0,312.3361,74.36559,0.1149226,0,0,0,216.6185
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,40.02442,40.02442,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,113.4886,216.6185,0,15.96198,-15.96198,295.5107,70.35954,0.1149226,16.68027,0,0,216.6185
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,37.87411,37.87411,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,131.2242,200.6565,0,4.610723,-4.610723,290.6505,69.20238,0.1149226,4.818205,0,0,200.6565
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,36.02007,36.02007,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,136.3472,196.0458,0,16.98389,-16.98389,272.748,64.93987,0.1149226,17.74816,0,0,196.0458
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,34.6152,34.6152,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,155.2182,179.0619,0,11.2273,-11.2273,260.9134,62.1221,0.1149226,11.73252,0,0,179.0619
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,33.19122,33.19122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.6929,167.8346,0,0,0,260.9134,62.1221,0.1149226,0,0,0,167.8346
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,31.98704,31.98704,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,167.6929,167.8346,0,1.010957,-1.010957,259.8477,61.86838,0.1149226,1.05645,0,0,167.8346
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,30.88799,30.88799,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,168.8162,166.8236,0,31.90049,-31.90049,226.2216,53.86219,0.1149226,33.33601,0,0,166.8236
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,29.75072,29.75072,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,204.2612,134.9231,0,18.24707,-18.24707,206.9875,49.28265,0.1149226,19.06818,0,0,134.9231
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,28.78547,28.78547,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,224.5357,116.6761,0,52.44253,-52.44253,151.7083,36.12094,0.1149226,54.80244,0,0,116.6761
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,27.92535,27.92535,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,282.8052,64.23355,0,39.86288,-39.86288,109.6891,26.1164,0.1149226,41.65671,0,0,64.23355
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.23737,30.34495,27.01744,48.254,48.254,20.25,0,7.39125,48.254,25.36032,0,0,0,12.23737,29.4779,28.004,0,0,327.0973,24.37067,0,17.24053,-17.24053,91.516,21.78948,0.1149226,53.0794,9.789895,81,36.60804
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,30.74612,37.51794,28.78547,44.38995,44.38995,81,0,22.761,44.38995,69.26369,0,0,0,30.74612,0,0,36.61005,34.77955,346.2534,7.130143,65.52567,0,65.52567,153.6791,36.59019,0.1150143,48.82894,24.59689,81,37.87626
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,65.31496,53.62461,33.05742,23.50229,23.50229,0,-1,0,23.50229,277.9089,0,0,0,65.31496,24.73925,23.50229,0,0,280.7278,66.10325,40.57571,0,40.57571,192.1726,45.75529,0.1149695,25.85252,52.25197,0,131.4182
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,79.00427,64.22197,37.47272,42.18162,42.18162,0,-1,0,42.18162,187.2955,0,0,0,79.00427,44.4017,42.18162,0,0,240.152,102.6214,34.60257,0,34.60257,224.9995,53.5712,0.1149313,46.39978,63.20342,0,181.6257
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,66.76453,63.70376,41.18081,41.165,41.165,0,-1,0,41.165,162.1876,0,0,0,66.76453,43.33158,41.165,0,0,205.5495,133.7637,23.43295,0,23.43295,247.2299,58.86415,0.1149054,45.2815,53.41162,0,200.5282
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,65.63238,67.1464,44.45883,32.12397,32.12397,0,-1,0,32.12397,204.3096,0,0,0,65.63238,33.81471,32.12397,0,0,182.1165,154.8533,31.81767,0,31.81767,277.4148,66.05102,0.1148703,35.33637,52.5059,0,220.4857
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,53.77658,66.08028,47.63173,34.88945,34.88945,0,-1,0,34.88945,154.1342,0,0,0,53.77658,36.72574,34.88945,0,0,150.2989,183.4892,17.05084,0,17.05084,293.5907,69.9024,0.1148515,38.3784,43.02126,0,237.2658
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,47.36513,65.77622,49.56223,26.98195,26.98195,0,-1,0,26.98195,175.5438,0,0,0,47.36513,28.40205,26.98195,0,0,133.248,198.835,18.96308,0,18.96308,311.5806,74.18571,0.1148306,29.68015,37.89211,0,246.2001
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,50.21032,67.78157,50.3459,34.31103,34.31103,0,-1,0,34.31103,146.3387,0,0,0,50.21032,36.11687,34.31103,0,0,114.2849,215.9018,14.09345,0,14.09345,324.9508,77.36909,0.1148151,37.74213,40.16826,0,266.1121
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,27.4085,60.11964,51.1009,48.9644,48.9644,0,-1,0,48.9644,55.97638,0,7.105427E-15,0,27.4085,51.54147,48.9644,0,0,100.1915,228.5859,0,24.13298,-24.13298,299.5125,71.31235,0.1148151,53.86084,21.9268,0,255.9944
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,15.51856,55.01045,50.07831,0,0,0,-1,0,0,0,0,0,0,15.51856,0,0,0,0,127.0059,204.4529,15.51856,0,15.51856,314.2346,74.81763,0.114798,0,12.41485,0,219.9715
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,47.08699,47.08699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.4874,218.4196,0,0,0,314.2346,74.81763,0.114798,0,0,0,218.4196
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,44.21991,44.21991,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,111.4874,218.4196,0,28.01472,-28.01472,284.7045,67.78666,0.114798,29.27539,0,0,218.4196
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,42.04093,42.04093,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,142.6148,190.4049,0,65.26706,-65.26706,215.907,51.40633,0.114798,68.20407,0,0,190.4049
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,39.91929,39.91929,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,215.1338,125.1378,0,5.75659,-5.75659,209.8391,49.96158,0.114798,6.015637,0,0,125.1378
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,37.76898,37.76898,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,221.53,119.3812,0,24.7891,-24.7891,183.709,43.74016,0.114798,25.90461,0,0,119.3812
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,35.90538,35.90538,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,249.0734,94.59214,0,42.45676,-42.45676,138.9557,33.08462,0.114798,44.36732,0,0,94.59214
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,34.51007,34.51007,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,296.2476,52.13538,0,38.79853,-38.79853,98.05844,23.3472,0.114798,40.54446,0,0,52.13538
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,33.08609,33.08609,18.39713,12.67001,0,-1,0,12.67001,0,0,5.727124,7.566837,0,13.33685,12.67001,0,0,339.3571,13.33685,0,13.33685,-13.33685,84.00017,20,0.114798,20.23684,0,0,13.33685
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,31.85324,31.85324,16.23033,0,0,-1,0,0,0,0,16.23033,17.85336,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114798,17.85336,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,30.7542,30.7542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114798,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,29.61692,29.61692,4.763121,0,0,-1,0,0,0,0,4.763121,5.239432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114798,5.239432,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,28.65167,28.65167,5.692698,5.692698,78.00848,0,22.00415,5.692698,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1148781,6.261968,0,81,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,27.79155,27.79155,22.40048,22.40048,81,0,22.761,22.40048,0,0,0,0,0,0,0,58.59951,55.66954,285.4758,61.83,55.66954,0,55.66954,201.9875,48.09216,0.1149746,24.64053,0,81,61.83
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.07544,32.69586,26.88364,17.88212,17.88212,81,0,22.761,17.88212,117.8577,0,0,0,21.07544,0,0,63.11788,59.96199,229.8063,111.9326,81.03743,0,81.03743,278.8663,66.39661,0.1150489,19.67033,16.86036,81,133.008
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,49.90283,43.35146,28.65167,60.11565,60.11565,81,0,22.761,60.11565,83.01138,0,0,0,49.90283,0,0,20.88435,19.84013,148.7688,184.8663,69.74296,0,69.74296,345.0303,82.14991,0.1151355,66.12722,39.92226,81,234.7691
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,67.79531,54.35736,32.90451,57.70331,57.70331,0,-1,0,57.70331,117.4895,0,0,0,67.79531,60.74033,57.70331,0,0,79.02587,247.6349,7.054981,0,7.054981,351.7233,83.74346,0.1151278,63.47364,54.23625,0,315.4302
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,83.63813,65.98331,37.31025,12.36115,12.36115,0,-1,0,12.36115,676.6208,0,0,0,83.63813,13.01174,12.36115,0,0,71.97089,253.9844,70.6264,0,70.6264,418.7253,99.69631,0.11505,13.59727,66.91051,0,337.6226
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,89.87211,73.49761,40.961,49.88998,49.88998,0,-1,0,49.88998,180.1406,36.01183,0,0,89.87211,52.51577,49.88998,0,0,1.3445,317.5482,1.3445,0,1.3445,420.0009,100,0.1150486,54.87898,71.89768,0,407.4203
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,87.20519,76.57343,44.2677,26.86017,26.86017,0,-1,0,26.86017,324.6636,58.93133,0,0,87.20519,28.27386,26.86017,0,0,0,318.7582,0,0,0,420.0009,100,0.1150486,29.54619,69.76415,0,405.9634
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,80.21922,77.3656,47.46926,3.595205,3.595205,0,-1,0,3.595205,2231.284,76.43479,0,0,80.21922,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.1150486,3.954725,64.17538,0,398.9774
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,72.7391,76.28864,49.39977,0,0,0,-1,0,0,0,72.7391,0,0,72.7391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150486,0,58.19128,0,391.4973
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,63.95787,73.3053,50.18343,0,0,0,-1,0,0,0,63.95787,0,0,63.95787,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150486,0,51.1663,0,382.7161
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,42.44389,65.43241,50.93843,0,0,0,-1,0,0,0,42.44389,0,0,42.44389,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150486,0,33.95511,0,361.2021
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,18.86971,55.98098,49.94451,17.776,17.776,0,-1,0,17.776,106.1527,0.158133,0,0,18.86971,18.71157,17.776,0,0,0,318.7582,0,0,0,420.0009,100,0.1150486,19.5536,15.09577,0,337.6279
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,46.95319,46.95319,9.511992,9.511992,0,-1,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0,318.7582,0,10.01262,-10.01262,409.4466,97.48709,0.1150486,10.46319,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,44.08611,44.08611,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.12514,308.7456,0,48.74606,-48.74606,358.0638,85.25311,0.1150486,50.93963,0,0,308.7456
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,41.90713,41.90713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.28742,259.9995,0,0,0,358.0638,85.25311,0.1150486,0,0,0,259.9995
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,39.80461,39.80461,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.28742,259.9995,0,14.17063,-14.17063,343.1266,81.69665,0.1150486,14.8083,0,0,259.9995
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,37.6543,37.6543,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.03256,245.8289,0,6.75077,-6.75077,336.0107,80.00238,0.1150486,7.054554,0,0,245.8289
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,35.82893,35.82893,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.53342,239.0781,0,2.685052,-2.685052,333.1804,79.3285,0.1150486,2.805879,0,0,239.0781
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,34.40495,34.40495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.51682,236.3931,0,0,0,333.1804,79.3285,0.1150486,0,0,0,236.3931
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,32.95229,32.95229,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.51682,236.3931,0,12.38935,-12.38935,320.1208,76.21909,0.1150486,12.94687,0,0,236.3931
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,31.74812,31.74812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1150486,0,0,0,224.0037
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,30.63951,30.63951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1150486,0,0,0,224.0037
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,29.5118,29.5118,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.2828,224.0037,0,20.45696,-20.45696,298.5573,71.08493,0.1150486,21.37753,0,0,224.0037
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,28.54655,28.54655,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.0127,203.5468,0,23.43784,-23.43784,273.8517,65.20264,0.1150486,24.49254,0,0,203.5468
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,27.68642,27.68642,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.0548,180.1089,0,23.73727,-23.73727,248.8304,59.24521,0.1150486,24.80544,0,0,180.1089
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,25.69946,33.90863,26.76896,16.17359,16.17359,0,0,0,16.17359,158.8977,0,0,0,25.69946,17.02483,16.17359,0,0,180.4295,156.3717,8.674629,0,8.674629,257.0599,61.20461,0.115039,17.79095,20.55957,0,182.0711
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,48.64084,42.79561,28.51788,0,0,0,0,0,0,0,0,0,0,48.64084,0,0,0,0,171.7549,164.1788,48.64084,0,48.64084,303.2046,72.19143,0.1149855,0,38.91267,0,212.8197
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,62.16499,52.14524,32.76115,3.537793,3.537793,0,-1,0,3.537793,1757.169,0,0,0,62.16499,3.723993,3.537793,0,0,123.114,207.9556,58.441,0,58.441,358.6466,85.39188,0.1149214,3.891572,49.73199,0,270.1206
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,67.72624,59.27551,37.11911,20.98625,20.98625,0,-1,0,20.98625,322.7172,0,0,0,67.72624,22.09079,20.98625,0,0,64.67303,260.5525,45.63545,0,45.63545,401.9402,95.69986,0.1148713,23.08488,54.18099,0,328.2787
