Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,35.3273,35.3273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,35.3273,35.3273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,34.04928,34.04928,28.42784,28.42784,0,-1,0,28.42784,0,0,3.552714E-15,0,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,32.87517,32.87517,52.29171,52.29171,0,-1,0,52.29171,0,0,7.105427E-15,0,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,31.68027,31.68027,52.81999,52.81999,0,-1,0,52.81999,0,0,7.105427E-15,0,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,30.59967,30.59967,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,29.61259,29.61259,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.006173,30.49068,28.58394,17.45969,17.45969,0,0,0,17.45969,40.12769,0,3.552714E-15,0,7.006173,18.37863,17.45969,0,0,231.6447,110.278,0,11.37245,-11.37245,188.2557,44.8227,0,19.20566,5.604938,0,117.2841
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,15.38608,34.6546,30.3607,17.89183,17.89183,0,0,0,17.89183,85.995,0,0,0,15.38608,18.83351,17.89183,0,0,244.2808,98.9055,0,3.447426,-3.447426,184.6218,43.95749,0,19.68102,12.30887,0,114.2916
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,28.63787,43.32531,34.8909,37.14302,37.14302,0,-1,0,37.14302,77.10161,0,0,0,28.63787,39.09792,37.14302,0,0,248.1113,95.45808,0,10.46005,-10.46005,173.5959,41.33229,0,40.85732,22.91029,0,124.0959
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.045657,41.58786,39.5354,11.18036,11.18036,0,-1,0,11.18036,63.01817,0,0,0,7.045657,11.7688,11.18036,0,0,259.7336,84.99802,0,4.72314,-4.72314,168.6173,40.1469,0,12.29839,5.636526,0,92.04368
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,5.589967,45.14932,43.48375,44.99193,44.99193,0,-1,0,44.99193,12.42438,0,0,0,5.589967,47.35993,44.99193,0,0,264.9815,80.27488,0,41.76996,-41.76996,124.5879,29.66373,0,49.49112,4.471974,0,85.86485
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,28.48942,56.27297,47.14116,39.03371,39.03371,0,-1,0,39.03371,72.98669,0,0,0.9444183,28.48942,41.08812,39.03371,0,0,311.3925,38.50492,0,12.5987,-12.5987,111.3077,26.50179,0,42.93708,22.79153,0,66.99434
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,24.80532,58.7273,50.64272,29.63541,29.63541,0,-1,0,29.63541,83.70161,0,0,3.27503,24.80532,31.19517,29.63541,0,0,325.3911,25.90622,0,6.389852,-6.389852,104.5722,24.8981,0,32.59895,19.84425,0,50.71154
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,10.6633,56.25256,52.83509,18.0029,18.0029,0,-1,0,18.0029,59.23103,0,0,0,10.6633,18.95042,18.0029,0,0,332.4909,19.51637,0,8.287119,-8.287119,95.83684,22.81825,0,19.80319,8.530643,0,30.17967
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,6.062287,55.70598,53.77023,0,0,0,-1,0,0,0,0,0,0,6.062287,0,0,0,0,341.6989,11.22925,6.062287,0,6.062287,101.588,24.18758,0,0,4.84983,0,17.29154
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,11.75696,58.50009,54.67419,24.06969,24.06969,0,-1,0,24.06969,48.8455,0,0,8.391792,11.75696,25.33652,24.06969,0,0,335.6366,16.68531,0,13.57956,-13.57956,87.27392,20.77946,0,26.47666,9.405568,0,28.44227
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,6.288745,55.69502,53.6871,0,0,0,-1,0,0,0,0,0,0,6.288745,0,0,0,0,350.725,3.105753,6.288745,0,6.288745,93.23994,22.19994,0,0,5.030996,0,9.394499
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,50.5596,50.5596,21.11393,8.327343,0,-1,0,8.327343,0,0,12.78658,14.89797,0,8.765624,8.327343,0,0,344.4362,8.765624,0,8.765624,-8.765624,84.00017,20,0,23.22532,0,0,8.765624
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,47.60873,47.60873,29.19959,0,0,-1,0,0,0,0,29.19959,32.11956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.11956,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,45.23972,45.23972,40.73093,0,0,-1,0,0,0,0,40.73093,44.80402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,44.80402,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,42.93306,42.93306,48.14174,0,0,-1,0,0,0,0,48.14174,52.95591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,52.95591,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,40.56405,40.56405,2.306329,0,0,-1,0,0,0,0,2.306329,2.536961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,2.536961,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,38.48598,38.48598,9.566084,0,0,-1,0,0,0,0,9.566084,10.52269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,10.52269,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,36.90664,36.90664,29.25643,0,0,-1,0,0,0,0,29.25643,32.18208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.18208,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,35.3273,35.3273,12.06376,0,0,-1,0,0,0,0,12.06376,13.27013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,13.27013,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,34.01811,34.01811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,32.844,32.844,42.53674,0,0,-1,0,0,0,0,42.53674,46.79041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,46.79041,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,31.6491,31.6491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,30.59967,30.59967,6.921948,6.921948,79.23774,0,22.31515,6.921948,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2045885,7.614142,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,29.59181,29.59181,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.2084685,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,10.64999,31.47878,28.56316,11.413,11.413,81,0,22.761,11.413,93.31455,0,0,0,10.64999,0,0,69.58701,66.10765,216.7758,123.66,76.75764,0,76.75764,287.1679,68.37318,0.2132187,12.5543,8.51999,81,134.31
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,28.41534,38.44647,30.32953,7.556548,7.556548,79.87234,0,22.4757,7.556548,376.036,0,0,0,28.41534,0,0,72.31579,68.7,140.0182,192.7419,97.11534,0,97.11534,379.2997,90.30926,0.2010246,8.312203,22.73227,81,221.1572
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,49.15941,49.97087,34.85973,8.910165,8.910165,0,-1,0,8.910165,551.7228,0,0,0,49.15941,9.379121,8.910165,0,0,42.90282,280.1457,39.78029,0,39.78029,417.0385,99.29469,0.1790193,9.801181,39.32753,0,329.3051
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,73.25076,64.29794,39.48345,0,0,0,-1,0,0,0,70.12822,0,0,73.25076,0,0,0,0,3.122535,315.9479,3.122535,0,3.122535,420.0009,100,0.1774942,0,58.60061,0,389.1987
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,86.43306,75.08502,43.42141,0,0,0,-1,0,0,0,86.43306,0,0,86.43306,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1774942,0,69.14645,0,405.1913
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,88.22261,80.8466,47.07882,24.1902,24.1902,0,-1,0,24.1902,364.7039,62.75924,0,0,88.22261,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.1774942,26.60922,70.57809,0,406.9808
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,80.34843,81.48759,50.58038,43.95524,43.95524,0,-1,0,43.95524,182.796,34.07976,0,0,80.34843,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.1774942,48.35076,64.27875,0,399.1067
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,78.33146,83.38588,52.80392,42.47823,42.47823,0,-1,0,42.47823,184.4038,33.61753,0,0,78.33146,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.1774942,46.72606,62.66517,0,397.0897
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,58.89974,75.36079,53.73906,11.26202,11.26202,0,-1,0,11.26202,522.9943,47.04498,0,0,58.89974,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.1774942,12.38823,47.11979,0,377.658
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,24.50897,62.86255,54.64302,26.25131,26.25131,0,-1,0,26.25131,93.36283,0,0,0,24.50897,27.63296,26.25131,0,0,0,318.7582,0,3.123993,-3.123993,416.7079,99.21596,0.1774942,28.87644,19.60717,0,343.2672
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,18.62972,59.80389,53.6871,36.90159,36.90159,0,-1,0,36.90159,50.48487,0,0,0,18.62972,38.84378,36.90159,0,0,3.471103,315.6342,0,20.21406,-20.21406,395.4004,94.14275,0.1774942,40.59175,14.90378,0,334.2639
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,50.58038,50.58038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.93117,295.4202,0,0,0,395.4004,94.14275,0.1774942,0,0,0,295.4202
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,47.60873,47.60873,8.272146,8.272146,0,-1,0,8.272146,0,0,1.776357E-15,0,0,8.707522,8.272146,0,0,25.93117,295.4202,0,8.707522,-8.707522,386.2218,91.9574,0.1774942,9.09936,0,0,295.4202
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,45.27089,45.27089,21.78297,21.78297,0,-1,0,21.78297,0,0,3.552714E-15,0,0,22.92944,21.78297,0,0,35.6062,286.7126,0,22.92944,-22.92944,362.0521,86.20271,0.1774942,23.96127,0,0,286.7126
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,42.95384,42.95384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.08335,263.7832,0,0,0,362.0521,86.20271,0.1774942,0,0,0,263.7832
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,40.56405,40.56405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.08335,263.7832,0,0,0,362.0521,86.20271,0.1774942,0,0,0,263.7832
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,38.51715,38.51715,24.90278,24.90278,0,-1,0,24.90278,0,0,3.552714E-15,0,0,26.21345,24.90278,0,0,61.08335,263.7832,0,26.21345,-26.21345,334.4207,79.62381,0.1774942,27.39306,0,0,263.7832
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,36.90664,36.90664,30.37557,30.37557,0,-1,0,30.37557,0,0,3.552714E-15,0,0,31.97428,30.37557,0,0,90.20941,237.5698,0,31.97428,-31.97428,300.7168,71.5991,0.1774942,33.41312,0,0,237.5698
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,35.3273,35.3273,3.239771,3.239771,0,-1,0,3.239771,0,0,4.440892E-16,0,0,3.410285,3.239771,0,0,125.7364,205.5955,0,3.410285,-3.410285,297.1221,70.74321,0.1774942,3.563748,0,0,205.5955
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,34.01811,34.01811,8.055193,8.055193,0,-1,0,8.055193,0,0,0,0,0,8.47915,8.055193,0,0,129.5256,202.1852,0,8.47915,-8.47915,288.1843,68.61517,0.1774942,8.860712,0,0,202.1852
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,32.844,32.844,43.85265,43.85265,0,-1,0,43.85265,0,0,0,0,0,46.16068,43.85265,0,0,138.9469,193.706,0,46.16068,-46.16068,239.5266,57.03004,0.1774942,48.23791,0,0,193.706
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,31.68027,31.68027,30.38658,30.38658,0,-1,0,30.38658,0,0,3.552714E-15,0,0,31.98588,30.38658,0,0,190.2365,147.5454,0,31.98588,-31.98588,205.8106,49.00241,0.1774942,33.42524,0,0,147.5454
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,30.59967,30.59967,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,0,48.45237,46.02975,0,0,225.7764,115.5595,0,48.45237,-48.45237,154.7373,36.84214,0.1774942,50.63272,0,0,115.5595
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,29.59181,29.59181,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,0,18.76503,17.82678,0,0,279.6123,67.10712,0,18.76503,-18.76503,134.9572,32.1326,0.1774942,19.60945,0,0,67.10712
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,22.72863,34.90551,28.55277,0,0,0,0,0,0,0,0,0,0,22.72863,0,0,0,0,300.4624,48.34209,22.72863,0,22.72863,156.5195,37.26647,0.1671303,0,18.1829,0,71.07072
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,44.91066,43.55508,30.30874,24.29147,24.29147,0,0,0,24.29147,184.8824,0,0,0,44.91066,25.56996,24.29147,0,0,277.7337,68.79786,19.34069,0,19.34069,174.8677,41.63507,0.1592193,26.72061,35.92852,0,113.7085
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,62.17221,54.50006,34.80778,32.46776,32.46776,0,-1,0,32.46776,191.4891,0,0,0,62.17221,34.17659,32.46776,0,0,258.393,86.20448,27.99562,0,27.99562,201.4267,47.95863,0.1490096,35.71453,49.73777,0,148.3767
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,81.97842,67.91577,39.42111,21.77166,21.77166,0,-1,0,21.77166,376.5374,0,0,0,81.97842,22.91753,21.77166,0,0,230.3974,111.4005,59.06088,0,59.06088,257.4567,61.2991,0.131254,23.94882,65.58273,0,193.379
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,91.74557,77.58804,43.33828,62.15334,62.15334,0,-1,0,62.15334,147.6116,0,0,0,91.74557,65.42457,62.15334,0,0,171.3365,164.5553,26.321,0,26.321,282.427,67.24439,0.1246354,68.36867,73.39645,0,256.3009
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,92.86871,83.22948,47.01648,13.31369,13.31369,0,-1,0,13.31369,697.5428,0,0,0,92.86871,14.01441,13.31369,0,0,145.0155,188.2442,78.85429,0,78.85429,357.2348,85.05573,0.1082779,14.64506,74.29497,0,281.1129
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,88.74683,85.90765,50.5596,21.86214,21.86214,0,-1,0,21.86214,405.9385,0,0,0,88.74683,23.01278,21.86214,0,0,66.16125,259.2131,65.73406,0,65.73406,419.5956,99.9035,0.09759989,24.04835,70.99747,0,347.9599
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,79.53995,83.96973,52.77275,13.82816,13.82816,0,-1,0,13.82816,575.2026,64.55679,0,0,79.53995,14.55596,13.82816,0,0,0.4271943,318.3737,0.4271943,0,0.4271943,420.0009,100,0.09753738,15.21098,63.63196,0,397.9137
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,62.56697,76.95274,53.70789,38.28138,38.28138,0,-1,0,38.28138,163.4397,22.27078,0,0,62.56697,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.09753738,42.10951,50.05357,0,381.3252
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,43.91714,70.19246,54.67419,32.43414,32.43414,0,-1,0,32.43414,135.404,9.775937,0,0,43.91714,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.09753738,35.67756,35.13371,0,362.6754
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,21.22267,60.72017,53.70789,77.7363,68.7,0,-1,0,68.7,30.89181,0,9.036301,16.80993,21.22267,72.31579,68.7,0,0,0,318.7582,0,51.09312,-51.09312,366.144,87.17696,0.09753738,85.50993,16.97814,0,339.9809
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,50.61155,50.61155,32.74404,32.74404,0,-1,0,32.74404,0,0,0,0,0,34.46741,32.74404,0,0,56.77013,267.6651,0,34.46741,-34.46741,329.8121,78.52654,0.09753738,36.01844,0,0,267.6651
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,47.66068,47.66068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.06725,233.1977,0,0,0,329.8121,78.52654,0.09753738,0,0,0,233.1977
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,45.29168,45.29168,32.15502,32.15502,0,-1,0,32.15502,0,0,7.105427E-15,0,0,33.84739,32.15502,0,0,95.06725,233.1977,0,33.84739,-33.84739,294.1339,70.03172,0.09753738,35.37053,0,0,233.1977
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,42.95384,42.95384,35.46469,35.46469,0,-1,0,35.46469,0,0,7.105427E-15,0,0,37.33125,35.46469,0,0,132.6755,199.3503,0,37.33125,-37.33125,254.7832,60.66256,0.09753738,39.01116,0,0,199.3503
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,40.59522,40.59522,49.08578,49.08578,0,-1,0,49.08578,0,0,0,0,0,51.66924,49.08578,0,0,174.1546,162.0191,0,51.66924,-51.66924,200.3191,47.69492,0.09753738,53.99435,0,0,162.0191
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,38.54832,38.54832,31.97038,31.97038,0,-1,0,31.97038,0,0,0,0,0,33.65303,31.97038,0,0,231.5649,110.3498,0,33.65303,-33.65303,164.8457,39.24889,0.09753738,35.16742,0,0,110.3498
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,36.93781,36.93781,11.80189,11.80189,0,-1,0,11.80189,0,0,1.776357E-15,0,0,12.42304,11.80189,0,0,268.9572,76.69678,0,12.42304,-12.42304,151.7506,36.13103,0.09753738,12.98208,0,0,76.69678
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,35.3273,35.3273,44.00951,44.00951,0,-1,0,44.00951,0,0,7.105427E-15,0,0,46.3258,44.00951,0,0,282.7605,64.27374,0,46.3258,-46.3258,102.919,24.50447,0.09753738,48.41046,0,0,64.27374
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,34.04928,34.04928,38.04917,17.05055,0,-1,0,17.05055,0,0,20.99862,24.80353,0,17.94795,17.05055,0,0,334.2336,17.94795,0,17.94795,-17.94795,84.00017,20,0.09753738,41.85408,0,0,17.94795
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,32.87517,32.87517,7.818108,0,0,-1,0,0,0,0,7.818108,8.599918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09753738,8.599918,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,31.71144,31.71144,0.2878515,0,0,-1,0,0,0,0,0.2878515,0.3166367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09753738,0.3166367,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,30.59967,30.59967,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,0,63.18661,60.02728,354.1758,0,60.02728,0,60.02728,140.9471,33.55875,0.1129739,19.59473,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,29.59181,29.59181,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,0,50.79273,48.25309,294.1485,54.02455,48.25309,0,48.25309,186.724,44.45799,0.1243597,33.228,0,81,54.02455
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.131339,30.21871,28.55277,0,0,72.31579,0,20.56389,0,0,0,0,0,6.131339,0,0,72.31579,68.7,245.8954,97.45233,74.83134,0,74.83134,257.7152,61.36064,0.1306299,0,4.905071,81,103.5837
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,21.37722,36.30392,30.27757,0.5549057,0.5549057,72.8707,0,20.70429,0.5549057,3852.407,0,0,0,21.37722,0,0,72.31579,68.7,171.0641,164.8005,90.07722,0,90.07722,343.17,81.70697,0.1338478,0.6103963,17.10178,81,186.1778
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,41.34581,47.29829,34.80778,0,0,0,-1,0,0,0,0,0,0,41.34581,0,0,0,0,80.98687,245.87,41.34581,0,41.34581,382.394,91.04601,0.1282096,0,33.07665,0,287.2159
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,31.04518,48.86431,39.38994,71.8334,68.7,0,-1,0,68.7,45.18949,0,3.133406,10.31675,31.04518,72.31579,68.7,0,0,39.64106,283.0813,0,41.27061,-41.27061,338.891,80.68817,0.1282096,79.01675,24.83614,0,314.1264
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,11.8484,46.87678,43.30711,30.93069,30.93069,0,-1,0,30.93069,38.30629,7.105427E-15,0,0,11.8484,32.55862,30.93069,0,0,85.4973,241.8107,0,20.71022,-20.71022,317.0605,75.49044,0.1282096,34.02375,9.478717,0,253.6591
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,29.46873,56.44179,46.98531,8.060841,8.060841,0,-1,0,8.060841,365.5789,0,0,0,29.46873,8.485095,8.060841,0,0,108.5087,221.1004,20.98364,0,20.98364,336.9673,80.23016,0.1255261,8.866924,23.57499,0,250.5692
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,48.26321,67.25616,50.5596,25.37591,25.37591,0,-1,0,25.37591,190.193,0,0,0,48.26321,26.71148,25.37591,0,0,87.52501,239.9857,21.55173,0,21.55173,357.4131,85.09818,0.1228843,27.9135,38.61057,0,288.2489
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,11.39461,56.46091,52.80392,34.31303,34.31303,0,-1,0,34.31303,33.20782,0,0,0,11.39461,36.11897,34.31303,0,0,65.97328,259.3823,0,24.72437,-24.72437,331.3513,78.89301,0.1228843,37.74433,9.115685,0,270.7769
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,13.51387,58.12546,53.73906,10.56848,10.56848,0,-1,0,10.56848,127.8695,0,0,0,13.51387,11.12472,10.56848,0,0,93.4448,234.6579,2.38915,0,2.38915,333.6179,79.43266,0.1225983,11.62533,10.81109,0,248.1718
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,8.645679,57.4997,54.70536,0,0,0,-1,0,0,0,0,0,0,8.645679,0,0,0,0,91.05565,236.8081,8.645679,0,8.645679,341.8199,81.38552,0.1215743,0,6.916543,0,245.4538
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,5.135417,55.37521,53.73906,9.595729,9.595729,0,-1,0,9.595729,53.51773,0,1.776357E-15,0,5.135417,10.10077,9.595729,0,0,82.40997,244.5892,0,4.965352,-4.965352,336.5859,80.13935,0.1215743,10.5553,4.108333,0,249.7247
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,50.67389,50.67389,41.7785,41.7785,0,-1,0,41.7785,0,0,7.105427E-15,0,0,43.97737,41.7785,0,0,87.92702,239.6239,0,43.97737,-43.97737,290.2297,69.10217,0.1215743,45.95635,0,0,239.6239
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,47.72302,47.72302,25.74921,25.74921,0,-1,0,25.74921,0,0,3.552714E-15,0,0,27.10443,25.74921,0,0,136.7908,195.6465,0,27.10443,-27.10443,261.6591,62.29967,0.1215743,28.32413,0,0,195.6465
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,45.35402,45.35402,6.094933,6.094933,0,-1,0,6.094933,0,0,0,0,0,6.415719,6.094933,0,0,166.9068,168.5421,0,6.415719,-6.415719,254.8964,60.68949,0.1215743,6.704426,0,0,168.5421
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,43.01618,43.01618,30.30361,30.30361,0,-1,0,30.30361,0,0,0,0,0,31.89854,30.30361,0,0,174.0354,162.1264,0,31.89854,-31.89854,221.2724,52.68379,0.1215743,33.33397,0,0,162.1264
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,40.616,40.616,25.90386,25.90386,0,-1,0,25.90386,0,0,3.552714E-15,0,0,27.26722,25.90386,0,0,209.4782,130.2278,0,27.26722,-27.26722,192.5302,45.84043,0.1215743,28.49424,0,0,130.2278
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,38.60027,38.60027,25.94194,25.94194,0,-1,0,25.94194,0,0,3.552714E-15,0,0,27.30731,25.94194,0,0,239.7751,102.9606,0,27.30731,-27.30731,163.7458,38.98701,0.1215743,28.53614,0,0,102.9606
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,37.00015,37.00015,2.622147,2.622147,0,-1,0,2.622147,0,0,0,0,0,2.760154,2.622147,0,0,270.1166,75.65331,0,2.760154,-2.760154,160.8363,38.29428,0.1215743,2.884362,0,0,75.65331
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,35.38964,35.38964,19.45232,19.45232,0,-1,0,19.45232,0,0,0,0,0,20.47613,19.45232,0,0,273.1834,72.89316,0,20.47613,-20.47613,139.2526,33.15531,0.1215743,21.39755,0,0,72.89316
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,34.10123,34.10123,12.8124,12.8124,0,-1,0,12.8124,0,0,1.776357E-15,0,0,13.48674,12.8124,0,0,295.9347,52.41703,0,13.48674,-13.48674,125.0363,29.77049,0.1215743,14.09364,0,0,52.41703
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,32.93751,32.93751,50.59718,36.98378,0,-1,0,36.98378,0,0,13.6134,18.67312,0,38.93029,36.98378,0,0,310.9199,38.93029,0,38.93029,-38.93029,84.00017,20,0.1215743,55.6569,0,0,38.93029
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,31.73223,31.73223,7.819587,0,0,-1,0,0,0,0,7.819587,8.601545,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215743,8.601545,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,30.62046,30.62046,44.00057,44.00057,81,0,22.761,44.00057,0,0,0,0,0,0,0,36.99943,35.14946,354.1758,0,35.14946,0,35.14946,117.3459,27.93944,0.1272998,48.40062,0,81,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,29.6022,29.6022,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,0,72.31579,68.7,319.0263,31.63451,68.7,0,68.7,182.5204,43.45715,0.1345535,9.277013,0,81,31.63451
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.078777,31.03158,28.55277,0,0,72.31579,0,20.56389,0,0,0,0,0,9.078777,0,0,72.31579,68.7,250.3263,93.46452,77.77878,0,77.77878,256.3078,61.02555,0.1379814,0,7.263022,81,102.5433
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,19.29454,35.6966,30.27757,22.87077,22.87077,81,0,22.761,22.87077,84.36333,0,0,0,19.29454,0,0,58.12923,55.22277,172.5476,163.4654,74.51731,0,74.51731,327.0012,77.85727,0.1432442,25.15785,15.43563,81,182.76
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,20.84731,40.82043,34.77661,21.21433,21.21433,0,-1,0,21.21433,98.26994,0,0,0,20.84731,22.33088,21.21433,0,0,98.03026,230.531,0,1.483564,-1.483564,325.4373,77.48493,0.1432442,23.33576,16.67785,0,251.3783
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,31.51189,48.983,39.35877,14.7236,14.7236,0,-1,0,14.7236,214.023,0,0,0,31.51189,15.49853,14.7236,0,0,99.67867,229.0474,16.01336,0,16.01336,340.629,81.10197,0.1414895,16.19596,25.20951,0,260.5593
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,27.29882,51.76693,43.27594,3.327609,3.327609,0,-1,0,3.327609,820.3735,0,0,0,27.29882,3.502746,3.327609,0,0,83.6653,243.4595,23.79608,0,23.79608,363.2039,86.47695,0.13896,3.66037,21.83906,0,270.7583
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,41.72289,60.77652,46.98531,0,0,0,-1,0,0,0,0,0,0,41.72289,0,0,0,0,59.86922,264.8759,41.72289,0,41.72289,402.7857,95.90117,0.1347366,0,33.37831,0,306.5988
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,8.411736,53.20094,50.5596,50.24729,50.24729,0,-1,0,50.24729,16.74067,0,7.105427E-15,0,8.411736,52.89189,50.24729,0,0,18.14634,302.4265,0,44.48015,-44.48015,355.8995,84.73781,0.1347366,55.27202,6.729388,0,310.8383
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,26.23437,61.52027,52.80392,0,0,0,-1,0,0,0,0,0,0,26.23437,0,0,0,0,67.56873,257.9464,26.23437,0,26.23437,380.7876,90.66354,0.13221,0,20.98749,0,284.1807
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,27.39638,62.96466,53.77023,65.70067,65.70067,0,-1,0,65.70067,41.69878,0,1.421085E-14,3.570738,27.39638,69.1586,65.70067,0,0,41.33436,281.5573,0,41.76222,-41.76222,336.7664,80.18231,0.13221,72.27074,21.9171,0,308.9537
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,20.60289,61.5849,54.73653,0,0,0,-1,0,0,0,0,0,0,20.60289,0,0,0,0,87.73683,239.7951,20.60289,0,20.60289,356.312,84.83602,0.1302912,0,16.48231,0,260.398
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,8.350432,56.48177,53.8014,18.96126,18.96126,0,-1,0,18.96126,44.03944,0,0,0,8.350432,19.95922,18.96126,0,0,67.13394,258.3377,0,11.60879,-11.60879,344.0753,81.92252,0.1302912,20.85739,6.680346,0,266.6881
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,50.72585,50.72585,2.101647,2.101647,0,-1,0,2.101647,0,0,0,0,0,2.21226,2.101647,0,0,80.03259,246.7289,0,2.21226,-2.21226,341.7433,81.36729,0.1302912,2.311812,0,0,246.7289
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,47.80615,47.80615,16.09129,16.09129,0,-1,0,16.09129,0,0,0,0,0,16.9382,16.09129,0,0,82.49066,244.5166,0,16.9382,-16.9382,323.8889,77.11625,0.1302912,17.70041,0,0,244.5166
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,45.41636,45.41636,13.41358,13.41358,0,-1,0,13.41358,0,0,1.776357E-15,0,0,14.11956,13.41358,0,0,101.3109,227.5784,0,14.11956,-14.11956,309.0056,73.57261,0.1302912,14.75494,0,0,227.5784
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,43.0993,43.0993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.9993,213.4589,0,0,0,309.0056,73.57261,0.1302912,0,0,0,213.4589
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,40.70951,40.70951,16.77289,16.77289,0,-1,0,16.77289,0,0,3.552714E-15,0,0,17.65567,16.77289,0,0,116.9993,213.4589,0,17.65567,-17.65567,290.3949,69.14149,0.1302912,18.45018,0,0,213.4589
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,38.66261,38.66261,22.41752,22.41752,0,-1,0,22.41752,0,0,0,0,0,23.59739,22.41752,0,0,136.6167,195.8032,0,23.59739,-23.59739,265.521,63.21917,0.1302912,24.65928,0,0,195.8032
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,37.0521,37.0521,32.17921,32.17921,0,-1,0,32.17921,0,0,0,0,0,33.87286,32.17921,0,0,162.836,172.2058,0,33.87286,-33.87286,229.8159,54.71796,0.1302912,35.39714,0,0,172.2058
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,35.45198,35.45198,16.70712,16.70712,0,-1,0,16.70712,0,0,0,0,0,17.58645,16.70712,0,0,200.4725,138.3329,0,17.58645,-17.58645,211.2782,50.30422,0.1302912,18.37784,0,0,138.3329
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,34.16357,34.16357,24.50664,24.50664,0,-1,0,24.50664,0,0,3.552714E-15,0,0,25.79646,24.50664,0,0,220.013,120.7465,0,25.79646,-25.79646,184.0863,43.82998,0.1302912,26.9573,0,0,120.7465
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,32.98946,32.98946,1.904542,1.904542,0,-1,0,1.904542,0,0,2.220446E-16,0,0,2.004781,1.904542,0,0,248.6758,94.95004,0,2.004781,-2.004781,181.9731,43.32684,0.1302912,2.094996,0,0,94.95004
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,31.79457,31.79457,51.83166,51.83166,0,-1,0,51.83166,0,0,7.105427E-15,0,0,54.55964,51.83166,0,0,250.9033,92.94526,0,54.55964,-54.55964,124.4622,29.63379,0.1302912,57.01482,0,0,92.94526
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,30.62046,30.62046,36.59517,36.59517,81,0,22.761,36.59517,0,0,0,0,0,0,0,44.40483,42.18459,311.5251,38.38562,42.18459,0,42.18459,164.482,39.1623,0.1350705,40.25468,0,81,38.38562
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,29.6022,29.6022,31.5859,31.5859,81,0,22.761,31.5859,0,7.105427E-15,0,0,0,0,0,49.4141,46.94339,269.3405,76.35175,46.94339,0,46.94339,209.0164,49.76571,0.1400748,34.7445,0,81,76.35175
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.02553,33.836,28.55277,4.147118,4.147118,76.46291,0,21.61312,4.147118,458.765,0,0,0,19.02553,0,0,72.31579,68.7,222.3971,118.6008,87.72552,0,87.72552,292.2401,69.58085,0.1422759,4.56183,15.22042,81,137.6263
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,49.74189,45.09323,30.27757,0,0,72.31579,0,20.56389,0,0,0,0,0,49.74189,0,0,72.31579,68.7,134.6716,197.5538,118.4419,0,118.4419,404.604,96.33409,0.1409842,0,39.79351,81,247.2957
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,73.1862,58.61052,34.77661,0,0,0,-1,0,0,0,56.95649,0,0,73.1862,0,0,0,0,16.22972,304.1515,16.22972,0,16.22972,420.0009,100,0.1396625,0,58.54896,0,377.3377
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,81.32497,67.5528,39.35877,21.73234,21.73234,0,-1,0,21.73234,374.2117,58.44882,0,0,81.32497,22.87615,21.73234,0,0,0,318.7582,0,0,0,420.0009,100,0.1396625,23.90558,65.05997,0,400.0832
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,84.16662,73.81993,43.27594,0,0,0,-1,0,0,0,84.16662,0,0,84.16662,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1396625,0,67.3333,0,402.9248
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,85.43465,79.33949,47.01648,0,0,0,-1,0,0,0,85.43465,0,0,85.43465,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1396625,0,68.34772,0,404.1929
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,86.12415,84.50239,50.58038,31.19044,31.19044,0,-1,0,31.19044,276.1236,53.29211,0,0,86.12415,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.1396625,34.30948,68.89931,0,404.8824
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,76.81404,82.65252,52.83509,5.491541,5.491541,0,-1,0,5.491541,1398.77,71.03347,0,0,76.81404,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.1396625,6.040696,61.45123,0,395.5723
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,66.47971,78.89961,53.83257,45.60799,45.60799,0,-1,0,45.60799,145.7633,18.4713,0,0,66.47971,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.1396625,50.16879,53.18377,0,385.2379
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,50.02686,72.80763,54.78849,13.69374,13.69374,0,-1,0,13.69374,365.3266,35.6124,0,0,50.02686,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.1396625,15.06311,40.02149,0,368.7851
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,22.57738,61.34559,53.85335,25.08555,25.08555,0,-1,0,25.08555,90.00152,0,0,0,22.57738,26.40584,25.08555,0,0,0,318.7582,0,3.828465,-3.828465,415.9653,99.03915,0.1396625,27.5941,18.0619,0,341.3356
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,50.78819,50.78819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.25385,314.9297,0,0,0,415.9653,99.03915,0.1396625,0,0,0,314.9297
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,47.86849,47.86849,21.01277,21.01277,0,-1,0,21.01277,0,0,0,0,0,22.11871,21.01277,0,0,4.25385,314.9297,0,22.11871,-22.11871,392.6501,93.48794,0.1396625,23.11405,0,0,314.9297
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,45.46831,45.46831,2.216324,2.216324,0,-1,0,2.216324,0,0,0,0,0,2.332973,2.216324,0,0,28.83019,292.8111,0,2.332973,-2.332973,390.1909,92.90242,0.1396625,2.437957,0,0,292.8111
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,43.16165,43.16165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.42239,290.4781,0,0,0,390.1909,92.90242,0.1396625,0,0,0,290.4781
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,40.76147,40.76147,26.74607,26.74607,0,-1,0,26.74607,0,0,3.552714E-15,0,0,28.15376,26.74607,0,0,31.42239,290.4781,0,28.15376,-28.15376,360.5143,85.83656,0.1396625,29.42067,0,0,290.4781
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,38.74574,38.74574,8.777269,8.777269,0,-1,0,8.777269,0,0,0,0,0,9.239231,8.777269,0,0,62.70434,262.3243,0,9.239231,-9.239231,350.7753,83.51775,0.1396625,9.654996,0,0,262.3243
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,37.14561,37.14561,7.590794,7.590794,0,-1,0,7.590794,0,0,8.881784E-16,0,0,7.990309,7.590794,0,0,72.97015,253.0851,0,7.990309,-7.990309,342.3528,81.5124,0.1396625,8.349873,0,0,253.0851
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,35.53511,35.53511,17.05483,17.05483,0,-1,0,17.05483,0,0,0,0,0,17.95246,17.05483,0,0,81.84827,245.0948,0,17.95246,-17.95246,323.4292,77.0068,0.1396625,18.76031,0,0,245.0948
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,34.2467,34.2467,44.72991,44.72991,0,-1,0,44.72991,0,0,0,0,0,47.08412,44.72991,0,0,101.7954,227.1423,0,47.08412,-47.08412,273.7982,65.18991,0.1396625,49.2029,0,0,227.1423
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,33.08298,33.08298,8.125599,8.125599,0,-1,0,8.125599,0,0,0,0,0,8.553263,8.125599,0,0,154.1111,180.0582,0,8.553263,-8.553263,264.7823,63.04327,0.1396625,8.938159,0,0,180.0582
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,31.87769,31.87769,19.67521,19.67521,0,-1,0,19.67521,0,0,3.552714E-15,0,0,20.71074,19.67521,0,0,163.6147,171.5049,0,20.71074,-20.71074,242.9512,57.84541,0.1396625,21.64273,0,0,171.5049
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,30.6828,30.6828,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,0,23.06028,21.90727,0,0,186.6267,150.7942,0,23.06028,-23.06028,218.6435,52.05788,0.1396625,24.098,0,0,150.7942
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,29.66454,29.66454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.2492,127.7339,0,0,0,218.6435,52.05788,0.1396625,0,0,0,127.7339
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,14.6083,32.65316,28.6255,0,0,0,0,0,0,0,0,0,0,14.6083,0,0,0,0,212.2492,127.7339,14.6083,0,14.6083,232.5022,55.35756,0.1384938,0,11.68664,0,142.3422
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,34.31923,40.24312,30.32953,11.68088,11.68088,0,0,0,11.68088,293.8069,0,0,0,34.31923,12.29566,11.68088,0,0,197.6409,140.8814,22.02357,0,22.02357,253.3956,60.33216,0.1367684,12.84897,27.45538,0,175.2006
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,59.14315,53.42793,34.82856,10.16775,10.16775,0,-1,0,10.16775,581.6739,0,0,0,59.14315,10.7029,10.16775,0,0,175.6174,160.7026,48.44026,0,48.44026,299.35,71.27368,0.1331206,11.18453,47.31452,0,219.8458
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,79.703,66.92999,39.42111,50.48217,50.48217,0,-1,0,50.48217,157.8835,0,0,0,79.703,53.13913,50.48217,0,0,127.1771,204.2988,26.56387,0,26.56387,324.5508,77.27383,0.1312016,55.53038,63.7624,0,284.0018
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,73.99433,69.28094,43.30711,3.213391,3.213391,0,-1,0,3.213391,2302.687,0,0,0,73.99433,3.382517,3.213391,0,0,100.6132,228.2063,70.61181,0,70.61181,391.539,93.22338,0.1263597,3.53473,59.19547,0,302.2007
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,82.96902,78.1548,47.04765,0,0,0,-1,0,0,0,52.9676,0,0,82.96902,0,0,0,0,30.00142,291.757,30.00142,0,30.00142,420.0009,100,0.124409,0,66.37521,0,374.726
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,79.4407,81.1117,50.64272,0,0,0,-1,0,0,0,79.4407,0,0,79.4407,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124409,0,63.55256,0,398.1989
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,74.72535,81.68605,52.89743,7.555202,7.555202,0,-1,0,7.555202,989.0583,66.77251,0,0,74.72535,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.124409,8.310721,59.78028,0,393.4836
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,63.96808,77.76568,53.85335,0.7877414,0.7877414,0,-1,0,0.7877414,8120.441,63.13888,0,0,63.96808,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.124409,0.8665156,51.17447,0,382.7263
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,47.33597,71.77118,54.85083,49.07913,49.07913,0,-1,0,49.07913,96.44828,0,0,0,47.33597,51.66224,49.07913,0,0,0,318.7582,0,4.326265,-4.326265,415.4406,98.91422,0.124409,53.98704,37.86878,0,366.0942
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,23.72045,61.81282,53.91569,6.721564,6.721564,0,-1,0,6.721564,352.9008,11.83816,0,0,23.72045,7.07533,6.721564,0,0,4.806962,314.4319,4.806962,0,4.806962,420.0009,100,0.1241021,7.39372,18.97636,0,338.1524
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,50.8817,50.8817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1241021,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,47.95161,47.95161,18.01453,18.01453,0,-1,0,18.01453,0,0,3.552714E-15,0,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.1241021,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,45.56182,45.56182,17.46683,17.46683,0,-1,0,17.46683,0,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.1241021,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,43.22399,43.22399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.1241021,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,40.85498,40.85498,10.48158,10.48158,0,-1,0,10.48158,0,0,1.776357E-15,0,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.1241021,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,38.83925,38.83925,3.485662,3.485662,0,-1,0,3.485662,0,0,4.440892E-16,0,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.1241021,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,37.19757,37.19757,12.31079,12.31079,0,-1,0,12.31079,0,0,1.776357E-15,0,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.1241021,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,35.59745,35.59745,30.12858,30.12858,0,-1,0,30.12858,0,0,3.552714E-15,0,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.1241021,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,34.30904,34.30904,13.42949,13.42949,0,-1,0,13.42949,0,0,1.776357E-15,0,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.1241021,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,33.13493,33.13493,10.22808,10.22808,0,-1,0,10.22808,0,0,1.776357E-15,0,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.1241021,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,31.94003,31.94003,28.60109,28.60109,0,-1,0,28.60109,0,0,3.552714E-15,0,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.1241021,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,30.71397,30.71397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.1241021,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,29.7061,29.7061,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.1241021,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,22.96204,35.09237,28.66706,7.689863,7.689863,0,0,0,7.689863,298.6014,0,0,0,22.96204,8.094592,7.689863,0,0,197.2282,141.2528,14.86744,0,14.86744,246.9982,58.80898,0.1231622,8.458849,18.36963,0,164.2149
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,44.57172,43.5027,30.3607,23.67754,23.67754,0,0,0,23.67754,188.2447,0,0,0,44.57172,24.92373,23.67754,0,0,182.3608,154.6335,19.648,0,19.648,265.6379,63.247,0.1219417,26.04529,35.65738,0,199.2052
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,53.7862,51.56732,34.85973,24.98467,24.98467,0,-1,0,24.98467,215.2768,0,0,0,53.7862,26.29965,24.98467,0,0,162.7128,172.3167,27.48655,0,27.48655,291.714,69.45557,0.1202743,27.48314,43.02896,0,226.1029
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,70.26968,63.01193,39.42111,52.60313,52.60313,0,-1,0,52.60313,133.5846,0,0,0,70.26968,55.37172,52.60313,0,0,135.2262,197.0546,14.89796,0,14.89796,305.8474,72.82067,0.1193895,57.86345,56.21574,0,267.3243
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,73.54191,69.12402,43.33828,58.55206,58.55206,0,-1,0,58.55206,125.6009,0,0,0,73.54191,61.63374,58.55206,0,0,120.3283,210.4628,11.90817,0,11.90817,317.1445,75.51044,0.1186915,64.40726,58.83353,0,284.0047
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,82.87651,78.1502,47.07882,0.9032415,0.9032415,0,-1,0,0.9032415,9175.455,0,0,0,82.87651,0.9507805,0.9032415,0,0,108.4201,221.1801,81.92573,0,81.92573,394.8661,94.01554,0.1141025,0.9935656,66.30121,0,304.0566
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,82.09543,82.50455,50.67389,45.8109,45.8109,0,-1,0,45.8109,179.205,7.379049,0,0,82.09543,48.222,45.8109,0,0,26.49438,294.9133,26.49438,0,26.49438,420.0009,100,0.1126934,50.39199,65.67634,0,377.0087
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,74.60367,81.69259,52.94939,35.76892,35.76892,0,-1,0,35.76892,208.5712,36.95217,0,0,74.60367,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.1126934,39.34582,59.68294,0,393.3619
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,58.91776,75.57955,53.91569,23.5634,23.5634,0,-1,0,23.5634,250.0393,34.11419,0,0,58.91776,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.1126934,25.91974,47.13421,0,377.676
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,40.22398,69.00459,54.91317,43.12384,43.12384,0,-1,0,43.12384,93.27551,7.105427E-15,0,0,40.22398,45.39351,43.12384,0,0,0,318.7582,0,5.169534,-5.169534,414.5517,98.70258,0.1126934,47.43622,32.17918,0,358.9822
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,21.35628,61.07244,53.99882,28.16978,28.16978,0,-1,0,28.16978,75.81275,3.552714E-15,0,0,21.35628,29.6524,28.16978,0,0,5.743927,313.5887,0,8.296114,-8.296114,405.8068,96.62048,0.1126934,30.98675,17.08502,0,334.945
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,50.96482,50.96482,29.04911,29.04911,0,-1,0,29.04911,0,0,3.552714E-15,0,0,30.57801,29.04911,0,0,14.96183,305.2926,0,30.57801,-30.57801,373.5747,88.94619,0.1126934,31.95402,0,0,305.2926
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,48.04513,48.04513,56.34546,56.34546,0,-1,0,56.34546,0,0,0,0,0,59.31101,56.34546,0,0,48.9374,274.7146,0,59.31101,-59.31101,311.0555,74.06068,0.1126934,61.98001,0,0,274.7146
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,45.64495,45.64495,48.92089,48.92089,0,-1,0,48.92089,0,0,7.105427E-15,0,0,51.49568,48.92089,0,0,114.8385,215.4036,0,51.49568,-51.49568,256.7742,61.1366,0.1126934,53.81298,0,0,215.4036
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,43.30711,43.30711,28.0857,28.0857,0,-1,0,28.0857,0,0,3.552714E-15,0,0,29.56389,28.0857,0,0,172.0559,163.9079,0,29.56389,-29.56389,225.6112,53.71684,0.1126934,30.89427,0,0,163.9079
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,40.91732,40.91732,32.95805,32.95805,0,-1,0,32.95805,0,0,7.105427E-15,0,0,34.69268,32.95805,0,0,204.9047,134.344,0,34.69268,-34.69268,189.0419,45.00988,0.1126934,36.25385,0,0,134.344
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,38.8912,38.8912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.4521,99.65131,0,0,0,189.0419,45.00988,0.1126934,0,0,0,99.65131
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,37.29108,37.29108,22.8082,22.8082,0,-1,0,22.8082,0,0,0,0,0,24.00864,22.8082,0,0,243.4521,99.65131,0,24.00864,-24.00864,163.7345,38.98434,0.1126934,25.08902,0,0,99.65131
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,35.68057,35.68057,25.1262,25.1262,0,-1,0,25.1262,0,0,3.552714E-15,0,0,26.44863,25.1262,0,0,270.1284,75.64267,0,26.44863,-26.44863,135.8552,32.34642,0.1126934,27.63882,0,0,75.64267
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,34.361,34.361,28.2592,28.2592,0,-1,0,28.2592,0,0,3.552714E-15,0,0,29.74652,28.2592,0,0,299.5158,49.19404,0,29.74652,-29.74652,104.4996,24.88082,0.1126934,31.08512,0,0,49.19404
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,33.19727,33.19727,28.99141,18.47514,0,-1,0,18.47514,0,0,10.51627,13.41541,0,19.44751,18.47514,0,0,332.5674,19.44751,0,19.44751,-19.44751,84.00017,20,0.1126934,31.89055,0,0,19.44751
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,32.00238,32.00238,36.62786,0,0,-1,0,0,0,0,36.62786,40.29065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126934,40.29065,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,30.77631,30.77631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126934,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,29.74766,29.74766,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,0,51.91485,49.31911,354.1758,0,49.31911,0,49.31911,130.7884,31.14003,0.1168105,31.99367,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,14.93068,32.82956,28.70863,37.77341,37.77341,81,0,22.761,37.77341,39.52695,0,0,0,14.93068,0,0,43.22659,41.06526,304.8567,44.3872,55.99594,0,55.99594,183.9108,43.7882,0.1210748,41.55075,11.94454,81,59.31787
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,35.8597,40.78565,30.39187,33.49068,33.49068,81,0,22.761,33.49068,107.0737,0,0,0,35.8597,0,0,47.50932,45.13385,248.8608,94.78354,80.99356,0,80.99356,260.748,62.08274,0.1241932,36.83975,28.68776,81,130.6432
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,55.09023,52.0592,34.8909,38.05363,38.05363,0,-1,0,38.05363,144.77,0,0,0,55.09023,40.05645,38.05363,0,0,167.8672,167.6777,15.03377,0,15.03377,275.0103,65.47852,0.1233976,41.85899,44.07218,0,222.768
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,79.11454,66.71648,39.45228,9.676367,9.676367,0,-1,0,9.676367,817.6058,0,0,0,79.11454,10.18565,9.676367,0,0,152.8334,181.2081,68.92889,0,68.92889,340.402,81.04794,0.1198766,10.644,63.29163,0,260.3227
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,81.97214,72.87944,43.33828,14.34654,14.34654,0,-1,0,14.34654,571.372,0,0,0,81.97214,15.10163,14.34654,0,0,83.90454,243.2441,66.87051,0,66.87051,403.8409,96.15241,0.1166476,15.7812,65.57771,0,325.2163
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,90.06995,81.89904,47.14116,59.06256,59.06256,0,-1,0,59.06256,152.4992,10.86481,0,0,90.06995,62.17112,59.06256,0,0,17.03403,303.4276,17.03403,0,17.03403,420.0009,100,0.1158526,64.96882,72.05596,0,393.4976
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,88.61757,86.06758,50.72585,19.63811,19.63811,0,-1,0,19.63811,451.2531,67.94588,0,0,88.61757,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.1158526,21.60192,70.89406,0,407.3758
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,76.90437,82.92896,53.01173,16.67901,16.67901,0,-1,0,16.67901,461.0847,59.34752,0,0,76.90437,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.1158526,18.34691,61.52349,0,395.6626
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,62.95802,77.48312,53.99882,55.42307,55.42307,0,-1,0,55.42307,113.5953,4.617944,0,0,62.95802,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.1158526,60.96538,50.36642,0,381.7162
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,43.72211,70.47776,54.99629,52.75063,52.75063,0,-1,0,52.75063,82.88453,0,0,0,43.72211,55.52698,52.75063,0,0,0,318.7582,0,11.80487,-11.80487,407.5574,97.03728,0.1158526,58.02569,34.97769,0,362.4803
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,22.89806,61.74314,54.1235,13.24085,13.24085,0,-1,0,13.24085,172.935,0,0,0,22.89806,13.93773,13.24085,0,0,13.11652,306.9534,8.960327,0,8.960327,416.0579,99.06121,0.1154388,14.56493,18.31845,0,329.8514
