Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,54.52872,54.52872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.52776,242.6832,0,0,0,339.8108,80.90717,0.1059047,0,0,0,242.6832
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,51.89996,51.89996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.52776,242.6832,0,0,0,339.8108,80.90717,0.1059047,0,0,0,242.6832
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,49.12572,49.12572,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,84.52776,242.6832,0,12.99317,-12.99317,326.1148,77.64622,0.1059047,13.57786,0,0,242.6832
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,46.87101,46.87101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.96461,229.6901,0,0,0,326.1148,77.64622,0.1059047,0,0,0,229.6901
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,45.14621,45.14621,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,98.96461,229.6901,0,37.16169,-37.16169,286.9429,68.3196,0.1059047,38.83397,0,0,229.6901
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,43.36945,43.36945,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,140.2554,192.5284,0,13.01714,-13.01714,273.2216,65.05264,0.1059047,13.60291,0,0,192.5284
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,41.67582,41.67582,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,154.7189,179.5112,0,29.87685,-29.87685,241.7287,57.55433,0.1059047,31.22131,0,0,179.5112
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,40.32507,40.32507,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,187.9154,149.6344,0,33.09462,-33.09462,206.8439,49.24844,0.1059047,34.58388,0,0,149.6344
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,38.98471,38.98471,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,224.6872,116.5398,0,27.82124,-27.82124,177.5177,42.26604,0.1059047,29.0732,0,0,116.5398
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,37.8106,37.8106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,255.5997,88.71853,0,0,0,177.5177,42.26604,0.1059047,0,0,0,88.71853
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,36.82351,36.82351,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,255.5997,88.71853,0,34.58177,-34.58177,141.0653,33.58691,0.1059047,36.13795,0,0,88.71853
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,13.38873,39.59483,35.74291,36.75923,36.75923,0,0,0,36.75923,36.42277,0,0,0,13.38873,38.69393,36.75923,0,0,294.0239,54.13676,0,25.3052,-25.3052,114.3913,27.23597,0.1059047,40.43515,10.71098,0,67.52548
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,30.07295,46.8154,37.75865,0,0,0,0,0,0,0,0,0,0,30.07295,0,0,0,0,322.1407,28.83156,30.07295,0,30.07295,142.921,34.02874,0.1057012,0,24.05836,0,58.90451
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,53.90362,60.47443,42.69408,24.75861,24.75861,0,-1,0,24.75861,217.7167,0,0,0,53.90362,26.06169,24.75861,0,0,292.0678,55.89722,27.84193,0,27.84193,169.3342,40.31758,0.1055135,27.23447,43.1229,0,109.8008
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,72.63795,74.32865,47.86849,0,0,0,-1,0,0,0,0,0,0,72.63795,0,0,0,0,264.2259,80.95496,72.63795,0,72.63795,238.2446,56.72479,0.1050269,0,58.11036,0,153.5929
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,74.63133,80.87769,52.30518,0,0,0,-1,0,0,0,0,0,0,74.63133,0,0,0,0,191.5879,146.3291,74.63133,0,74.63133,309.0461,73.58225,0.1045317,0,59.70507,0,220.9604
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,61.53478,79.43759,56.13923,0,0,0,-1,0,0,0,0,0,0,61.53478,0,0,0,0,116.9566,213.4973,61.53478,0,61.53478,367.4231,87.48152,0.1041268,0,49.22782,0,275.0321
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,58.83663,82.59403,59.76548,25.71545,25.71545,0,-1,0,25.71545,228.7987,0,0,0,58.83663,27.0689,25.71545,0,0,55.42179,268.8786,31.76773,0,31.76773,397.5606,94.6571,0.1039191,28.287,47.0693,0,327.7152
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,57.63144,84.83083,62.07214,62.15739,62.15739,0,-1,0,62.15739,92.71857,0,0,0,57.63144,65.42883,62.15739,0,0,23.65406,297.4696,0,7.797386,-7.797386,389.3415,92.70016,0.1039191,68.37312,46.10516,0,355.101
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,56.52567,85.4372,63.00727,0,0,0,-1,0,0,0,24.20784,0,0,56.52567,0,0,0,0,32.31783,289.6722,32.31783,0,32.31783,420.0009,100,0.1037085,0,45.22054,0,346.1978
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,39.3293,78.75572,63.94241,0,0,0,-1,0,0,0,39.3293,0,0,39.3293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1037085,0,31.46344,0,358.0875
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,16.71781,68.97705,63.12157,19.13786,19.13786,0,-1,0,19.13786,87.35464,0,0,0,16.71781,20.14511,19.13786,0,0,0,318.7582,0,3.427306,-3.427306,416.3882,99.13984,0.1037085,21.05164,13.37425,0,335.476
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,4.513008,61.88172,60.37851,10.55952,10.55952,0,-1,0,10.55952,42.73874,0,1.776357E-15,0,4.513008,11.11529,10.55952,0,0,3.808118,315.3309,0,6.602281,-6.602281,409.4287,97.48283,0.1037085,11.61548,3.610406,0,319.8439
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,57.5731,57.5731,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,11.14398,308.7286,0,49.00482,-49.00482,357.7731,85.18391,0.1037085,51.21004,0,0,308.7286
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,54.882,54.882,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,65.59378,259.7238,0,42.37075,-42.37075,313.1104,74.54995,0.1037085,44.27744,0,0,259.7238
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,52.22206,52.22206,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,112.6724,217.3531,0,23.87445,-23.87445,287.9445,68.55808,0.1037085,24.9488,0,0,217.3531
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,49.44783,49.44783,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,139.1996,193.4786,0,8.733425,-8.733425,278.7387,66.36623,0.1037085,9.126429,0,0,193.4786
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,47.19312,47.19312,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,148.9034,184.7452,0,39.87104,-39.87104,236.7109,56.35963,0.1037085,41.66524,0,0,184.7452
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,45.43714,45.43714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.2045,144.8741,0,0,0,236.7109,56.35963,0.1037085,0,0,0,144.8741
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,43.69156,43.69156,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,193.2045,144.8741,0,51.96994,-51.96994,181.9298,43.31653,0.1037085,54.30859,0,0,144.8741
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,41.96675,41.96675,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,250.9489,92.90421,0,21.60918,-21.60918,159.1517,37.89319,0.1037085,22.5816,0,0,92.90421
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,40.616,40.616,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,274.9591,71.29502,0,10.50338,-10.50338,148.0802,35.25711,0.1037085,10.97604,0,0,71.29502
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,39.30682,39.30682,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,286.6295,60.79164,0,11.13041,-11.13041,136.3477,32.46367,0.1037085,11.63128,0,0,60.79164
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,38.1327,38.1327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.9967,49.66123,0,0,0,136.3477,32.46367,0.1037085,0,0,0,49.66123
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,37.11444,37.11444,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,298.9967,49.66123,0,28.26491,-28.26491,106.5539,25.36992,0.1037085,29.53683,0,0,49.66123
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,18.38542,41.41502,36.06501,0,0,0,0,0,0,0,0,0,0,18.38542,0,0,0,0,330.4021,21.39632,18.38542,0,18.38542,123.9958,29.52275,0.1035891,0,14.70833,0,39.78174
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,40.89806,50.74776,38.11192,36.72281,36.72281,0,0,0,36.72281,111.3697,0,0,0,40.89806,38.65559,36.72281,0,0,312.0167,37.9432,2.242476,0,2.242476,126.1232,30.02928,0.1035746,40.39509,32.71845,0,78.84126
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,57.59607,62.28568,43.04735,21.13021,21.13021,0,-1,0,21.13021,272.5769,0,0,0,57.59607,22.24232,21.13021,0,0,309.7742,39.96142,35.35374,0,35.35374,159.6627,38.01485,0.1033459,23.24323,46.07686,0,97.5575
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,59.04786,68.85399,48.19059,9.022799,9.022799,0,-1,0,9.022799,654.4296,0,0,0,59.04786,9.497683,9.022799,0,0,274.4205,71.77979,49.55018,0,49.55018,206.6702,49.20708,0.103027,9.925078,47.23829,0,130.8277
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,66.62971,77.48074,52.62729,0,0,0,-1,0,0,0,0,0,0,66.62971,0,0,0,0,224.8703,116.375,66.62971,0,66.62971,269.8806,64.25716,0.1026012,0,53.30376,0,183.0047
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,58.93789,78.64068,56.46133,23.89514,23.89514,0,-1,0,23.89514,246.6522,0,0,0,58.93789,25.15278,23.89514,0,0,158.2406,176.3417,33.78511,0,33.78511,301.932,71.88843,0.1023867,26.28466,47.15031,0,235.2796
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,52.26379,79.9423,60.07719,0,0,0,-1,0,0,0,0,0,0,52.26379,0,0,0,0,124.4555,206.7483,52.26379,0,52.26379,351.5138,83.69359,0.1020566,0,41.81103,0,259.0121
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,63.46924,88.09122,62.36307,27.44081,27.44081,0,-1,0,27.44081,231.2951,0,0,0,63.46924,28.88506,27.44081,0,0,72.1917,253.7857,34.58418,0,34.58418,384.3232,91.50535,0.1018393,30.18489,50.77539,0,317.2549
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,43.72751,79.97485,63.35016,0,0,0,-1,0,0,0,6.119995,0,0,43.72751,0,0,0,0,37.60751,284.9115,37.60751,0,37.60751,420.0009,100,0.1016041,0,34.98201,0,328.639
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,42.21518,80.39785,64.29568,38.94154,38.94154,0,-1,0,38.94154,108.4066,1.224091,0,0,42.21518,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.1016041,42.83569,33.77215,0,360.9734
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,20.21963,70.643,63.47484,63.03308,63.03308,0,-1,0,63.03308,32.07781,0,1.421085E-14,0.6363861,20.21963,66.35061,63.03308,0,0,0,318.7582,0,46.13098,-46.13098,371.3745,88.42233,0.1016041,69.33639,16.1757,0,338.9778
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,2.73036,61.57696,60.66944,21.64252,21.64252,0,-1,0,21.64252,12.61572,0,0,0,2.73036,22.7816,21.64252,0,0,51.25664,272.6273,0,20.05124,-20.05124,350.2387,83.38999,0.1016041,23.80677,2.184288,0,275.3576
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,57.89521,57.89521,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,73.53579,252.576,0,5.976753,-5.976753,343.9386,81.88998,0.1016041,6.245707,0,0,252.576
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,55.2041,55.2041,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,80.17663,246.5993,0,21.79551,-21.79551,320.9641,76.41988,0.1016041,22.77631,0,0,246.5993
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,52.51299,52.51299,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,104.3939,224.8037,0,21.59475,-21.59475,298.2013,71.00016,0.1016041,22.56652,0,0,224.8037
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,49.76993,49.76993,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,128.388,203.209,0,28.9798,-28.9798,267.6539,63.72698,0.1016041,30.2839,0,0,203.209
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,47.48405,47.48405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.5878,174.2292,0,0,0,267.6539,63.72698,0.1016041,0,0,0,174.2292
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,45.75924,45.75924,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,160.5878,174.2292,0,15.24516,-15.24516,251.584,59.90084,0.1016041,15.93119,0,0,174.2292
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,44.01366,44.01366,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,177.5269,158.984,0,22.14462,-22.14462,228.2416,54.34312,0.1016041,23.14113,0,0,158.984
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,42.28885,42.28885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.132,136.8394,0,0,0,228.2416,54.34312,0.1016041,0,0,0,136.8394
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,40.93811,40.93811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.132,136.8394,0,0,0,228.2416,54.34312,0.1016041,0,0,0,136.8394
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,39.62892,39.62892,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,202.132,136.8394,0,22.93998,-22.93998,204.0607,48.58578,0.1016041,23.97227,0,0,136.8394
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,38.4548,38.4548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.6209,113.8994,0,0,0,204.0607,48.58578,0.1016041,0,0,0,113.8994
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,37.43655,37.43655,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,227.6209,113.8994,0,27.68463,-27.68463,174.8785,41.63766,0.1016041,28.93044,0,0,113.8994
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,16.55702,41.16639,36.35595,4.064929,4.064929,0,0,0,4.064929,407.314,0,0,0,16.55702,4.278872,4.064929,0,0,258.3816,86.2148,12.27815,0,12.27815,186.5266,44.41101,0.1015276,4.471421,13.24562,0,102.7718
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,33.57544,48.65634,38.42363,45.96897,45.96897,0,0,0,45.96897,73.03935,0,0,0,33.57544,48.38839,45.96897,0,0,246.1034,97.26514,0,14.81295,-14.81295,170.9124,40.69335,0.1015276,50.56586,26.86035,0,130.8406
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,47.77788,58.9668,43.36945,30.27058,30.27058,0,-1,0,30.27058,157.836,0,0,0,47.77788,31.86377,30.27058,0,0,262.5623,82.45219,15.91411,0,15.91411,186.0099,44.28797,0.1014285,33.29764,38.22231,0,130.2301
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,65.74692,72.10252,48.54387,19.91041,19.91041,0,-1,0,19.91041,330.2138,0,0,0,65.74692,20.95832,19.91041,0,0,246.6482,96.77489,44.7886,0,44.7886,228.5,54.40466,0.1011508,21.90145,52.59753,0,162.5218
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,79.49118,84.22016,52.98056,27.46932,27.46932,0,-1,0,27.46932,289.3817,0,0,0,79.49118,28.91507,27.46932,0,0,201.8596,137.0846,50.57611,0,50.57611,276.4808,65.82862,0.1008389,30.21625,63.59295,0,216.5758
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,65.22074,82.00376,56.81461,0,0,0,-1,0,0,0,0,0,0,65.22074,0,0,0,0,151.2834,182.6031,65.22074,0,65.22074,338.3546,80.56046,0.1004396,0,52.17659,0,247.8239
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,67.56908,87.74355,60.43046,42.31205,42.31205,0,-1,0,42.31205,159.6923,0,0,0,67.56908,44.539,42.31205,0,0,86.06271,241.3018,23.03008,0,23.03008,360.2029,85.76241,0.1002994,46.54325,54.05526,0,308.8709
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,70.99691,92.57808,62.71635,0,0,0,-1,0,0,0,7.964282,0,0,70.99691,0,0,0,0,63.03263,262.0289,63.03263,0,63.03263,420.0009,100,0.09991758,0,56.79753,0,333.0258
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,49.24335,82.84783,63.70343,32.21818,32.21818,0,-1,0,32.21818,152.8434,15.32947,0,0,49.24335,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.09991758,35.44,39.39468,0,368.0016
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,31.93939,76.40363,64.58662,29.9187,29.9187,0,-1,0,29.9187,106.7539,0.4460185,0,0,31.93939,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.09991758,32.91058,25.55151,0,350.6976
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,22.20119,71.69734,63.76577,51.27442,51.27442,0,-1,0,51.27442,43.29877,0,7.105427E-15,0,22.20119,53.97308,51.27442,0,0,0,318.7582,0,31.77188,-31.77188,386.5103,92.02608,0.09991758,56.40186,17.76096,0,340.9594
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,5.481467,62.85048,61.01233,6.276815,6.276815,0,-1,0,6.276815,87.32879,0,0,0,5.481467,6.607173,6.276815,0,0,35.30209,286.9864,0,1.125707,-1.125707,385.3237,91.74356,0.09991758,6.904496,4.385173,0,292.4678
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,58.23809,58.23809,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,36.55288,285.8606,0,72.31579,-72.31579,309.0962,73.59418,0.09991758,78.32562,0,0,285.8606
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,55.55737,55.55737,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,116.9038,213.5448,0,56.11621,-56.11621,249.9445,59.51048,0.09991758,58.64144,0,0,213.5448
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,52.86626,52.86626,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,179.2551,157.4286,0,38.37803,-38.37803,209.4905,49.8786,0.09991758,40.10503,0,0,157.4286
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,50.09203,50.09203,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,221.8974,119.0506,0,21.81521,-21.81521,186.4953,44.40355,0.09991758,22.79689,0,0,119.0506
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,47.83732,47.83732,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,246.1365,97.2354,0,46.30581,-46.30581,137.6847,32.782,0.09991758,48.38957,0,0,97.2354
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,46.11251,46.11251,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,297.5874,50.92959,0,16.55871,-16.55871,120.2303,28.6262,0.09991758,17.30385,0,0,50.92959
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,44.33576,44.33576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.9859,34.37088,0,0,0,120.2303,28.6262,0.09991758,0,0,0,34.37088
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,42.61095,42.61095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.9859,34.37088,0,0,0,120.2303,28.6262,0.09991758,0,0,0,34.37088
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,41.26021,41.26021,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,315.9859,34.37088,0,18.07973,-18.07973,101.1725,24.08865,0.09991758,18.89332,0,0,34.37088
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,39.95102,39.95102,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,336.0745,16.29115,0,6.40588,-6.40588,94.42016,22.48095,0.09991758,6.694145,0,0,16.29115
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,38.77691,38.77691,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,343.1922,9.885271,0,3.288061,-3.288061,90.95424,21.65573,0.09991758,25.71102,0,81,9.885271
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,37.75865,37.75865,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,346.8456,6.597209,65.08266,0,65.08266,152.6971,36.35637,0.1005537,13.74112,0,81,6.597209
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,10.39214,39.69041,36.69883,20.23413,20.23413,81,0,22.761,20.23413,51.35948,0,0,0,10.39214,0,0,60.76587,57.72758,281.7629,65.17161,68.11972,0,68.11972,217.3211,51.74302,0.1011665,22.25754,8.313715,81,75.56375
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,32.1578,48.53892,38.74574,0,0,72.31579,0,20.56389,0,0,0,0,0,32.1578,0,0,72.31579,68.7,213.6432,126.4794,100.8578,0,100.8578,313.0032,74.52443,0.1014305,0,25.72624,81,158.6372
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,35.80102,55.09733,43.71234,0,0,0,-1,0,0,0,0,0,0,35.80102,0,0,0,0,112.7854,217.2514,35.80102,0,35.80102,346.9671,82.61104,0.1012147,0,28.64082,0,253.0524
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,48.78101,65.55981,48.88675,0.4038438,0.4038438,0,-1,0,0.4038438,12079.18,0,0,0,48.78101,0.4250987,0.4038438,0,0,76.98437,249.4723,48.35591,0,48.35591,392.8415,93.5335,0.1009247,0.4442282,39.02481,0,298.2533
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,39.6863,67.04224,53.33383,5.122343,5.122343,0,-1,0,5.122343,774.7686,5.665907,0,0,39.6863,5.39194,5.122343,0,0,28.62846,292.9926,28.62846,0,28.62846,420.0009,100,0.1007538,5.634578,31.74904,0,332.6789
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,68.72176,84.14973,57.15749,64.18416,64.18416,0,-1,0,64.18416,107.0696,1.159479,0,1.902575,68.72176,67.56227,64.18416,0,0,0,318.7582,0,0,0,420.0009,100,0.1007538,70.60258,54.9774,0,387.48
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,65.36553,87.06095,60.78373,0,0,0,-1,0,0,0,65.36553,0,0,65.36553,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1007538,0,52.29243,0,384.1237
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,70.16406,92.56824,63.05923,20.70954,20.70954,0,-1,0,20.70954,338.8006,48.36454,0,0,70.16406,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.1007538,22.7805,56.13125,0,388.9223
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,62.99411,89.91182,63.99437,0,0,0,-1,0,0,0,62.99411,0,0,62.99411,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1007538,0,50.39529,0,381.7523
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,30.22039,76.02688,64.87755,49.77631,49.77631,0,-1,0,49.77631,60.71239,0,0,0,30.22039,52.39612,49.77631,0,0,0,318.7582,0,22.17573,-22.17573,396.6256,94.43447,0.1007538,54.75394,24.17631,0,348.9786
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,14.04408,68.97565,64.0567,21.54257,21.54257,0,-1,0,21.54257,65.1922,0,0,0,14.04408,22.67639,21.54257,0,0,24.6397,296.5825,0,8.632315,-8.632315,387.5263,92.26798,0.1007538,23.69683,11.23526,0,310.6266
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,4.224946,62.72924,61.31364,0,0,0,-1,0,0,0,0,0,0,4.224946,0,0,0,0,34.23116,287.9502,4.224946,0,4.224946,391.5345,93.2223,0.1007286,0,3.379957,0,292.1751
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,58.56019,58.56019,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,30.00621,291.7526,0,46.76273,-46.76273,342.2422,81.48608,0.1007286,48.86705,0,0,291.7526
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,55.86909,55.86909,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,81.96481,244.9899,0,33.30869,-33.30869,307.1317,73.12646,0.1007286,34.80758,0,0,244.9899
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,53.18837,53.18837,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,118.9745,211.6812,0,51.80721,-51.80721,252.5222,60.1242,0.1007286,54.13853,0,0,211.6812
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,50.41413,50.41413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.538,159.874,0,0,0,252.5222,60.1242,0.1007286,0,0,0,159.874
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,48.15942,48.15942,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,176.538,159.874,0,28.58907,-28.58907,222.3866,52.94909,0.1007286,29.87557,0,0,159.874
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,46.43462,46.43462,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,208.3037,131.2849,0,2.806756,-2.806756,219.4281,52.24467,0.1007286,2.93306,0,0,131.2849
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,44.64747,44.64747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.4223,128.4782,0,0,0,219.4281,52.24467,0.1007286,0,0,0,128.4782
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,42.93306,42.93306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.4223,128.4782,0,0,0,219.4281,52.24467,0.1007286,0,0,0,128.4782
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,41.58231,41.58231,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,211.4223,128.4782,0,13.76699,-13.76699,204.9164,48.78952,0.1007286,14.3865,0,0,128.4782
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,40.27312,40.27312,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,226.7189,114.7112,0,50.33158,-50.33158,151.8622,36.1576,0.1007286,52.5965,0,0,114.7112
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,39.09901,39.09901,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,282.6429,64.37961,0,12.8208,-12.8208,138.3479,32.93991,0.1007286,13.39773,0,0,64.37961
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,38.11192,38.11192,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,296.8882,51.55881,0,27.07689,-27.07689,109.8064,26.14432,0.1007286,28.29535,0,0,51.55881
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,16.24505,41.75832,37.02093,28.05221,28.05221,81,0,22.761,28.05221,57.91007,0,0,0,16.24505,0,0,52.94779,50.3004,326.9737,24.48191,66.54546,0,66.54546,172.9369,41.17538,0.1013397,30.85743,12.99604,81,40.72697
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,43.93709,52.83047,39.06784,31.03915,31.03915,81,0,22.761,31.03915,141.5538,0,0,0,43.93709,0,0,49.96085,47.46281,260.4282,84.37283,91.39989,0,91.39989,259.6465,61.82047,0.1017977,34.14306,35.14967,81,128.3099
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,60.86959,64.71544,44.03444,37.23483,37.23483,0,-1,0,37.23483,163.4748,0,0,0,60.86959,39.19456,37.23483,0,0,169.0283,166.6327,21.67502,0,21.67502,280.2092,66.71635,0.1016685,40.95832,48.69567,0,227.5023
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,73.99977,76.63536,49.20885,30.39581,30.39581,0,-1,0,30.39581,243.4539,0,0,0,73.99977,31.99559,30.39581,0,0,147.3533,186.1402,42.00418,0,42.00418,320.0579,76.20411,0.1014192,33.43539,59.19982,0,260.14
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,79.79986,85.28221,53.65593,45.23574,45.23574,0,-1,0,45.23574,176.4089,0,0,0,79.79986,47.61657,45.23574,0,0,105.3491,223.944,32.18329,0,32.18329,350.5896,83.47356,0.1012291,49.75932,63.83989,0,303.7439
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,84.67131,93.31248,57.4796,7.633071,7.633071,0,-1,0,7.633071,1109.269,3.470665,0,0,84.67131,8.034811,7.633071,0,0,73.16583,252.909,73.16583,0,73.16583,420.0009,100,0.1007993,8.396378,67.73705,0,337.5803
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,71.6419,90.75526,61.07467,0,0,0,-1,0,0,0,71.6419,0,0,71.6419,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1007993,0,57.31351,0,390.4001
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,65.10026,90.19691,63.35016,0,0,0,-1,0,0,0,65.10026,0,0,65.10026,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1007993,0,52.08021,0,383.8585
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,57.34436,87.41406,64.29568,6.29834,6.29834,0,-1,0,6.29834,910.4678,50.71452,0,0,57.34436,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.1007993,6.928174,45.87548,0,376.1026
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,48.8486,84.3918,65.16847,24.25107,24.25107,0,-1,0,24.25107,201.4286,23.32116,0,0,48.8486,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.1007993,26.67618,39.07888,0,367.6068
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,26.86537,74.11873,64.34763,42.45942,42.45942,0,-1,0,42.45942,63.27305,0,0,0,26.86537,44.69412,42.45942,0,0,0,318.7582,0,17.82876,-17.82876,401.2077,95.52544,0.1007993,46.70536,21.49229,0,345.6236
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,6.828339,63.91147,61.60458,32.12306,32.12306,0,-1,0,32.12306,21.25681,0,0,0,6.828339,33.81375,32.12306,0,0,19.80973,300.9295,0,26.98541,-26.98541,372.7626,88.75282,0.1007993,35.33537,5.462671,0,307.7578
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,58.88229,58.88229,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,49.79352,273.9441,0,18.61033,-18.61033,353.1455,84.08211,0.1007993,19.4478,0,0,273.9441
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,56.1704,56.1704,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,70.47166,255.3337,0,68.43935,-68.43935,281.0041,66.90561,0.1007993,71.51913,0,0,255.3337
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,53.51047,53.51047,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,146.5154,186.8944,0,19.65472,-19.65472,260.2862,61.97279,0.1007993,20.53919,0,0,186.8944
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,50.75702,50.75702,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,168.354,167.2397,0,6.138096,-6.138096,253.8161,60.43229,0.1007993,6.41431,0,0,167.2397
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,48.48152,48.48152,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,175.1741,161.1015,0,22.11847,-22.11847,230.5012,54.88113,0.1007993,23.1138,0,0,161.1015
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,46.75672,46.75672,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,199.7502,138.9831,0,32.77163,-32.77163,195.9569,46.6563,0.1007993,34.24636,0,0,138.9831
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,44.96957,44.96957,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,236.1631,106.2114,0,42.54488,-42.54488,151.1106,35.97865,0.1007993,44.4594,0,0,106.2114
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,43.22399,43.22399,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,283.4352,63.66657,0,21.41435,-21.41435,128.5379,30.60421,0.1007993,22.37799,0,0,63.66657
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,41.90441,41.90441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.2289,42.25222,0,0,0,128.5379,30.60421,0.1007993,0,0,0,42.25222
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,40.56405,40.56405,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,307.2289,42.25222,0,29.35664,-29.35664,97.5933,23.23645,0.1007993,30.67769,0,0,42.25222
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,39.42111,39.42111,37.33261,37.33261,25.08181,0,8.613699,37.33261,0,0,7.105427E-15,0,0,12.89558,12.2508,0,0,339.8474,12.89558,0,12.89558,-12.89558,84.00017,20,0.1007993,41.06588,0,81,12.89558
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,38.40285,38.40285,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.101245,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,15.96977,42.00745,37.34303,0,0,72.31579,0,20.56389,0,0,0,0,0,15.96977,0,0,72.31579,68.7,285.4758,61.83,84.66977,0,84.66977,229.4995,54.64263,0.1015937,0,12.77582,81,77.79977
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,22.87246,46.25333,39.38994,0,0,72.31579,0,20.56389,0,0,0,0,0,22.87246,0,0,72.31579,68.7,200.806,138.0328,91.57246,0,91.57246,316.3728,75.3267,0.1018988,0,18.29797,81,160.9053
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,54.36142,62.5833,44.38771,58.57639,58.57639,0,-1,0,58.57639,92.80433,0,0,0,54.36142,61.65936,58.57639,0,0,109.2336,220.448,0,7.297934,-7.297934,308.6801,73.49511,0.1018988,64.43403,43.48914,0,274.8094
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,57.43702,69.79989,49.56212,0,0,0,-1,0,0,0,0,0,0,57.43702,0,0,0,0,117.3424,213.1501,57.43702,0,57.43702,363.1696,86.46878,0.1015651,0,45.94962,0,270.5871
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,61.27309,76.72358,53.99882,17.04552,17.04552,0,-1,0,17.04552,359.4675,0,0,0,61.27309,17.94265,17.04552,0,0,59.90538,264.8434,43.33045,0,43.33045,404.2765,96.25611,0.1013148,18.75007,49.01847,0,326.1165
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,53.34538,77.77578,57.83287,35.24242,35.24242,0,-1,0,35.24242,151.367,0,0,0,53.34538,37.09728,35.24242,0,0,16.57493,303.8408,16.2481,0,16.2481,419.6908,99.92618,0.1012212,38.76665,42.6763,0,357.1862
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,65.17017,87.77885,61.42794,18.69645,18.69645,0,-1,0,18.69645,348.5697,45.16287,0,0,65.17017,19.68048,18.69645,0,0,0.3268259,318.4641,0.3268259,0,0.3268259,420.0009,100,0.1012193,20.5661,52.13614,0,383.6342
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,61.40438,88.72253,63.70343,25.37568,25.37568,0,-1,0,25.37568,241.9813,34.69315,0,0,61.40438,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.1012193,27.91324,49.12351,0,380.1626
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,56.67441,87.50333,64.63857,0,0,0,-1,0,0,0,56.67441,0,0,56.67441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1012193,0,45.33953,0,375.4326
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,38.78247,80.23347,65.4594,21.38463,21.38463,0,-1,0,21.38463,181.3567,16.27233,0,0,38.78247,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.1012193,23.5231,31.02597,0,357.5407
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,28.94636,75.25629,64.63857,64.53387,64.53387,0,-1,0,64.53387,44.85453,0,0,2.287257,28.94636,67.93039,64.53387,0,0,0,318.7582,0,38.98403,-38.98403,378.9081,90.21603,0.1012193,70.98726,23.15709,0,347.7046
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,8.113727,64.71454,61.95785,7.980343,7.980343,0,-1,0,7.980343,101.6714,0,8.881784E-16,0,8.113727,8.400361,7.980343,0,0,43.31559,279.7742,0,0.2866349,-0.2866349,378.6059,90.14409,0.1012193,8.778378,6.490981,0,287.8879
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,59.2044,59.2044,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,43.63407,279.4876,0,53.14578,-53.14578,322.5854,76.80589,0.1012193,55.53735,0,0,279.4876
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,56.51329,56.51329,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,102.6849,226.3418,0,2.536224,-2.536224,319.9119,76.16936,0.1012193,2.650354,0,0,226.3418
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,53.85335,53.85335,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,105.503,223.8056,0,31.65159,-31.65159,286.5482,68.22563,0.1012193,33.07591,0,0,223.8056
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,51.11029,51.11029,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,140.6714,192.154,0,36.50505,-36.50505,248.0685,59.06382,0.1012193,38.14777,0,0,192.154
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,48.83479,48.83479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.2326,155.6489,0,0,0,248.0685,59.06382,0.1012193,0,0,0,155.6489
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,47.10999,47.10999,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,181.2326,155.6489,0,21.05199,-21.05199,225.8778,53.78032,0.1012193,21.99933,0,0,155.6489
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,45.29168,45.29168,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,204.6237,134.5969,0,9.16713,-9.16713,216.2148,51.47961,0.1012193,9.579651,0,0,134.5969
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,43.56687,43.56687,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,214.8094,125.4298,0,29.03239,-29.03239,185.612,44.19323,0.1012193,30.33885,0,0,125.4298
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,42.25768,42.25768,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,247.0676,96.39741,0,3.74846,-3.74846,181.6607,43.25247,0.1012193,3.917141,0,0,96.39741
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,40.91732,40.91732,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,251.2325,92.64895,0,30.62653,-30.62653,149.3775,35.56601,0.1012193,32.00473,0,0,92.64895
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,39.77438,39.77438,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,285.262,62.02241,0,42.65162,-42.65162,104.4188,24.86156,0.1012193,44.57095,0,0,62.02241
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,38.77691,38.77691,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,332.6527,19.37079,0,8.698646,-8.698646,95.2496,22.67843,0.1012193,9.090085,0,0,19.37079
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.10812,40.62312,37.69631,2.152988,2.152988,0,0,0,2.152988,469.4927,0,0,0,10.10812,2.266303,2.152988,0,0,342.3179,10.67214,7.841818,0,7.841818,102.689,24.44971,0.1011742,2.368287,8.086497,0,20.78026
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,15.6098,44.37124,39.74321,43.22212,43.22212,20.25,0,7.39125,43.22212,36.1153,3.552714E-15,0,0,15.6098,24.18118,22.97212,0,0,334.476,17.72978,0,8.571383,-8.571383,93.65397,22.29852,0.1011742,47.54433,12.48784,81,33.33958
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,27.8096,53.49019,44.74099,0,0,0,-1,0,0,0,0,0,0,27.8096,0,0,0,0,343.9998,9.158398,27.8096,0,27.8096,120.0365,28.58006,0.1010147,0,22.24768,0,36.968
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,48.46891,66.60536,49.91539,0,0,0,-1,0,0,0,0,0,0,48.46891,0,0,0,0,316.1902,34.18704,48.46891,0,48.46891,166.0181,39.52804,0.1007378,0,38.77513,0,82.65594
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,36.76563,67.08687,54.38326,22.53132,22.53132,0,-1,0,22.53132,163.1757,0,0,0,36.76563,23.71718,22.53132,0,0,267.7213,77.80906,13.04846,0,13.04846,178.397,42.47538,0.1006635,24.78445,29.41251,0,114.5747
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,38.79706,72.05166,58.15497,25.17956,25.17956,0,-1,0,25.17956,154.0816,0,0,0,38.79706,26.5048,25.17956,0,0,254.6728,89.55267,12.29226,0,12.29226,190.0584,45.25192,0.1005936,27.69751,31.03765,0,128.3497
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,36.53201,75.10377,61.71887,50.66779,50.66779,0,-1,0,50.66779,72.10104,0,0,0,36.53201,53.33452,50.66779,0,0,242.3806,100.6157,0,16.80252,-16.80252,172.347,41.03492,0.1005936,55.73457,29.2256,0,137.1477
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,48.59096,82.89162,63.99437,0,0,0,-1,0,0,0,0,0,0,48.59096,0,0,0,0,261.05,83.81319,48.59096,0,48.59096,218.4445,52.01048,0.1003183,0,38.87276,0,132.4041
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,37.3671,79.03372,64.9295,30.55989,30.55989,0,-1,0,30.55989,122.275,0,0,0,37.3671,32.16831,30.55989,0,0,212.4591,127.5451,5.198796,0,5.198796,223.3765,53.18476,0.100289,33.61588,29.89368,0,164.9122
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,18.70009,72.53471,65.81268,32.5966,32.5966,0,-1,0,32.5966,57.36821,0,0,0,18.70009,34.31221,32.5966,0,0,207.2603,132.224,0,15.61212,-15.61212,206.9198,49.26653,0.100289,35.85626,14.96007,0,150.9241
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,11.46303,68.9435,64.9295,43.11954,43.11954,0,-1,0,43.11954,26.5843,0,7.105427E-15,0,11.46303,45.389,43.11954,0,0,224.6071,116.6118,0,33.92596,-33.92596,171.1587,40.752,0.100289,47.4315,9.170425,0,128.0749
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,5.045145,63.95374,62.24878,46.9255,46.9255,0,-1,0,46.9255,10.75139,0,0,0,5.045145,49.39526,46.9255,0,0,262.3026,82.68587,0,44.35012,-44.35012,124.4096,29.62127,0.100289,51.61805,4.036116,0,87.73103
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,59.55767,59.55767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.5805,38.33576,0,0,0,124.4096,29.62127,0.100289,0,0,0,38.33576
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,56.86656,56.86656,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,311.5805,38.33576,0,18.99571,-18.99571,104.3864,24.85385,0.100289,19.85052,0,0,38.33576
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,54.20662,54.20662,25.25033,18.37305,0,-1,0,18.37305,0,0,6.877282,9.402315,0,19.34005,18.37305,0,0,332.6869,19.34005,0,19.34005,-19.34005,84.00017,20,0.100289,27.77536,0,0,19.34005
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,51.43239,51.43239,30.67355,0,0,-1,0,0,0,0,30.67355,33.74091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100289,33.74091,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,49.17768,49.17768,19.28255,0,0,-1,0,0,0,0,19.28255,21.21081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100289,21.21081,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,47.46326,47.46326,3.07949,0,0,-1,0,0,0,0,3.07949,3.387439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100289,3.387439,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,45.64495,45.64495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100289,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,43.92015,43.92015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100289,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,42.61095,42.61095,44.05517,0,0,-1,0,0,0,0,44.05517,48.46069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100289,48.46069,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,41.26021,41.26021,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100289,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,40.12766,40.12766,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100289,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,39.13018,39.13018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100289,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,6.938953,40.08316,38.08075,31.7406,31.7406,81,0,22.761,31.7406,21.86144,0,0,0,6.938953,0,0,49.2594,46.79643,354.1758,0,53.73538,0,53.73538,134.978,32.13756,0.1008678,34.91466,5.551162,81,6.938953
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,15.67305,44.78676,40.12766,9.435065,9.435065,81,0,22.761,9.435065,166.1149,0,0,0,15.67305,0,0,71.56493,67.98669,300.4404,48.36184,83.65974,0,83.65974,214.3446,51.03433,0.1013504,10.37857,12.53844,81,64.0349
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,45.68105,60.16102,45.12543,10.43379,10.43379,0,-1,0,10.43379,437.8182,0,0,0,45.68105,10.98294,10.43379,0,0,216.7807,123.6556,34.69811,0,34.69811,247.2621,58.87182,0.1011543,11.47717,36.54484,0,169.3367
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,52.52222,68.64102,50.28945,25.70495,25.70495,0,-1,0,25.70495,204.3273,0,0,0,52.52222,27.05784,25.70495,0,0,182.0826,154.8839,25.46437,0,25.46437,271.4198,64.62363,0.1010109,28.27544,42.01777,0,207.4061
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,66.17529,79.87659,54.73653,10.78636,10.78636,0,-1,0,10.78636,613.5093,0,0,0,66.17529,11.35406,10.78636,0,0,156.6182,177.8018,54.82124,0,54.82124,323.4278,77.00645,0.1007035,11.86499,52.94024,0,243.9771
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,67.24162,85.15025,58.52902,16.63502,16.63502,0,-1,0,16.63502,404.2173,0,0,0,67.24162,17.51055,16.63502,0,0,101.797,227.141,49.73107,0,49.73107,370.6068,88.23954,0.1004262,18.29852,53.79329,0,294.3826
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,67.85811,90.01425,62.07214,0,0,0,-1,0,0,0,15.79222,0,0,67.85811,0,0,0,0,52.0659,271.8989,52.0659,0,52.0659,420.0009,100,0.1001376,0,54.28649,0,339.757
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,64.7902,91.31383,64.34763,26.5654,26.5654,0,-1,0,26.5654,243.8895,36.82663,0,0,64.7902,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.1001376,29.22194,51.83216,0,383.5484
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,52.20763,86.11103,65.28277,5.182188,5.182188,0,-1,0,5.182188,1007.444,46.7527,0,0,52.20763,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.1001376,5.700407,41.76611,0,370.9659
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,37.58526,80.44501,66.10361,49.6623,49.6623,0,-1,0,49.6623,75.68169,0,7.105427E-15,0,37.58526,52.2761,49.6623,0,0,0,318.7582,0,14.69084,-14.69084,404.5154,96.31298,0.1001376,54.62852,30.06821,0,356.3435
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,23.36669,73.75867,65.28277,25.11086,25.11086,0,-1,0,25.11086,93.05412,0,0,0,23.36669,26.43248,25.11086,0,0,16.32315,304.0674,0,3.065792,-3.065792,401.2837,95.54355,0.1001376,27.62194,18.69335,0,327.4341
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,5.155864,64.33877,62.59166,28.41893,28.41893,0,-1,0,28.41893,18.14236,0,3.552714E-15,0,5.155864,29.91466,28.41893,0,0,19.72959,301.0016,0,24.75879,-24.75879,375.1856,89.32973,0.1001376,31.26082,4.124691,0,306.1575
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,59.91094,59.91094,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,47.23936,276.2428,0,59.1298,-59.1298,312.8574,74.4897,0.1001376,61.79064,0,0,276.2428
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,57.21983,57.21983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.9391,217.113,0,0,0,312.8574,74.4897,0.1001376,0,0,0,217.113
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,54.55989,54.55989,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,112.9391,217.113,0,50.0167,-50.0167,260.1351,61.93681,0.1001376,52.26746,0,0,217.113
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,51.81683,51.81683,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,168.5132,167.0963,0,11.04998,-11.04998,248.4874,59.16356,0.1001376,11.54722,0,0,167.0963
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,49.53095,49.53095,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,180.791,156.0463,0,26.03633,-26.03633,221.0427,52.62912,0.1001376,27.20797,0,0,156.0463
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,47.80615,47.80615,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,209.7203,130.01,0,15.45112,-15.45112,204.7558,48.75129,0.1001376,16.14642,0,0,130.01
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,45.99822,45.99822,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,226.8882,114.5589,0,21.14042,-21.14042,182.4719,43.4456,0.1001376,22.09174,0,0,114.5589
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,44.27342,44.27342,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,250.3775,93.41846,0,15.87203,-15.87203,165.7413,39.46213,0.1001376,16.58627,0,0,93.41846
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,42.95384,42.95384,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,268.0131,77.54642,0,50.31022,-50.31022,112.7096,26.83558,0.1001376,52.57418,0,0,77.54642
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,41.61348,41.61348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.9134,27.23621,0,0,0,112.7096,26.83558,0.1001376,0,0,0,27.23621
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,40.50171,40.50171,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,323.9134,27.23621,0,20.70815,-20.70815,90.88135,21.63837,0.1001376,21.64001,0,0,27.23621
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,39.50423,39.50423,11.8969,11.8969,81,0,22.761,11.8969,0,1.421085E-14,0,0,0,0,0,69.1031,65.64795,346.9224,6.528059,65.64795,0,65.64795,153.1605,36.4667,0.1007153,13.08659,0,81,6.528059
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,7.695115,40.68378,38.4548,3.509478,3.509478,75.82526,0,21.45179,3.509478,219.2667,0,0,0,7.695115,0,0,72.31579,68.7,281.2745,65.61121,76.39511,0,76.39511,225.6352,53.72256,0.1011496,3.860425,6.156092,81,73.30633
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,17.08321,45.57447,40.47054,50.66037,50.66037,81,0,22.761,50.66037,33.72107,-3.552714E-15,0,0,17.08321,0,0,30.33964,28.82265,204.8793,134.3668,45.90587,0,45.90587,269.1854,64.09162,0.1016111,55.7264,13.66657,81,151.45
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,40.33628,58.63791,45.49949,41.19913,41.19913,0,-1,0,41.19913,97.90567,0,0,0,40.33628,43.36751,41.19913,0,0,158.9735,175.6821,0,3.031221,-3.031221,265.9902,63.33086,0.1016111,45.31905,32.26903,0,216.0184
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,48.716,67.56432,50.67389,18.05057,18.05057,0,-1,0,18.05057,269.8861,0,0,0,48.716,19.0006,18.05057,0,0,162.3415,172.6509,29.71539,0,29.71539,294.1807,70.04288,0.1014464,19.85563,38.9728,0,221.3669
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,27.64675,64.46658,55.08981,0,0,0,-1,0,0,0,0,0,0,27.64675,0,0,0,0,132.6261,199.3947,27.64675,0,27.64675,320.4087,76.28763,0.1012937,0,22.1174,0,227.0415
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,42.21481,74.21602,58.85112,9.885468,9.885468,0,-1,0,9.885468,427.0391,0,0,0,42.21481,10.40576,9.885468,0,0,104.9794,224.2768,31.80906,0,31.80906,350.5854,83.47255,0.1011185,10.87401,33.77185,0,266.4916
