Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,46.78789,46.78789,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.1010897,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,45.46831,45.46831,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.1010897,14.14553,0,0,110.3111
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,44.12795,44.12795,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.1010897,25.36634,0,0,96.77467
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,43.01618,43.01618,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.1010897,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,42.01871,42.01871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.1010897,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,14.89069,45.41357,40.96928,13.35458,13.35458,0,0,0,13.35458,111.5025,0,0,0,14.89069,14.05746,13.35458,0,0,318.1703,32.40501,0.8332382,0,0.8332382,118.9485,28.32102,0.1010857,14.69004,11.91255,0,47.2957
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,40.92429,56.12027,43.01618,50.97302,50.97302,81,0,22.761,50.97302,80.28618,0,0,0,40.92429,0,0,30.02698,28.52563,317.337,33.15492,69.44992,0,69.44992,184.8345,44.00813,0.1015665,56.07032,32.73943,81,74.07921
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,64.07096,70.91936,48.15942,29.49018,29.49018,0,-1,0,29.49018,217.262,0,0,0,64.07096,31.0423,29.49018,0,0,247.8871,95.65985,33.02866,0,33.02866,216.1682,51.46852,0.1014064,32.4392,51.25677,0,159.7308
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,73.25368,81.55869,53.365,60.6763,60.6763,0,-1,0,60.6763,120.7286,0,0,0,73.25368,63.86979,60.6763,0,0,214.8584,125.3856,9.383885,0,9.383885,225.0706,53.58813,0.101361,66.74393,58.60294,0,198.6393
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,69.14337,85.10327,57.73935,59.56381,59.56381,0,-1,0,59.56381,116.0829,0,0,0,69.14337,62.69875,59.56381,0,0,205.4745,133.8311,6.444623,0,6.444623,231.1845,55.04382,0.1013298,65.5202,55.3147,0,202.9745
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,75.06734,93.0694,61.3656,26.37394,26.37394,0,-1,0,26.37394,284.627,0,0,0,75.06734,27.76204,26.37394,0,0,199.0299,139.6313,47.30531,0,47.30531,276.0623,65.72897,0.1011017,29.01133,60.05388,0,214.6987
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,66.82113,93.02608,64.8152,10.91604,10.91604,0,-1,0,10.91604,612.1371,0,0,0,66.82113,11.49057,10.91604,0,0,151.7246,182.2061,55.33056,0,55.33056,328.5534,78.22684,0.1008362,12.00764,53.4569,0,249.0272
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,45.47372,84.95116,66.9764,43.90089,43.90089,0,-1,0,43.90089,103.5827,0,0,0,45.47372,46.21147,43.90089,0,0,96.39405,232.0036,0,0.7377445,-0.7377445,327.7758,78.04169,0.1008362,48.29098,36.37898,0,277.4773
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,36.91076,81.98867,67.7349,3.636113,3.636113,0,-1,0,3.636113,1015.116,0,0,0,36.91076,3.827488,3.636113,0,0,97.21376,231.2658,33.08327,0,33.08327,359.1613,85.51443,0.1006781,3.999725,29.52861,0,268.1766
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,26.67641,78.52319,68.4934,29.81717,29.81717,0,-1,0,29.81717,89.46661,0,0,0,26.67641,31.38649,29.81717,0,0,64.13049,261.0408,0,4.710082,-4.710082,354.1964,84.33232,0.1006781,32.79889,21.34113,0,287.7172
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,7.850029,70.39861,67.62061,5.495624,5.495624,0,-1,0,5.495624,142.8415,0,0,0,7.850029,5.784867,5.495624,0,0,69.36391,256.3307,2.065163,0,2.065163,356.1556,84.79879,0.1006682,6.045186,6.280024,0,264.1807
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,2.506002,65.96514,65.10613,11.08187,11.08187,0,-1,0,11.08187,22.61354,0,0,0,2.506002,11.66512,11.08187,0,0,67.29875,258.1894,0,9.159119,-9.159119,346.5011,82.50009,0.1006682,12.19005,2.004802,0,260.6953
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,62.53971,62.53971,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,77.47555,249.0302,0,19.21362,-19.21362,326.2481,77.67798,0.1006682,20.07823,0,0,249.0302
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,59.85899,59.85899,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,98.82401,229.8166,0,11.43835,-11.43835,314.1911,74.80725,0.1006682,11.95308,0,0,229.8166
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,57.21983,57.21983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.5333,218.3783,0,0,0,314.1911,74.80725,0.1006682,0,0,0,218.3783
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,54.47677,54.47677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.5333,218.3783,0,0,0,314.1911,74.80725,0.1006682,0,0,0,218.3783
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,52.22206,52.22206,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,111.5333,218.3783,0,28.48742,-28.48742,284.1627,67.65765,0.1006682,29.76935,0,0,218.3783
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,50.5596,50.5596,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,143.186,189.8908,0,28.52001,-28.52001,254.1,60.49987,0.1006682,29.80341,0,0,189.8908
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,48.77245,48.77245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.8749,161.3708,0,0,0,254.1,60.49987,0.1006682,0,0,0,161.3708
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,47.01648,47.01648,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,174.8749,161.3708,0,20.58283,-20.58283,232.4037,55.33412,0.1006682,21.50905,0,0,161.3708
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,45.73846,45.73846,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,197.7447,140.788,0,32.45263,-32.45263,198.1957,47.18935,0.1006682,33.913,0,0,140.788
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,44.38771,44.38771,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,233.8032,108.3354,0,12.379,-12.379,185.1471,44.08255,0.1006682,12.93606,0,0,108.3354
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,43.25516,43.25516,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,247.5576,95.95638,0,45.15919,-45.15919,137.5451,32.74877,0.1006682,47.19136,0,0,95.95638
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,42.25768,42.25768,47.38918,47.38918,20.25,0,7.39125,47.38918,0,0,0,0,0,28.56756,27.13918,0,0,297.7345,50.79718,0,28.56756,-28.56756,107.4322,25.57905,0.1006682,52.1281,0,81,50.79718
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,7.724867,43.50678,41.22904,38.62877,38.62877,81,0,22.761,38.62877,19.99771,0,0,0,7.724867,0,0,42.37123,40.25267,329.4762,22.22962,47.97754,0,47.97754,152.9477,36.41605,0.1011006,42.49164,6.179893,81,29.95448
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,29.05316,52.32521,43.25516,37.59891,37.59891,81,0,22.761,37.59891,77.27129,0,0,0,29.05316,0,0,43.40109,41.23104,281.4987,65.4094,70.2842,0,70.2842,219.6252,52.2916,0.1015705,41.3588,23.24253,81,94.46256
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,32.3441,59.01257,48.45035,32.55559,32.55559,0,-1,0,32.55559,99.35037,0,0,0,32.3441,34.26904,32.55559,0,0,211.2145,128.6652,0,1.924943,-1.924943,217.5961,51.80849,0.1015705,35.81115,25.87528,0,161.0093
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,62.91015,77.04452,53.65593,20.84055,20.84055,0,-1,0,20.84055,301.8641,0,0,0,62.91015,21.93742,20.84055,0,0,213.3533,126.7402,40.97273,0,40.97273,256.4662,61.06327,0.1013747,22.92461,50.32812,0,189.6504
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,44.41603,74.20547,58.04067,43.25732,43.25732,0,-1,0,43.25732,102.6787,0,0,0,44.41603,45.53402,43.25732,0,0,172.3806,163.6157,0,1.117987,-1.117987,255.2878,60.78268,0.1013747,47.58305,35.53283,0,208.0317
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,57.04085,84.04168,61.65653,18.95745,18.95745,0,-1,0,18.95745,300.8889,0,0,0,57.04085,19.95521,18.95745,0,0,173.6228,162.4977,37.08564,0,37.08564,290.4703,69.15946,0.1011982,20.8532,45.63268,0,219.5386
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,62.46128,90.97922,65.05418,45.50555,45.50555,0,-1,0,45.50555,137.2608,0,0,0,62.46128,47.90059,45.50555,0,0,136.5372,195.8748,14.5607,0,14.5607,304.2838,72.44838,0.1011291,50.05611,49.96902,0,258.3361
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,41.20111,83.28873,67.21538,31.301,31.301,0,-1,0,31.301,131.6288,0,0,0,41.20111,32.94842,31.301,0,0,121.9765,208.9794,8.252699,0,8.252699,312.113,74.31247,0.1010899,34.4311,32.96089,0,250.1805
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,25.71914,77.57414,67.97388,25.62801,25.62801,0,-1,0,25.62801,100.3556,0,0,0,25.71914,26.97685,25.62801,0,0,113.7238,216.4068,0,1.257711,-1.257711,310.7873,73.99682,0.1010899,28.19081,20.57531,0,242.126
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,22.01697,76.90943,68.73238,3.831471,3.831471,0,-1,0,3.831471,574.6348,0,0,0,22.01697,4.033128,3.831471,0,0,115.1212,215.1491,17.98384,0,17.98384,327.8482,78.05894,0.1010047,4.214618,17.61357,0,237.1661
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,13.16879,72.59543,67.85958,11.8136,11.8136,0,-1,0,11.8136,111.4715,0,0,0,13.16879,12.43537,11.8136,0,0,97.13738,231.3346,0.7334257,0,0.7334257,328.544,78.22461,0.1010013,12.99496,10.53504,0,244.5034
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,4.740313,66.9818,65.34512,0,0,0,-1,0,0,0,0,0,0,4.740313,0,0,0,0,96.40395,231.9947,4.740313,0,4.740313,333.0411,79.29533,0.1009788,0,3.79225,0,236.735
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,62.7683,62.7683,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,91.66364,236.261,0,58.79311,-58.79311,271.0677,64.5398,0.1009788,61.4388,0,0,236.261
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,60.13953,60.13953,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,156.9893,177.4678,0,45.62831,-45.62831,222.9712,53.08828,0.1009788,47.68159,0,0,177.4678
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,57.44842,57.44842,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,207.6874,131.8395,0,7.967671,-7.967671,214.5726,51.0886,0.1009788,8.326216,0,0,131.8395
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,54.67419,54.67419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.5404,123.8719,0,0,0,214.5726,51.0886,0.1009788,0,0,0,123.8719
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,52.48182,52.48182,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,216.5404,123.8719,0,21.5971,-21.5971,191.8072,45.6683,0.1009788,22.56897,0,0,123.8719
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,50.81936,50.81936,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,240.5372,102.2747,0,28.1496,-28.1496,162.1349,38.60348,0.1009788,29.41633,0,0,102.2747
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,49.01143,49.01143,29.37017,29.37017,0,-1,0,29.37017,0,0,3.552714E-15,0,0,30.91597,29.37017,0,0,271.8145,74.12516,0,30.91597,-30.91597,129.5466,30.84438,0.1009788,32.30719,0,0,74.12516
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,47.28663,47.28663,16.06524,16.06524,0,-1,0,16.06524,0,0,0,0,0,16.91078,16.06524,0,0,306.1656,43.20919,0,16.91078,-16.91078,111.7211,26.60021,0.1009788,17.67177,0,0,43.20919
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,45.99822,45.99822,9.068736,9.068736,0,-1,0,9.068736,0,0,1.776357E-15,0,0,9.546038,9.068736,0,0,324.9554,26.2984,0,9.546038,-9.546038,101.6587,24.20441,0.1009788,9.97561,0,0,26.2984
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,44.64747,44.64747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.5621,16.75237,0,0,0,101.6587,24.20441,0.1009788,0,0,0,16.75237
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,43.48375,43.48375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,335.5621,16.75237,0,0,0,101.6587,24.20441,0.1009788,0,0,0,16.75237
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,42.51744,42.51744,0.02989199,0.02989199,0,0,0,0.02989199,0,0,3.469447E-18,0,0,0.03146525,0.02989199,0,0,335.5621,16.75237,0,0.03146525,-0.03146525,101.6255,24.19651,0.1009788,0.03288119,0,0,16.75237
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,21.01354,47.83838,41.46801,19.13323,19.13323,81,0,22.761,19.13323,109.8275,0,0,0,21.01354,0,0,61.86677,58.77343,335.597,16.7209,79.78698,0,79.78698,177.3181,42.21851,0.1013999,21.04655,16.81083,81,37.73444
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,42.96122,57.38992,43.51492,12.46015,12.46015,81,0,22.761,12.46015,344.789,0,0,0,42.96122,0,0,68.53985,65.11285,255.8101,88.52918,108.0741,0,108.0741,279.8462,66.62991,0.101684,13.70616,34.36898,81,131.4904
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,61.47675,70.47839,48.71011,0,0,0,-1,0,0,0,0,0,0,61.47675,0,0,0,0,147.736,185.7959,61.47675,0,61.47675,338.1682,80.51607,0.1013946,0,49.1814,0,247.2726
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,59.51303,75.87883,53.94687,35.11676,35.11676,0,-1,0,35.11676,169.4719,0,0,0,59.51303,36.96501,35.11676,0,0,86.25922,241.1249,22.54803,0,22.54803,359.5591,85.60914,0.1012888,38.62843,47.61043,0,300.638
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,55.73867,79.43502,58.3316,0,0,0,-1,0,0,0,0,0,0,55.73867,0,0,0,0,63.71119,261.4182,55.73867,0,55.73867,412.4374,98.1992,0.1010283,0,44.59093,0,317.1568
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,63.08453,87.30584,61.8955,29.92784,29.92784,0,-1,0,29.92784,210.7888,23.60901,0,0,63.08453,31.50299,29.92784,0,0,7.972528,311.5829,7.972528,0,7.972528,420.0009,100,0.1009911,32.92063,50.46762,0,374.6675
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,78.88324,101.0229,65.34512,40.88312,40.88312,0,-1,0,40.88312,192.9482,35.84838,0,0,78.88324,43.03486,40.88312,0,0,0,318.7582,0,0,0,420.0009,100,0.1009911,44.97143,63.10659,0,397.6415
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,73.78284,100.7279,67.44397,20.96063,20.96063,0,-1,0,20.96063,352.0069,51.71902,0,0,73.78284,22.06382,20.96063,0,0,0,318.7582,0,0,0,420.0009,100,0.1009911,23.05669,59.02628,0,392.5411
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,50.65835,88.86749,68.20247,9.65215,9.65215,0,-1,0,9.65215,524.84,40.49819,0,0,50.65835,10.16016,9.65215,0,0,0,318.7582,0,0,0,420.0009,100,0.1009911,10.61736,40.52668,0,369.4166
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,38.69347,84.17188,68.97135,35.504,35.504,0,-1,0,35.504,108.9834,1.320839,0,0,38.69347,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.1009911,39.05441,30.95478,0,357.4517
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,21.4384,75.9294,68.02583,10.14877,10.14877,0,-1,0,10.14877,211.2414,10.75549,0,0,21.4384,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.1009911,11.16364,17.15072,0,340.1966
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,5.429332,67.45464,65.5737,9.537382,9.537382,0,-1,0,9.537382,56.92685,0,0,0,5.429332,10.03935,9.537382,0,0,0,318.7582,0,4.610018,-4.610018,415.1414,98.843,0.1009911,10.49112,4.343465,0,324.1876
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,63.00727,63.00727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.122242,314.1482,0,0,0,415.1414,98.843,0.1009911,0,0,0,314.1482
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,60.31617,60.31617,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,5.122242,314.1482,0,15.7793,-15.7793,398.5086,94.88281,0.1009911,16.48937,0,0,314.1482
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,57.65623,57.65623,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,22.6548,298.3689,0,21.79079,-21.79079,375.5391,89.41389,0.1009911,22.77138,0,0,298.3689
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,54.91317,54.91317,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,46.86679,276.5781,0,47.99403,-47.99403,324.9489,77.36864,0.1009911,50.15376,0,0,276.5781
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,52.68963,52.68963,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,100.1935,228.5841,0,8.824621,-8.824621,315.647,75.15389,0.1009911,9.221729,0,0,228.5841
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,51.02716,51.02716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.9986,219.7595,0,0,0,315.647,75.15389,0.1009911,0,0,0,219.7595
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,49.20885,49.20885,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,109.9986,219.7595,0,25.50504,-25.50504,288.7623,68.75279,0.1009911,26.65277,0,0,219.7595
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,47.48405,47.48405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.3376,194.2544,0,0,0,288.7623,68.75279,0.1009911,0,0,0,194.2544
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,46.20603,46.20603,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,138.3376,194.2544,0,42.44696,-42.44696,244.0193,58.09971,0.1009911,44.35707,0,0,194.2544
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,44.85528,44.85528,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,185.5008,151.8075,0,18.9157,-18.9157,224.0804,53.35237,0.1009911,19.76691,0,0,151.8075
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,43.69156,43.69156,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,206.5183,132.8918,0,9.096423,-9.096423,214.4919,51.0694,0.1009911,9.505762,0,0,132.8918
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,42.72525,42.72525,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,216.6254,123.7953,0,42.62883,-42.62883,169.5572,40.37068,0.1009911,44.54713,0,0,123.7953
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.014783,43.76841,41.69661,10.52513,10.52513,0,0,0,10.52513,66.64796,0,0,0,7.014783,11.07908,10.52513,0,0,263.9908,81.16651,0,4.064299,-4.064299,165.273,39.35064,0.1009911,11.57764,5.611827,0,88.18129
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,24.45892,51.32927,43.74351,56.02029,56.02029,0,0,0,56.02029,43.66082,0,0,0,24.45892,58.96873,56.02029,0,0,268.5067,77.10221,0,34.50981,-34.50981,128.8965,30.68958,0.1009911,61.62232,19.56714,0,101.5611
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,45.6669,64.46908,48.98026,8.863356,8.863356,0,-1,0,8.863356,515.2326,0,0,0,45.6669,9.329847,8.863356,0,0,306.8509,42.5924,36.33705,0,36.33705,163.3689,38.89727,0.1008222,9.749691,36.53352,0,88.2593
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,43.13226,69.35525,54.20662,28.0696,28.0696,0,-1,0,28.0696,153.6618,0,0,0,43.13226,29.54694,28.0696,0,0,270.5139,75.29575,13.58531,0,13.58531,176.257,41.96587,0.1007591,30.87656,34.50581,0,118.428
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,34.97073,71.02348,58.59137,45.80383,45.80383,0,-1,0,45.80383,76.34892,0,0,0,34.97073,48.21456,45.80383,0,0,256.9286,87.52253,0,13.24383,-13.24383,162.2968,38.64202,0.1007591,50.38421,27.97658,0,122.4933
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,47.20292,80.15775,62.18644,16.85395,16.85395,0,-1,0,16.85395,280.0704,0,0,0,47.20292,17.741,16.85395,0,0,271.6439,74.27869,29.46192,0,29.46192,190.2468,45.29677,0.1006227,18.53934,37.76234,0,121.4816
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,50.42646,85.61118,65.5737,9.954427,9.954427,0,-1,0,9.954427,506.5732,0,0,0,50.42646,10.47834,9.954427,0,0,242.182,100.7944,39.94811,0,39.94811,228.1449,54.32011,0.1004383,10.94987,40.34116,0,151.2209
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,65.93687,96.30431,67.68295,51.59421,51.59421,0,-1,0,51.59421,127.799,0,0,0,65.93687,54.30969,51.59421,0,0,202.2339,136.7477,11.62718,0,11.62718,239.1754,56.94642,0.1003848,56.75363,52.7495,0,202.6846
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,56.54465,92.13721,68.44144,40.06245,40.06245,0,-1,0,40.06245,141.1413,0,0,0,56.54465,42.17101,40.06245,0,0,190.6067,147.2122,14.37365,0,14.37365,252.8115,60.19309,0.1003187,44.0687,45.23572,0,203.7568
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,39.23799,84.60497,69.1376,33.10594,33.10594,0,-1,0,33.10594,118.5225,0,0,0,39.23799,34.84836,33.10594,0,0,176.2331,160.1485,4.389628,0,4.389628,256.9759,61.1846,0.1002985,36.41654,31.39039,0,199.3865
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,23.16643,76.86594,68.26481,37.34874,37.34874,0,-1,0,37.34874,62.02732,0,0,0,23.16643,39.31446,37.34874,0,0,171.8434,164.0991,0,16.14804,-16.14804,239.9543,57.13187,0.1002985,41.08362,18.53314,0,187.2656
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,3.82784,67.07284,65.75034,55.92927,55.92927,0,-1,0,55.92927,6.844073,0,7.105427E-15,0,3.82784,58.87291,55.92927,0,0,189.7857,147.9511,0,55.04507,-55.04507,181.9317,43.31699,0.1002985,61.5222,3.062272,0,151.7789
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,63.18391,63.18391,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,250.9469,92.90602,0,35.14759,-35.14759,144.8829,34.49586,0.1002985,36.72923,0,0,92.90602
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,60.54476,60.54476,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,289.9998,57.75844,0,8.550363,-8.550363,135.87,32.34995,0.1002985,8.935128,0,0,57.75844
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,57.89521,57.89521,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,299.5002,49.20808,0,37.44402,-37.44402,96.40057,22.95247,0.1002985,39.129,0,0,49.20808
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,55.11059,55.11059,18.3146,11.17586,0,-1,0,11.17586,0,0,7.138743,8.970203,0,11.76406,11.17586,0,0,341.1046,11.76406,0,11.76406,-11.76406,84.00017,20,0.1002985,20.14606,0,0,11.76406
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,52.89743,52.89743,46.9694,0,0,-1,0,0,0,0,46.9694,51.66634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1002985,51.66634,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,51.22458,51.22458,19.31823,0,0,-1,0,0,0,0,19.31823,21.25005,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1002985,21.25005,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,49.44783,49.44783,10.82436,0,0,-1,0,0,0,0,10.82436,11.90679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1002985,11.90679,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,47.72302,47.72302,24.76387,0,0,-1,0,0,0,0,24.76387,27.24026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1002985,27.24026,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,46.43462,46.43462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1002985,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,45.09426,45.09426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1002985,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,43.92015,43.92015,42.28499,42.28499,81,0,22.761,42.28499,0,0,0,0,0,0,0,38.71501,36.77926,354.1758,0,36.77926,0,36.77926,118.892,28.30757,0.1006275,46.51348,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,42.95384,42.95384,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,317.3965,33.10133,57.84496,0,57.84496,173.7686,41.37339,0.1011409,22.12162,0,81,33.10133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,13.69908,46.04069,41.93558,40.91035,40.91035,81,0,22.761,40.91035,33.48562,0,0,0,13.69908,0,0,40.08965,38.08517,259.5516,85.1618,51.78425,0,51.78425,222.8954,53.07024,0.1015819,45.00138,10.95927,81,98.86089
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,38.58007,56.35558,43.98249,2.409928,2.409928,74.72572,0,21.17361,2.409928,1600.88,0,0,0,38.58007,0,0,72.31579,68.7,207.7673,131.7676,107.2801,0,107.2801,324.6703,77.30228,0.1017818,2.650921,30.86406,81,170.3477
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,58.88815,70.02267,49.24002,49.58213,49.58213,0,-1,0,49.58213,118.7689,0,0,0,58.88815,52.19171,49.58213,0,0,100.4873,228.3197,6.696432,0,6.696432,331.023,78.81486,0.101751,54.54034,47.11052,0,287.2078
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,64.44151,78.77245,54.49755,14.96164,14.96164,0,-1,0,14.96164,430.7115,0,0,0,64.44151,15.7491,14.96164,0,0,93.79082,234.3465,48.69242,0,48.69242,377.2167,89.81333,0.1015272,16.45781,51.55321,0,298.788
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,78.27049,91.51286,58.88229,54.54275,54.54275,0,-1,0,54.54275,143.503,0,0,0,78.27049,57.41342,54.54275,0,0,45.09841,278.1696,20.85707,0,20.85707,397.0035,94.52445,0.1014316,59.99702,62.61639,0,356.4402
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,76.48595,95.34448,62.41503,40.07985,40.07985,0,-1,0,40.07985,190.8339,10.05529,0,0,76.48595,42.18932,40.07985,0,0,24.24134,296.941,24.24134,0,24.24134,420.0009,100,0.1013208,44.08784,61.18876,0,373.427
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,75.42725,99.46126,65.81268,24.94167,24.94167,0,-1,0,24.94167,302.4146,49.17286,0,0,75.42725,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.1013208,27.43583,60.3418,0,394.1855
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,62.67532,94.76195,67.91154,36.83812,36.83812,0,-1,0,36.83812,170.1372,23.89836,0,0,62.67532,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.1013208,40.52193,50.14025,0,381.4335
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,42.92903,85.68665,68.61808,29.50742,29.50742,0,-1,0,29.50742,145.4855,11.86859,0,0,42.92903,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.1013208,32.45816,34.34323,0,361.6873
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,43.2863,86.73186,69.37658,25.67858,25.67858,0,-1,0,25.67858,168.5697,16.25622,0,0,43.2863,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.1013208,28.24644,34.62904,0,362.0445
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,19.67758,75.68241,68.44144,60.47223,60.47223,0,-1,0,60.47223,32.53986,0,7.105427E-15,0,19.67758,63.65498,60.47223,0,0,0,318.7582,0,43.9774,-43.9774,373.6446,88.96282,0.1013208,66.51945,15.74206,0,338.4358
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,3.488878,67.19576,65.98932,31.46732,31.46732,0,-1,0,31.46732,11.08731,0,0,0,3.488878,33.12349,31.46732,0,0,48.86378,274.7808,0,29.63461,-29.63461,342.407,81.52531,0.1013208,34.61405,2.791103,0,278.2697
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,63.4125,63.4125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.79112,245.1462,0,0,0,342.407,81.52531,0.1013208,0,0,0,245.1462
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,60.78373,60.78373,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,81.79112,245.1462,0,33.06129,-33.06129,307.5573,73.22778,0.1013208,34.54905,0,0,245.1462
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,58.09263,58.09263,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,118.5259,212.0849,0,30.86206,-30.86206,275.0258,65.48221,0.1013208,32.25085,0,0,212.0849
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,55.31839,55.31839,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,152.8171,181.2229,0,53.62457,-53.62457,218.5006,52.02384,0.1013208,56.03768,0,0,181.2229
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,53.09485,53.09485,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,212.3999,127.5983,0,19.81595,-19.81595,197.6127,47.05056,0.1013208,20.70767,0,0,127.5983
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,51.46356,51.46356,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,234.4176,107.7823,0,33.25076,-33.25076,162.5633,38.70548,0.1013208,34.74705,0,0,107.7823
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,49.67642,49.67642,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,271.3629,74.53158,0,16.82287,-16.82287,144.8305,34.48338,0.1013208,17.5799,0,0,74.53158
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,47.95161,47.95161,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,290.055,57.7087,0,14.46535,-14.46535,129.5827,30.85295,0.1013208,15.11629,0,0,57.7087
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,46.6736,46.6736,42.63491,41.08119,0,-1,0,41.08119,0,0,1.553726,5.817217,0,43.24335,41.08119,0,0,306.1276,43.24335,0,43.24335,-43.24335,84.00017,20,0.1013208,46.8984,0,0,43.24335
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,45.32285,45.32285,5.76337,0,0,-1,0,0,0,0,5.76337,6.339707,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1013208,6.339707,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,44.1799,44.1799,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.1013731,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,43.25516,43.25516,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.1018769,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,12.54869,45.95362,42.19534,17.74803,17.74803,81,0,22.761,17.74803,70.70467,0,0,0,12.54869,0,0,63.25197,60.08937,290.3276,57.46336,72.63806,0,72.63806,213.4824,50.82904,0.1023105,19.52284,10.03895,81,70.01205
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,25.68642,52.29058,44.27342,74.19978,74.19978,81,0,22.761,74.19978,34.61792,0,0,0,25.68642,0,0,6.800218,6.460207,217.6896,122.8376,32.14663,0,32.14663,243.9794,58.09021,0.1025558,81.61976,20.54914,81,148.524
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,32.62347,60.27734,49.53095,4.483593,4.483593,0,-1,0,4.483593,727.6188,0,0,0,32.62347,4.719571,4.483593,0,0,185.5429,151.7696,27.90389,0,27.90389,270.4513,64.39304,0.1024279,4.931952,26.09877,0,184.3931
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,55.3958,75.11823,54.81966,35.55575,35.55575,0,-1,0,35.55575,155.7998,0,0,0,55.3958,37.42711,35.55575,0,0,157.639,176.8831,17.96869,0,17.96869,287.4979,68.45174,0.1023457,39.11133,44.31664,0,232.2789
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,71.38612,88.11653,59.17323,43.11622,43.11622,0,-1,0,43.11622,165.5668,0,0,0,71.38612,45.38549,43.11622,0,0,139.6703,193.0549,26.00063,0,26.00063,312.1643,74.32468,0.1022271,47.42784,57.1089,0,264.441
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,65.17805,89.42581,62.71635,30.75738,30.75738,0,-1,0,30.75738,211.9103,0,0,0,65.17805,32.37619,30.75738,0,0,113.6697,216.4555,32.80186,0,32.80186,343.2829,81.73385,0.1020778,33.83312,52.14244,0,281.6335
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,67.65311,95.1927,66.10361,19.86744,19.86744,0,-1,0,19.86744,340.5226,0,0,0,67.65311,20.91309,19.86744,0,0,80.86785,245.9772,46.74002,0,46.74002,387.6243,92.29132,0.1018657,21.85418,54.12249,0,313.6303
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,47.8084,87.42639,68.15051,26.83305,26.83305,0,-1,0,26.83305,178.1698,0,0,0,47.8084,28.24532,26.83305,0,0,34.12783,288.0432,19.56308,0,19.56308,406.1835,96.71017,0.1017773,29.51636,38.24672,0,335.8516
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,44.74936,86.7981,68.84667,24.2408,24.2408,0,-1,0,24.2408,184.6035,4.667978,0,0,44.74936,25.51663,24.2408,0,0,14.56475,305.65,14.56475,0,14.56475,420.0009,100,0.1017115,26.66488,35.79949,0,350.3993
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,23.68161,78.45219,69.55322,0,0,0,-1,0,0,0,23.68161,0,0,23.68161,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1017115,0,18.94529,0,342.4398
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,12.91253,73.33931,68.67004,42.73942,42.73942,0,-1,0,42.73942,30.21222,0,7.105427E-15,0,12.91253,44.98886,42.73942,0,0,0,318.7582,0,32.07634,-32.07634,386.1894,91.94968,0.1017115,47.01337,10.33002,0,331.6707
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,4.264392,67.69784,66.2179,38.66959,38.66959,0,-1,0,38.66959,11.02777,0,7.105427E-15,0,4.264392,40.70483,38.66959,0,0,35.64037,286.6819,0,36.44044,-36.44044,347.7778,82.80408,0.1017115,42.53655,3.411514,0,290.9463
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,63.65148,63.65148,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,76.12975,250.2415,0,44.8209,-44.8209,300.5324,71.5552,0.1017115,46.83783,0,0,250.2415
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,61.01233,61.01233,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,125.9307,205.4205,0,32.23067,-32.23067,266.5583,63.46614,0.1017115,33.68105,0,0,205.4205
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,58.3316,58.3316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.7426,173.1899,0,0,0,266.5583,63.46614,0.1017115,0,0,0,173.1899
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,55.55737,55.55737,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,161.7426,173.1899,0,32.35442,-32.35442,232.4538,55.34603,0.1017115,33.81038,0,0,173.1899
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,53.33383,53.33383,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,197.692,140.8355,0,17.80596,-17.80596,213.6846,50.87719,0.1017115,18.60723,0,0,140.8355
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,51.69215,51.69215,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,217.4764,123.0295,0,27.62699,-27.62699,184.5632,43.94354,0.1017115,28.87021,0,0,123.0295
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,49.91539,49.91539,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,248.173,95.4025,0,40.94587,-40.94587,141.4025,33.66719,0.1017115,42.78843,0,0,95.4025
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,48.19059,48.19059,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,293.6684,54.45664,0,43.1916,-43.1916,95.87457,22.82723,0.1017115,45.13522,0,0,54.45664
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,46.90218,46.90218,41.49881,10.70179,0,-1,0,10.70179,0,0,30.79702,34.9469,0,11.26504,10.70179,0,0,341.6591,11.26504,0,11.26504,-11.26504,84.00017,20,0.1017115,45.64869,0,0,11.26504
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,45.56182,45.56182,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017115,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,44.45005,44.45005,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.102167,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,43.48375,43.48375,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.1024736,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,12.99457,46.36767,42.46549,8.968528,8.968528,81,0,22.761,8.968528,144.8908,0,0,0,12.99457,0,0,72.03147,68.4299,251.6951,92.23265,81.42447,0,81.42447,258.468,61.53987,0.1028579,9.865381,10.39565,81,105.2272
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,36.41084,56.19817,44.53318,5.871565,5.871565,78.18736,0,22.0494,5.871565,620.1215,0,0,0,36.41084,0,0,72.31579,68.7,170.2706,165.5147,105.1108,0,105.1108,358.1848,85.28194,0.1030978,6.458722,29.12867,81,201.9255
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,58.31845,70.44621,49.8011,0,0,0,-1,0,0,0,0,0,0,58.31845,0,0,0,0,65.15977,260.1144,58.31845,0,58.31845,413.5106,98.4547,0.1028351,0,46.65475,0,318.4329
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,57.77189,76.50084,55.11059,17.78786,17.78786,0,-1,0,17.78786,324.7826,32.20649,0,0,57.77189,18.72407,17.78786,0,0,6.841327,312.601,6.841327,0,6.841327,420.0009,100,0.1028043,19.56665,46.21751,0,370.3729
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,70.27542,87.90935,59.46416,0,0,0,-1,0,0,0,70.27542,0,0,70.27542,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1028043,0,56.22034,0,389.0337
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,80.20127,98.48061,63.00727,18.0866,18.0866,0,-1,0,18.0866,443.4291,61.16274,0,0,80.20127,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.1028043,19.89526,64.16101,0,398.9595
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,77.03704,101.243,66.3322,25.66243,25.66243,0,-1,0,25.66243,300.1938,50.02396,0,0,77.03704,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.1028043,28.22868,61.62963,0,395.7953
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,67.1447,97.93785,68.3791,0,0,0,-1,0,0,0,67.1447,0,0,67.1447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1028043,0,53.71576,0,385.9029
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,49.17581,89.20045,69.08565,49.43081,49.43081,0,-1,0,49.43081,99.48413,7.105427E-15,0,0,49.17581,52.03243,49.43081,0,0,0,318.7582,0,2.85662,-2.85662,416.9897,99.28307,0.1028043,54.37389,39.34065,0,367.9341
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,28.69635,80.75799,69.78181,30.74543,30.74543,0,-1,0,30.74543,93.33533,0,3.552714E-15,0,28.69635,32.36361,30.74543,0,0,3.174022,315.9016,0,3.667263,-3.667263,413.1241,98.36268,0.1028043,33.81998,22.95708,0,344.598
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,12.36114,73.38026,68.90901,54.40184,54.40184,0,-1,0,54.40184,22.72191,0,1.421085E-14,0,12.36114,57.2651,54.40184,0,0,7.248759,312.2343,0,44.90396,-44.90396,365.7911,87.09295,0.1028043,59.84203,9.888909,0,324.5955
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,4.188993,67.9129,66.45689,23.63121,23.63121,0,-1,0,23.63121,17.72653,0,0,0,4.188993,24.87496,23.63121,0,0,57.14205,267.3304,0,20.68596,-20.68596,343.9862,81.90131,0.1028043,25.99433,3.351194,0,271.5194
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,63.94241,63.94241,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,80.12646,246.6444,0,42.84704,-42.84704,298.8215,71.14783,0.1028043,44.77516,0,0,246.6444
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,61.2513,61.2513,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,127.7343,203.7974,0,30.363,-30.363,266.816,63.5275,0.1028043,31.72934,0,0,203.7974
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,58.56019,58.56019,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,161.4709,173.4344,0,1.165681,-1.165681,265.5873,63.23495,0.1028043,1.218136,0,0,173.4344
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,55.78596,55.78596,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,162.7662,172.2687,0,37.57876,-37.57876,225.9758,53.80366,0.1028043,39.26981,0,0,172.2687
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,53.56242,53.56242,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,204.5203,134.6899,0,26.97045,-26.97045,197.5465,47.03478,0.1028043,28.18412,0,0,134.6899
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,51.93113,51.93113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.4875,107.7195,0,0,0,197.5465,47.03478,0.1028043,0,0,0,107.7195
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,50.14399,50.14399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.4875,107.7195,0,0,0,197.5465,47.03478,0.1028043,0,0,0,107.7195
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,48.38801,48.38801,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,234.4875,107.7195,0,26.36989,-26.36989,169.7502,40.41662,0.1028043,27.55654,0,0,107.7195
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,47.14116,47.14116,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,263.7874,81.34958,0,11.1667,-11.1667,157.9794,37.61407,0.1028043,11.6692,0,0,81.34958
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,45.75924,45.75924,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,276.1948,70.18288,0,7.456386,-7.456386,150.1197,35.74271,0.1028043,7.791923,0,0,70.18288
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,44.64747,44.64747,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,284.4797,62.72649,0,5.869377,-5.869377,143.9328,34.26965,0.1028043,6.133499,0,0,62.72649
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,43.71234,43.71234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,291.0012,56.85712,0,0,0,143.9328,34.26965,0.1028043,0,0,0,56.85712
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,17.46615,47.99438,42.69408,14.49509,14.49509,0,0,0,14.49509,120.497,0,0,0,17.46615,15.25799,14.49509,0,0,291.0012,56.85712,2.208158,0,2.208158,146.0277,34.76842,0.1027944,15.9446,13.97292,0,74.32327
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,32.58476,55.13712,44.77216,25.71286,25.71286,0,0,0,25.71286,126.7255,0,0,0,32.58476,27.06617,25.71286,0,0,288.7931,58.84446,5.518589,0,5.518589,151.2631,36.01495,0.1027697,28.28415,26.06781,0,91.42922
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,59.92657,71.42791,50.06086,50.66895,50.66895,0,-1,0,50.66895,118.2708,0,0,0,59.92657,53.33573,50.66895,0,0,283.2745,63.81119,6.590842,0,6.590842,157.5157,37.50366,0.1027401,55.73584,47.94126,0,123.7378
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,59.22526,77.49552,55.40152,9.932293,9.932293,0,-1,0,9.932293,596.2899,0,0,0,59.22526,10.45505,9.932293,0,0,276.6837,69.74295,48.77021,0,48.77021,203.7832,48.51971,0.1025218,10.92552,47.38021,0,128.9682
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,69.88065,88.11996,59.78626,35.33735,35.33735,0,-1,0,35.33735,197.753,0,0,0,69.88065,37.1972,35.33735,0,0,227.9134,113.6361,32.68345,0,32.68345,234.7894,55.90213,0.1023761,38.87108,55.90452,0,183.5168
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,65.1723,90.16837,63.29821,6.722623,6.722623,0,-1,0,6.722623,969.4475,0,0,0,65.1723,7.076445,6.722623,0,0,195.23,143.0512,58.09586,0,58.09586,289.904,69.02462,0.102118,7.394885,52.13784,0,208.2235
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,64.03604,93.85818,66.63352,0,0,0,-1,0,0,0,0,0,0,64.03604,0,0,0,0,137.1341,195.3375,64.03604,0,64.03604,350.6539,83.48886,0.101835,0,51.22883,0,259.3736
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,61.745,95.22639,68.67004,2.469748,2.469748,0,-1,0,2.469748,2500.052,0,0,0,61.745,2.599735,2.469748,0,0,73.09808,252.97,59.14527,0,59.14527,406.764,96.84839,0.1015751,2.716723,49.396,0,314.715
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,39.16501,84.84454,69.37658,46.34834,46.34834,0,-1,0,46.34834,84.50143,0,0,0,39.16501,48.78772,46.34834,0,0,13.95282,306.2007,0,9.622713,-9.622713,396.6208,94.43333,0.1015751,50.98317,31.33201,0,345.3657
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,19.4604,77.32295,70.07274,0.2902877,0.2902877,0,-1,0,0.2902877,6703.833,0,0,0,19.4604,0.305566,0.2902877,0,0,24.64472,296.578,19.15483,0,19.15483,414.7927,98.75996,0.1014912,0.3193165,15.56832,0,316.0384
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,12.38398,73.62525,69.1376,56.50869,56.50869,0,-1,0,56.50869,21.91519,0,0,0,12.38398,59.48283,56.50869,0,0,5.489884,313.8173,0,47.09885,-47.09885,365.1461,86.93938,0.1014912,62.15956,9.907187,0,326.2013
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,3.21543,67.80221,66.68547,49.98277,49.98277,0,-1,0,49.98277,6.433076,0,0,0,3.21543,52.61344,49.98277,0,0,57.82193,266.7185,0,49.39801,-49.39801,313.076,74.54177,0.1014912,54.98104,2.572344,0,269.9339
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,64.171,64.171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.7086,217.3205,0,0,0,313.076,74.54177,0.1014912,0,0,0,217.3205
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,61.54223,61.54223,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,112.7086,217.3205,0,27.67022,-27.67022,283.9091,67.59727,0.1014912,28.91537,0,0,217.3205
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,58.79917,58.79917,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,143.4533,189.6503,0,28.45524,-28.45524,253.9146,60.45575,0.1014912,29.73572,0,0,189.6503
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,56.02494,56.02494,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,175.0702,161.195,0,15.12229,-15.12229,237.9743,56.66045,0.1014912,15.80279,0,0,161.195
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,53.8014,53.8014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.8728,146.0727,0,0,0,237.9743,56.66045,0.1014912,0,0,0,146.0727
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,52.15972,52.15972,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,191.8728,146.0727,0,55.3544,-55.3544,179.6257,42.76793,0.1014912,57.84535,0,0,146.0727
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,50.35179,50.35179,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,253.3777,90.71833,0,11.44875,-11.44875,167.5576,39.8946,0.1014912,11.96394,0,0,90.71833
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,48.62699,48.62699,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,266.0985,79.26958,0,15.84512,-15.84512,150.8554,35.91788,0.1014912,16.55816,0,0,79.26958
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,47.33858,47.33858,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,283.7042,63.42446,0,33.6211,-33.6211,115.4157,27.47987,0.1014912,35.13404,0,0,63.42446
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,45.99822,45.99822,33.04344,28.31319,0,-1,0,28.31319,0,0,4.730249,8.034594,0,29.80336,28.31319,0,0,321.061,29.80336,0,29.80336,-29.80336,84.00017,20,0.1014912,36.34779,0,0,29.80336
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,44.85528,44.85528,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,354.1758,0,59.79379,0,59.79379,140.7255,33.50601,0.1019647,19.86509,0,81,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,43.92015,43.92015,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,294.382,53.81441,57.81371,0,57.81371,195.5724,46.56477,0.1024445,22.15782,0,81,53.81441
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,21.23323,49.40469,42.90189,12.06541,12.06541,81,0,22.761,12.06541,175.9843,0,0,0,21.23323,0,0,68.93459,65.48786,236.5683,105.8467,86.72109,0,86.72109,277.8433,66.15303,0.1027947,13.27195,16.98659,81,127.08
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,44.10851,59.41314,44.96957,30.0512,30.0512,81,0,22.761,30.0512,146.7779,7.105427E-15,0,0,44.10851,0,0,50.9488,48.40136,149.8472,183.8957,92.50986,0,92.50986,365.6059,87.04884,0.103117,33.05632,35.28681,81,228.0042
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,63.00839,73.05751,50.32062,9.443073,9.443073,0,-1,0,9.443073,667.2446,0,0,0,63.00839,9.940077,9.443073,0,0,57.33735,267.1546,53.06831,0,53.06831,415.9509,99.03572,0.1028845,10.38738,50.40671,0,330.163
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,68.38706,82.10445,55.67167,24.57476,24.57476,0,-1,0,24.57476,278.2816,38.24985,0,0,68.38706,25.86817,24.57476,0,0,4.269038,314.9161,4.269038,0,4.269038,420.0009,100,0.1028658,27.03224,54.70965,0,383.3032
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,81.49648,95.08714,60.07719,44.24988,44.24988,0,-1,0,44.24988,184.1733,34.91765,0,0,81.49648,46.57882,44.24988,0,0,0,318.7582,0,0,0,420.0009,100,0.1028658,48.67487,65.19718,0,400.2547
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,77.87121,97.84129,63.58914,34.28043,34.28043,0,-1,0,34.28043,227.1593,41.78654,0,0,77.87121,36.08467,34.28043,0,0,0,318.7582,0,0,0,420.0009,100,0.1028658,37.70848,62.29697,0,396.6294
