Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,66.34055,95.44912,66.86211,26.11912,26.11912,0,-1,0,26.11912,253.9922,38.84673,0,0,66.34055,27.49381,26.11912,0,0,0,318.7582,0,0,0,420.0009,100,0.1028658,28.73104,53.07244,0,385.0988
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,53.16418,90.97432,68.90901,28.19819,28.19819,0,-1,0,28.19819,188.5375,23.48187,0,0,53.16418,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.1028658,31.01801,42.53134,0,371.9224
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,22.91404,78.19912,69.60517,27.66997,27.66997,0,-1,0,27.66997,82.81197,3.552714E-15,0,0,22.91404,29.12628,27.66997,0,0,0,318.7582,0,6.212236,-6.212236,413.4526,98.44089,0.1028658,30.43696,18.33124,0,341.6723
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,28.84399,81.33116,70.24937,35.56399,35.56399,0,-1,0,35.56399,81.10449,0,0,0,28.84399,37.43578,35.56399,0,0,6.902484,312.546,0,8.591786,-8.591786,404.396,96.28458,0.1028658,39.12039,23.07519,0,341.39
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,12.94468,74.0834,69.37658,13.22904,13.22904,0,-1,0,13.22904,97.85044,0,0,0,12.94468,13.92531,13.22904,0,0,16.44891,303.9542,0,0.9806318,-0.9806318,403.3624,96.03847,0.1028658,14.55195,10.35574,0,316.8989
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,2.583937,67.82199,66.92445,41.43282,41.43282,0,-1,0,41.43282,6.236451,0,0,0,2.583937,43.61349,41.43282,0,0,17.5385,302.9736,0,41.02956,-41.02956,360.1134,85.74112,0.1028658,45.5761,2.06715,0,305.5575
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,64.40998,64.40998,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,63.1269,261.944,0,28.92624,-28.92624,329.6225,78.48138,0.1028658,30.22792,0,0,261.944
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,61.78121,61.78121,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,95.26717,233.0178,0,35.35966,-35.35966,292.3501,69.60703,0.1028658,36.95085,0,0,233.0178
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,59.02776,59.02776,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,134.5557,197.6581,0,37.9842,-37.9842,252.3112,60.07399,0.1028658,39.69349,0,0,197.6581
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,56.22236,56.22236,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,176.7603,159.6739,0,3.188439,-3.188439,248.9503,59.27377,0.1028658,3.331919,0,0,159.6739
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,53.99882,53.99882,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,180.3031,156.4855,0,7.950458,-7.950458,240.5698,57.27842,0.1028658,8.308228,0,0,156.4855
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,52.36753,52.36753,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,189.1369,148.535,0,2.739927,-2.739927,237.6817,56.59076,0.1028658,2.863223,0,0,148.535
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,50.58038,50.58038,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,192.1813,145.7951,0,50.93375,-50.93375,183.9928,43.80772,0.1028658,53.22577,0,0,145.7951
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,48.85558,48.85558,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,248.7743,94.86134,0,37.99511,-37.99511,143.9424,34.27194,0.1028658,39.70489,0,0,94.86134
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,47.57756,47.57756,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,290.9911,56.86623,0,10.203,-10.203,133.1875,31.71125,0.1028658,10.66214,0,0,56.86623
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,46.20603,46.20603,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,302.3278,46.66323,0,29.36863,-29.36863,102.2303,24.34049,0.1028658,30.69022,0,0,46.66323
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,45.06309,45.06309,40.40483,40.40483,23.97496,0,8.333665,40.40483,0,0,0,0,0,17.2946,16.42987,0,0,334.9596,17.2946,0,17.2946,-17.2946,84.00017,20,0.1028658,44.44531,0,81,17.2946
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,44.12795,44.12795,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,354.1758,0,68.57882,0,68.57882,149.0598,35.49035,0.1032903,9.692946,0,81,0
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,20.74145,49.45353,43.0993,0,0,72.31579,0,20.56389,0,0,0,0,0,20.74145,0,0,72.31579,68.7,285.597,61.72094,89.44145,0,89.44145,233.9114,55.69307,0.1035181,0,16.59316,81,82.46239
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,43.0146,59.28117,45.20855,19.78289,19.78289,81,0,22.761,19.78289,217.4334,0,0,0,43.0146,0,0,61.21711,58.15626,196.1555,142.2182,101.1709,0,101.1709,329.8905,78.54519,0.1037956,21.76118,34.41168,81,185.2328
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,64.3605,73.93613,50.5596,0,0,0,-1,0,0,0,0,0,0,64.3605,0,0,0,0,94.98468,233.272,64.3605,0,64.3605,390.9482,93.08272,0.1035157,0,51.4884,0,297.6325
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,73.5948,85.08365,55.9626,0,0,0,-1,0,0,0,42.97062,0,0,73.5948,0,0,0,0,30.62418,291.1965,30.62418,0,30.62418,420.0009,100,0.103383,0,58.87584,0,364.7913
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,72.50894,90.30781,60.37851,0,0,0,-1,0,0,0,72.50894,0,0,72.50894,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103383,0,58.00716,0,391.2672
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,79.199,99.02463,63.82812,0,0,0,-1,0,0,0,79.199,0,0,79.199,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103383,0,63.3592,0,397.9572
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,72.00953,99.20498,67.15304,70.77346,68.7,0,-1,0,68.7,104.8174,0,2.073464,9.15081,72.00953,72.31579,68.7,0,0,0,318.7582,0,0.3062616,-0.3062616,419.678,99.92313,0.103383,77.85081,57.60762,0,390.7678
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,63.58844,96.87515,69.1376,17.63084,17.63084,0,-1,0,17.63084,360.666,44.68937,0,0,63.58844,18.55878,17.63084,0,0,0.3402906,318.452,0.3402906,0,0.3402906,420.0009,100,0.1033815,19.39392,50.87075,0,382.0404
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,54.25774,92.68584,69.84415,12.596,12.596,0,-1,0,12.596,430.7536,40.99879,0,0,54.25774,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.1033815,13.85561,43.40619,0,373.016
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,37.555,85.4432,70.54031,30.19012,30.19012,0,-1,0,30.19012,124.395,5.775927,0,0,37.555,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.1033815,33.20913,30.044,0,356.3132
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,17.35957,76.00884,69.60517,15.0117,15.0117,0,-1,0,15.0117,115.6403,1.55778,0,0,17.35957,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.1033815,16.51287,13.88766,0,336.1178
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.052315,68.21628,67.15304,2.416693,2.416693,0,-1,0,2.416693,126.3013,0.5084279,0,0,3.052315,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.1033815,2.658362,2.441852,0,321.8105
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,64.70091,64.70091,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.1033815,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,62.0098,62.0098,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.1033815,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,59.29791,59.29791,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.1033815,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,56.46133,56.46133,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.1033815,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,54.26897,54.26897,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.1033815,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,52.6065,52.6065,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.1033815,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,50.81936,50.81936,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.1033815,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,49.09455,49.09455,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.1033815,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,47.83732,47.83732,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.1033815,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,46.46579,46.46579,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.1033815,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,45.29168,45.29168,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.1033815,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,44.38771,44.38771,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.1033815,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,18.53136,49.03099,43.36945,10.9755,10.9755,0,0,0,10.9755,168.843,0,0,0,18.53136,11.55316,10.9755,0,0,306.1498,43.22339,6.978203,0,6.978203,136.1817,32.42416,0.1033513,12.07305,14.82509,0,61.75476
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,45.43024,60.45129,45.46831,28.41365,28.41365,0,0,0,28.41365,159.8888,0,0,0,45.43024,29.9091,28.41365,0,0,299.1716,49.50378,15.52114,0,15.52114,150.9064,35.93002,0.1032843,31.25501,36.34419,0,94.93401
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,60.00077,72.3968,50.85053,16.59159,16.59159,0,-1,0,16.59159,361.6336,0,0,0,60.00077,17.46483,16.59159,0,0,283.6505,63.4728,42.53594,0,42.53594,191.2595,45.53789,0.1031009,18.25075,48.00061,0,123.4736
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,72.99328,85.15234,56.25353,33.12667,33.12667,0,-1,0,33.12667,220.3459,0,0,0,72.99328,34.87018,33.12667,0,0,241.1145,101.7551,38.1231,0,38.1231,227.4263,54.149,0.1029372,36.43934,58.39462,0,174.7484
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,73.09612,91.01836,60.66944,19.28991,19.28991,0,-1,0,19.28991,378.9345,0,0,0,73.09612,20.30517,19.28991,0,0,202.9914,136.0659,52.79095,0,52.79095,277.5081,66.07323,0.1027113,21.2189,58.4769,0,209.162
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,67.69603,92.59689,64.11905,64.72197,64.72197,0,-1,0,64.72197,104.5951,0,0,2.494167,67.69603,68.12839,64.72197,0,0,150.2005,183.5778,0,0.4323635,-0.4323635,277.0524,65.96472,0.1027113,71.19417,54.15682,0,251.2738
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,74.95332,101.483,67.44397,9.387415,9.387415,0,-1,0,9.387415,798.4448,0,0,0,74.95332,9.881489,9.387415,0,0,150.6809,183.1454,65.07183,0,65.07183,338.7849,80.66293,0.1024342,10.32616,59.96266,0,258.0988
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,68.51872,100.192,69.42854,32.83643,32.83643,0,-1,0,32.83643,208.6668,0,0,0,68.51872,34.56466,32.83643,0,0,85.60906,241.7101,33.95406,0,33.95406,370.9966,88.33235,0.1022902,36.12007,54.81498,0,310.2288
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,52.32488,91.96959,70.07274,40.48508,40.48508,0,-1,0,40.48508,129.2449,0,0,0,52.32488,42.61587,40.48508,0,0,51.65499,272.2687,9.709007,0,9.709007,380.2074,90.52538,0.102249,44.53358,41.8599,0,324.5936
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,40.55713,87.08681,70.77928,35.26048,35.26048,0,-1,0,35.26048,115.0215,0,0,0,40.55713,37.11629,35.26048,0,0,41.94599,281.0068,3.440838,0,3.440838,383.4716,91.30259,0.1022345,38.78652,32.4457,0,321.564
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,26.09918,79.74957,69.84415,45.70172,45.70172,0,-1,0,45.70172,57.10765,0,0,0,26.09918,48.10707,45.70172,0,0,38.50515,284.1036,0,22.00789,-22.00789,360.2733,85.77918,0.1022345,50.27189,20.87934,0,310.2028
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,3.530859,68.62558,67.39201,34.46678,34.46678,0,-1,0,34.46678,10.24424,0,7.105427E-15,0,3.530859,36.28082,34.46678,0,0,62.95837,262.0957,0,32.74997,-32.74997,325.7518,77.5598,0.1022345,37.91346,2.824687,0,265.6266
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,64.9295,64.9295,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,99.34721,229.3457,0,72.31579,-72.31579,249.5243,59.41042,0.1022345,99.34283,0,0,229.3457
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,62.30073,62.30073,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,179.6981,157.0299,0,72.31579,-72.31579,173.2967,41.26104,0.1022345,77.09713,0,0,157.0299
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,59.5265,59.5265,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,260.049,84.71415,0,40.59955,-40.59955,130.501,31.07161,0.1022345,42.42653,0,0,84.71415
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,56.68993,56.68993,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,305.1596,44.1146,0,34.59526,-34.59526,94.03443,22.38911,0.1022345,36.15205,0,0,44.1146
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,54.47677,54.47677,19.52585,9.043373,0,-1,0,9.043373,0,0,10.48247,12.43506,0,9.51934,9.043373,0,0,343.5988,9.51934,0,9.51934,-9.51934,84.00017,20,0.1022345,21.47843,0,0,9.51934
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,52.83509,52.83509,33.6703,0,0,-1,0,0,0,0,33.6703,37.03733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1022345,37.03733,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,51.04795,51.04795,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1022345,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,49.32314,49.32314,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1022345,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,48.0763,48.0763,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1022345,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,46.69438,46.69438,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1022345,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,45.53065,45.53065,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.1026871,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,44.62669,44.62669,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.1030354,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,14.78535,48.11964,43.62922,14.89847,14.89847,81,0,22.761,14.89847,99.24078,0,0,0,14.78535,0,0,66.10153,62.79646,225.6841,115.6426,77.58181,0,77.58181,279.4987,66.54718,0.1034081,16.38831,11.82828,81,130.4279
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,38.48908,58.24132,45.73846,32.36528,32.36528,81,0,22.761,32.36528,118.9209,0,0,0,38.48908,0,0,48.63472,46.20298,148.1022,185.4662,84.69206,0,84.69206,359.8447,85.67712,0.1037483,35.60181,30.79127,81,223.9553
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,49.65775,68.4353,51.11029,37.15027,37.15027,0,-1,0,37.15027,133.6672,0,0,0,49.65775,39.10555,37.15027,0,0,63.41019,261.6891,10.55219,0,10.55219,369.8553,88.06062,0.1037035,40.8653,39.7262,0,311.3468
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,55.16521,77.01843,56.51329,7.193068,7.193068,0,-1,0,7.193068,766.9219,0,0,0,55.16521,7.57165,7.193068,0,0,52.85799,271.186,47.59356,0,47.59356,415.0066,98.81089,0.1035022,7.912374,44.13216,0,326.3512
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,53.21813,81.42091,60.96037,18.61499,18.61499,0,-1,0,18.61499,285.8886,28.35897,0,0,53.21813,19.59472,18.61499,0,0,5.264435,314.0202,5.264435,0,5.264435,420.0009,100,0.10348,20.47649,42.5745,0,367.2384
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,24.02817,73.08224,64.40998,36.87902,36.87902,0,-1,0,36.87902,65.15402,0,0,0,24.02817,38.82003,36.87902,0,0,0,318.7582,0,14.79186,-14.79186,404.4088,96.28763,0.10348,40.56693,19.22253,0,342.7864
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,55.22701,90.51837,67.68295,0,0,0,-1,0,0,0,38.79161,0,0,55.22701,0,0,0,0,16.4354,303.9664,16.4354,0,16.4354,420.0009,100,0.1034106,0,44.18161,0,359.1934
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,42.1823,86.48421,69.60517,17.94479,17.94479,0,-1,0,17.94479,235.0672,23.29306,0,0,42.1823,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.1034106,19.73926,33.74585,0,360.9405
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,41.32189,86.90206,70.31171,4.919793,4.919793,0,-1,0,4.919793,839.9113,36.14317,0,0,41.32189,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.1034106,5.411772,33.05751,0,360.0801
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,23.77938,79.99819,70.95592,0,0,0,-1,0,0,0,23.77938,0,0,23.77938,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1034106,0,19.0235,0,342.5376
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,14.82037,75.46552,70.02078,12.9249,12.9249,0,-1,0,12.9249,114.6653,1.215217,0,0,14.82037,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.1034106,14.21739,11.8563,0,333.5786
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,4.197806,69.09213,67.62061,35.66439,35.66439,0,-1,0,35.66439,11.7703,0,0,0,4.197806,37.54146,35.66439,0,0,0,318.7582,0,33.34365,-33.34365,384.8535,91.63161,0.1034106,39.23082,3.358245,0,322.956
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,65.16847,65.16847,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,37.0485,285.4146,0,19.40816,-19.40816,364.3955,86.76067,0.1034106,20.28152,0,0,285.4146
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,62.53971,62.53971,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,58.61312,266.0064,0,8.075462,-8.075462,355.8833,84.73394,0.1034106,8.438858,0,0,266.0064
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,59.73431,59.73431,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,67.58586,257.9309,0,72.31579,-72.31579,279.6557,66.58456,0.1034106,79.53515,0,0,257.9309
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,56.89773,56.89773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.9367,185.6152,0,0,0,279.6557,66.58456,0.1034106,0,0,0,185.6152
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,54.67419,54.67419,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,147.9367,185.6152,0,26.21686,-26.21686,252.0207,60.00482,0.1034106,27.39662,0,0,185.6152
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,53.06368,53.06368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.0666,159.3983,0,0,0,252.0207,60.00482,0.1034106,0,0,0,159.3983
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,51.25576,51.25576,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,177.0666,159.3983,0,5.967287,-5.967287,245.7307,58.50718,0.1034106,6.235815,0,0,159.3983
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,49.56212,49.56212,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,183.6969,153.431,0,25.64907,-25.64907,218.6942,52.06993,0.1034106,26.80328,0,0,153.431
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,48.30489,48.30489,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,212.1959,127.782,0,37.27553,-37.27553,179.4023,42.71475,0.1034106,38.95293,0,0,127.782
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,46.93336,46.93336,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,253.6131,90.50642,0,7.906484,-7.906484,171.0681,40.73043,0.1034106,8.262276,0,0,90.50642
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,45.75924,45.75924,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,262.3981,82.59994,0,22.00351,-22.00351,147.8744,35.20812,0.1034106,22.99367,0,0,82.59994
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,44.85528,44.85528,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,286.8464,60.59642,0,2.271211,-2.271211,145.4803,34.63811,0.1034106,2.373415,0,0,60.59642
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,9.691571,46.78635,43.86819,0,0,0,0,0,0,0,0,0,0,9.691571,0,0,0,0,289.37,58.32521,9.691571,0,9.691571,154.6746,36.82721,0.1033698,0,7.753257,0,68.01678
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,8.171863,48.4543,45.96705,19.83116,19.83116,0,0,0,19.83116,41.20718,0,0,0,8.171863,20.87491,19.83116,0,0,279.6784,67.04762,0,12.70305,-12.70305,141.2844,33.63907,0.1033698,21.81428,6.53749,0,75.21948
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,19.39701,57.6455,51.37005,0,0,0,-1,0,0,0,0,0,0,19.39701,0,0,0,0,293.7929,54.34458,19.39701,0,19.39701,159.686,38.0204,0.1032882,0,15.51761,0,73.74158
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,36.90575,69.82015,56.81461,61.22215,61.22215,0,-1,0,61.22215,60.28169,0,7.105427E-15,0,36.90575,64.44437,61.22215,0,0,274.3959,71.80188,0,27.53862,-27.53862,130.6577,31.10892,0.1032882,67.34436,29.5246,0,108.7076
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,37.11784,74.75288,61.18896,59.66932,59.66932,0,-1,0,59.66932,62.20589,0,0,16.53377,37.11784,62.80981,59.66932,0,0,304.9944,44.26326,0,25.69198,-25.69198,103.576,24.66091,0.1032882,65.63625,29.69427,0,81.3811
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,32.19024,76.56268,64.63857,42.0122,42.0122,0,-1,0,42.0122,76.62116,0,0,22.45456,32.19024,44.22337,42.0122,0,0,333.541,18.57129,0,12.03313,-12.03313,90.89199,21.64091,0.1032882,46.21342,25.75219,0,50.76153
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,50.81285,88.59339,67.91154,73.75508,54.48345,0,-1,0,54.48345,93.2629,0,19.27163,65.2649,50.81285,57.351,54.48345,0,0,346.9112,6.538155,0,6.538155,-6.538155,84.00017,20,0.1032882,81.13059,40.65028,0,57.351
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,31.56539,82.03844,69.84415,14.98357,14.98357,0,-1,0,14.98357,210.6667,0,0,10.4845,31.56539,15.77218,14.98357,0,0,354.1758,0,15.79321,0,15.79321,98.98292,23.56731,0.1032218,16.48193,25.25231,0,31.56539
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,23.06827,79.20705,70.48835,29.36011,29.36011,0,-1,0,29.36011,78.57011,0,0,14.40996,23.06827,30.90538,29.36011,0,0,338.3826,14.21389,0,7.837108,-7.837108,90.72189,21.6004,0.1032218,32.29612,18.45462,0,37.28216
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,6.860758,73.6186,71.13255,9.535143,9.535143,0,-1,0,9.535143,71.95234,0,0,3.127173,6.860758,10.03699,9.535143,0,0,347.0905,6.376779,0,3.176235,-3.176235,87.37384,20.80325,0.1032218,10.48866,5.488606,0,13.23754
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,7.753431,72.99397,70.19742,37.72354,10.40628,0,-1,0,10.40628,74.50726,0,27.31726,36.98222,7.753431,10.95398,10.40628,0,0,350.6197,3.200545,0,3.200545,-3.200545,84.00017,20,0.1032218,41.4959,6.202744,0,10.95398
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.002217,69.20131,67.79724,21.88132,3.802106,0,-1,0,3.802106,105.2632,0,18.07921,23.30903,4.002217,4.002217,3.802106,0,0,354.1758,0,0,0,0,84.00017,20,0.1032218,24.06945,3.201774,0,4.002217
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,65.34512,65.34512,10.8678,0,0,-1,0,0,0,0,10.8678,11.95458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032218,11.95458,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,62.71635,62.71635,30.51927,0,0,-1,0,0,0,0,30.51927,33.5712,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032218,33.5712,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,59.96289,59.96289,21.89307,0,0,-1,0,0,0,0,21.89307,24.08238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032218,24.08238,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,57.10554,57.10554,26.68054,0,0,-1,0,0,0,0,26.68054,29.3486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032218,29.3486,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,54.91317,54.91317,53.124,0,0,-1,0,0,0,0,53.124,58.4364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032218,58.4364,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,53.27149,53.27149,20.58885,0,0,-1,0,0,0,0,20.58885,22.64773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032218,22.64773,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,51.49473,51.49473,12.98382,0,0,-1,0,0,0,0,12.98382,14.2822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032218,14.2822,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,49.8011,49.8011,16.26025,0,0,-1,0,0,0,0,16.26025,17.88627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032218,17.88627,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,48.54387,48.54387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032218,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,47.16195,47.16195,2.043165,0,0,-1,0,0,0,0,2.043165,2.247481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032218,2.247481,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,45.99822,45.99822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032218,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,45.12543,45.12543,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,354.1758,0,59.67792,0,59.67792,140.6156,33.47984,0.1036649,19.99925,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,12.9311,48.05355,44.12795,2.881183,2.881183,75.19698,0,21.29283,2.881183,448.8122,0,0,0,12.9311,0,0,72.31579,68.7,294.4979,53.71012,81.6311,0,81.6311,218.0577,51.91839,0.1039474,3.169302,10.34488,81,66.64123
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,23.79392,53.72432,46.22681,0,0,72.31579,0,20.56389,0,0,0,0,0,23.79392,0,0,72.31579,68.7,212.8668,127.1781,92.49392,0,92.49392,305.8051,72.81059,0.1041498,0,19.03514,81,150.972
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,28.41673,61.05099,51.6402,3.503617,3.503617,0,-1,0,3.503617,811.0682,0,0,0,28.41673,3.688018,3.503617,0,0,120.3729,210.4227,24.72871,0,24.72871,329.2648,78.39623,0.1040461,3.853979,22.73338,0,238.8394
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,46.49354,73.92938,57.0432,25.1853,25.1853,0,-1,0,25.1853,184.6059,0,0,0,46.49354,26.51084,25.1853,0,0,95.64416,232.6785,19.9827,0,19.9827,348.2221,82.90985,0.1039624,27.70383,37.19484,0,279.172
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,55.77609,83.16634,61.42794,38.1698,38.1698,0,-1,0,38.1698,146.1262,0,0,0,55.77609,40.17873,38.1698,0,0,75.66146,250.6629,15.59736,0,15.59736,363.019,86.43293,0.1038973,41.98678,44.62087,0,306.439
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,56.8279,87.79623,64.8152,19.41325,19.41325,0,-1,0,19.41325,292.7274,0,0,0,56.8279,20.435,19.41325,0,0,60.0641,264.7005,36.3929,0,36.3929,397.5444,94.65323,0.1037455,21.35458,45.46232,0,321.5284
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,58.68914,92.82397,68.08817,0,0,0,-1,0,0,0,35.01794,0,0,58.68914,0,0,0,0,23.6712,297.4541,23.6712,0,23.6712,420.0009,100,0.103647,0,46.95131,0,356.1433
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,28.98669,81.14097,70.02078,43.86763,43.86763,0,-1,0,43.86763,66.07763,0,7.105427E-15,0,28.98669,46.17645,43.86763,0,0,0,318.7582,0,17.18976,-17.18976,401.8812,95.68582,0.103647,48.25439,23.18935,0,347.7449
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,25.40245,80.35074,70.66499,62.60687,62.60687,0,-1,0,62.60687,40.57454,0,7.105427E-15,0.1675592,25.40245,65.90197,62.60687,0,0,19.09974,301.5685,0,40.49952,-40.49952,359.191,85.52149,0.103647,68.86756,20.32196,0,326.9709
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,35.99037,85.53986,71.24685,58.79539,58.79539,0,-1,0,58.79539,61.21291,0,0,0,35.99037,61.88988,58.79539,0,0,64.09921,261.0689,0,25.89952,-25.89952,331.8905,79.02139,0.103647,64.67493,28.7923,0,297.0593
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,11.53858,74.57459,70.36367,0,0,0,-1,0,0,0,0,0,0,11.53858,0,0,0,0,92.87644,235.1694,11.53858,0,11.53858,342.837,81.62769,0.103599,0,9.230864,0,246.708
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,3.878381,69.27287,67.91154,0,0,0,-1,0,0,0,0,0,0,3.878381,0,0,0,0,81.33787,245.5542,3.878381,0,3.878381,346.5163,82.50372,0.1035829,0,3.102705,0,249.4325
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,65.52175,65.52175,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,77.45949,249.0447,0,27.87545,-27.87545,317.133,75.50771,0.1035829,29.12985,0,0,249.0447
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,62.94493,62.94493,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,108.4322,221.1692,0,48.83426,-48.83426,265.6572,63.25158,0.1035829,51.0318,0,0,221.1692
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,60.13953,60.13953,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,162.6925,172.335,0,49.47433,-49.47433,213.5067,50.83482,0.1035829,51.70068,0,0,172.335
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,57.30296,57.30296,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,217.664,122.8606,0,15.67871,-15.67871,196.9798,46.89987,0.1035829,16.38425,0,0,122.8606
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,55.11059,55.11059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.0848,107.1819,0,0,0,196.9798,46.89987,0.1035829,0,0,0,107.1819
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,53.44812,53.44812,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,235.0848,107.1819,0,38.60473,-38.60473,156.2869,37.21109,0.1035829,40.34194,0,0,107.1819
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,51.66098,51.66098,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,277.9789,68.5772,0,38.96227,-38.96227,115.217,27.43258,0.1035829,40.71557,0,0,68.5772
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,49.99852,49.99852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.2703,29.61493,0,0,0,115.217,27.43258,0.1035829,0,0,0,29.61493
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,48.74128,48.74128,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,321.2703,29.61493,0,19.28498,-19.28498,94.8889,22.59255,0.1035829,20.1528,0,0,29.61493
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,47.40092,47.40092,40.95217,9.813458,0,-1,0,9.813458,0,0,31.13871,35.23393,0,10.32996,9.813458,0,0,342.6981,10.32996,0,10.32996,-10.32996,84.00017,20,0.1035829,45.04739,0,0,10.32996
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,46.20603,46.20603,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1039601,7.495125,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,45.32285,45.32285,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,285.4758,61.83,61.67706,0,61.67706,207.6867,49.44912,0.1043853,17.68445,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,16.47123,49.40083,44.35654,52.22168,52.22168,81,0,22.761,52.22168,31.54098,0,0,0,16.47123,0,0,28.77832,27.3394,223.7987,117.3394,43.81063,0,43.81063,249.2491,59.34491,0.1047003,57.44385,13.17698,81,133.8106
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,36.27352,58.24961,46.46579,7.319553,7.319553,79.63535,0,22.41574,7.319553,495.5702,0,0,0,36.27352,0,0,72.31579,68.7,179.9881,156.7689,104.9735,0,104.9735,348.8358,83.05596,0.1049264,8.051508,29.01882,81,193.0424
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,64.17568,75.44156,51.86879,75.98984,68.7,0,-1,0,68.7,93.41438,0,7.28984,14.88882,64.17568,72.31579,68.7,0,0,75.01459,251.2451,0,8.14011,-8.14011,340.2553,81.01301,0.1049264,83.58882,51.34055,0,315.4208
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,63.52063,81.77009,57.28217,15.69412,15.69412,0,-1,0,15.69412,404.7416,0,0,0,63.52063,16.52012,15.69412,0,0,84.05916,243.105,47.0005,0,47.0005,384.8439,91.62932,0.1047313,17.26353,50.8165,0,306.6256
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,25.0755,70.53945,61.65653,51.92742,51.92742,0,-1,0,51.92742,48.28952,0,0,0,25.0755,54.66044,51.92742,0,0,37.05865,285.4054,0,29.58494,-29.58494,353.6587,84.20427,0.1047313,57.12016,20.0604,0,310.4809
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,53.16497,86.29577,65.05418,38.37447,38.37447,0,-1,0,38.37447,138.5426,0,0,0,53.16497,40.39418,38.37447,0,0,69.93081,255.8205,12.77079,0,12.77079,365.7741,87.0889,0.1046784,42.21191,42.53197,0,308.9855
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,64.61575,96.31536,68.26481,29.75465,29.75465,0,-1,0,29.75465,217.1618,0,0,0,64.61575,31.32068,29.75465,0,0,57.16002,267.3142,33.29506,0,33.29506,397.3606,94.60947,0.1045408,32.73011,51.69259,0,331.93
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,51.04288,91.46924,70.19742,12.1798,12.1798,0,-1,0,12.1798,419.0783,14.35709,0,0,51.04288,12.82084,12.1798,0,0,23.86495,297.2798,23.86495,0,23.86495,420.0009,100,0.1044423,13.39777,40.8343,0,348.3227
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,43.03661,88.30734,70.83124,32.93845,32.93845,0,-1,0,32.93845,130.6577,8.364563,0,0,43.03661,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.1044423,36.23229,34.42929,0,361.7948
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,18.43518,78.34534,71.42348,28.95051,28.95051,0,-1,0,28.95051,63.67827,0,0,0,18.43518,30.47422,28.95051,0,0,0,318.7582,0,12.03904,-12.03904,407.3106,96.97852,0.1044423,31.84556,14.74815,0,337.1934
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,16.31204,76.58367,70.54031,52.299,52.299,0,-1,0,52.299,31.18995,0,0,0,16.31204,55.05158,52.299,0,0,13.37671,306.7192,0,38.73955,-38.73955,366.4755,87.2559,0.1044423,57.5289,13.04963,0,323.0312
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.035421,69.15269,68.08817,43.29356,43.29356,0,-1,0,43.29356,7.011253,0,7.105427E-15,0,3.035421,45.57217,43.29356,0,0,56.42065,267.9796,0,42.53675,-42.53675,321.6378,76.58028,0.1044423,47.62291,2.428337,0,271.0151
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,65.75034,65.75034,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,103.6837,225.4429,0,36.88919,-36.88919,282.7532,67.32206,0.1044423,38.54921,0,0,225.4429
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,63.12157,63.12157,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,144.6717,188.5537,0,68.69546,-68.69546,210.3419,50.0813,0.1044423,71.78675,0,0,188.5537
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,60.37851,60.37851,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,221,119.8582,0,32.31641,-32.31641,176.2774,41.97072,0.1044423,33.77065,0,0,119.8582
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,57.51077,57.51077,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,256.9071,87.54184,0,9.176143,-9.176143,166.6049,39.66774,0.1044423,9.589068,0,0,87.54184
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,55.28722,55.28722,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,267.1028,78.3657,0,34.13761,-34.13761,130.6207,31.1001,0.1044423,35.6738,0,0,78.3657
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,53.65593,53.65593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.0335,44.22809,0,0,0,130.6207,31.1001,0.1044423,0,0,0,44.22809
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,51.86879,51.86879,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,305.0335,44.22809,0,18.57433,-18.57433,111.0416,26.43843,0.1044423,19.41017,0,0,44.22809
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,50.20633,50.20633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.6716,25.65376,0,0,0,111.0416,26.43843,0.1044423,0,0,0,25.65376
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,48.94909,48.94909,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,325.6716,25.65376,0,19.77662,-19.77662,90.19522,21.47501,0.1044423,20.66657,0,0,25.65376
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,47.57756,47.57756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.6457,5.87714,0,0,0,90.19522,21.47501,0.1044423,0,0,0,5.87714
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,46.40345,46.40345,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,347.6457,5.87714,0,0.0162461,-0.0162461,90.17809,21.47093,0.1044423,0.01697717,0,0,5.87714
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,45.53065,45.53065,9.331057,9.331057,81,0,22.761,9.331057,0,0,0,0,0,0,0,71.66895,68.08549,347.6637,5.860894,68.08549,0,68.08549,154.7697,36.84985,0.1048345,10.26416,0,81,5.860894
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,5.591485,46.27359,44.59552,8.327823,8.327823,80.64362,0,22.67083,8.327823,67.14222,0,0,0,5.591485,0,0,72.31579,68.7,279.5782,67.13784,74.29149,0,74.29149,225.2488,53.63055,0.105195,9.160605,4.473188,81,72.72932
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,26.61846,55.16298,46.69438,0,0,72.31579,0,20.56389,0,0,0,0,0,26.61846,0,0,72.31579,68.7,205.2867,134.0002,95.31846,0,95.31846,315.6758,75.16075,0.1053751,0,21.29477,81,160.6186
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,38.47291,65.26094,52.13894,0,0,0,-1,0,0,0,0,0,0,38.47291,0,0,0,0,109.9683,219.7868,38.47291,0,38.47291,352.1744,83.85088,0.1052169,0,30.77833,0,258.2597
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,47.36191,74.89947,57.5731,11.45209,11.45209,0,-1,0,11.45209,413.5656,0,0,0,47.36191,12.05483,11.45209,0,0,71.49535,254.4124,35.30708,0,35.30708,385.6696,91.82592,0.1050721,12.5973,37.88953,0,301.7743
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,44.364,78.65456,61.95785,14.25626,14.25626,0,-1,0,14.25626,311.1895,0,0,0,44.364,15.00659,14.25626,0,0,36.18827,286.1888,29.35741,0,29.35741,413.5205,98.45707,0.1049521,15.68189,35.4912,0,330.5528
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,62.78058,91.51944,65.34512,0,0,0,-1,0,0,0,55.94971,0,0,62.78058,0,0,0,0,6.830866,312.6104,6.830866,0,6.830866,420.0009,100,0.1049242,0,50.22446,0,375.391
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,41.2307,84.83879,68.55574,22.13019,22.13019,0,-1,0,22.13019,186.3097,17.93576,0,0,41.2307,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.1049242,24.34321,32.98456,0,359.9889
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,49.18302,90.81156,70.42601,70.2177,68.7,0,-1,0,68.7,71.59101,0,1.517702,8.539472,49.18302,72.31579,68.7,0,0,0,318.7582,0,23.13277,-23.13277,395.6168,94.19428,0.1049242,77.23947,39.34642,0,367.9413
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,26.66831,81.24709,71.00787,35.6436,35.6436,0,-1,0,35.6436,74.81935,0,7.105427E-15,0,26.66831,37.51958,35.6436,0,0,25.70307,295.6255,0,10.85127,-10.85127,384.1785,91.47089,0.1049242,39.20796,21.33465,0,322.2938
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,28.63873,82.78008,71.65208,73.41187,68.7,0,-1,0,68.7,41.68666,0,4.711868,12.05305,28.63873,72.31579,68.7,0,0,37.76004,284.7742,0,43.67706,-43.67706,338.1389,80.50909,0.1049242,80.75305,22.91099,0,313.4129
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,11.59138,74.9593,70.71694,27.165,27.165,0,-1,0,27.165,42.67028,0,3.552714E-15,0,11.59138,28.59474,27.165,0,0,86.2901,241.0971,0,17.00336,-17.00336,320.2158,76.24169,0.1049242,29.8815,9.273106,0,252.6885
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.293808,69.48507,68.32715,47.12047,47.12047,0,-1,0,47.12047,6.990187,0,7.105427E-15,0,3.293808,49.60049,47.12047,0,0,105.1827,224.0938,0,46.30668,-46.30668,271.4042,64.61993,0.1049242,51.83251,2.635047,0,227.3876
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,65.92697,65.92697,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,156.6346,177.7871,0,23.06262,-23.06262,247.0941,58.83181,0.1049242,24.10044,0,0,177.7871
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,63.35016,63.35016,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,182.2597,154.7245,0,24.04401,-24.04401,221.7495,52.79739,0.1049242,25.12599,0,0,154.7245
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,60.54476,60.54476,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,208.9753,130.6805,0,4.402052,-4.402052,217.1093,51.69258,0.1049242,4.600145,0,0,130.6805
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,57.71857,57.71857,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,213.8665,126.2784,0,36.56439,-36.56439,178.567,42.51588,0.1049242,38.20979,0,0,126.2784
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,55.49503,55.49503,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,254.4936,89.71401,0,9.233092,-9.233092,168.8345,40.19861,0.1049242,9.648582,0,0,89.71401
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,53.85335,53.85335,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,264.7526,80.48092,0,40.80775,-40.80775,125.8194,29.95693,0.1049242,42.64409,0,0,80.48092
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,52.04543,52.04543,41.39144,37.68952,0,-1,0,37.68952,0,0,3.701925,7.841069,0,39.67318,37.68952,0,0,310.0945,39.67318,0,39.67318,-39.67318,84.00017,20,0.1049242,45.53059,0,0,39.67318
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,50.41413,50.41413,45.50701,0,0,-1,0,0,0,0,45.50701,50.05771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049242,50.05771,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,49.15689,49.15689,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049242,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,47.77498,47.77498,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1049242,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,46.61125,46.61125,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1053039,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,45.75924,45.75924,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.1057029,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.242725,45.77339,44.80333,41.26094,41.26094,81,0,22.761,41.26094,7.859067,0,0,0,3.242725,0,0,39.73906,37.75211,231.4286,110.4725,40.99483,0,40.99483,239.3395,56.98549,0.1060008,45.38703,2.59418,81,113.7152
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,6.892674,49.03926,46.93336,55.2132,55.2132,81,0,22.761,55.2132,12.48374,0,0,0,6.892674,0,0,25.78679,24.49746,190.4337,147.3679,31.39013,0,31.39013,269.1188,64.07578,0.1062234,60.73452,5.514139,81,154.2605
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,18.97792,58.54514,52.36753,14.06316,14.06316,0,-1,0,14.06316,134.9478,0,0,0,18.97792,14.80333,14.06316,0,0,159.0436,175.619,4.174596,0,4.174596,273.0792,65.01872,0.1062063,15.46947,15.18234,0,194.5969
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,11.84667,61.74385,57.8017,24.7292,24.7292,0,-1,0,24.7292,47.90557,0,0,0,11.84667,26.03074,24.7292,0,0,154.869,179.3761,0,14.18407,-14.18407,258.1279,61.45889,0.1062063,27.20212,9.477332,0,191.2228
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,36.9008,75.84404,62.24878,45.10168,45.10168,0,-1,0,45.10168,81.81691,0,0,0,36.9008,47.47545,45.10168,0,0,170.6291,165.192,0,10.57465,-10.57465,246.9812,58.80493,0.1062063,49.61184,29.52064,0,202.0928
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,11.9711,69.79142,65.5737,26.71106,26.71106,0,-1,0,26.71106,44.817,0,0,0,11.9711,28.11691,26.71106,0,0,182.3787,154.6174,0,16.14581,-16.14581,229.962,54.75275,0.1062063,29.38217,9.576878,0,166.5885
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,4.297339,70.31454,68.79472,0,0,0,-1,0,0,0,0,0,0,4.297339,0,0,0,0,200.3185,138.4716,4.297339,0,4.297339,234.0388,55.72342,0.1061887,0,3.437871,0,142.7689
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,5.48043,72.63649,70.66499,31.08776,31.08776,0,-1,0,31.08776,17.6289,0,3.552714E-15,0,5.48043,32.72396,31.08776,0,0,196.0212,142.3392,0,27.24353,-27.24353,205.3216,48.88601,0.1061887,34.19654,4.384344,0,147.8196
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,2.548934,72.16058,71.24685,14.23871,14.23871,0,-1,0,14.23871,17.90144,0,1.776357E-15,0,2.548934,14.98811,14.23871,0,0,226.2917,115.0956,0,12.43918,-12.43918,192.2096,45.7641,0.1061887,15.66258,2.039147,0,117.6446
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,5.602152,73.92567,71.89105,43.04126,43.04126,0,-1,0,43.04126,13.01577,0,0,0,5.602152,45.30658,43.04126,0,0,240.1131,102.6565,0,39.70443,-39.70443,150.3575,35.79932,0.1061887,47.34538,4.481721,0,108.2586
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,7.489069,73.67068,70.95592,0,0,0,-1,0,0,0,0,0,0,7.489069,0,0,0,0,284.2291,62.95204,7.489069,0,7.489069,157.4622,37.49092,0.106158,0,5.991255,0,70.44111
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.185205,69.67704,68.55574,27.8547,27.8547,0,-1,0,27.8547,11.43507,0,0,0,3.185205,29.32074,27.8547,0,0,276.74,69.6922,0,26.13553,-26.13553,129.9129,30.93159,0.106158,30.64017,2.548164,0,72.87741
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,66.16595,66.16595,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,305.7795,43.55667,0,6.040431,-6.040431,123.5458,29.4156,0.106158,6.312251,0,0,43.55667
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,63.58914,63.58914,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,312.4911,37.51624,0,16.71257,-16.71257,105.9292,25.22118,0.106158,17.46464,0,0,37.51624
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,60.78373,60.78373,39.67701,19.76348,0,-1,0,19.76348,0,0,19.91352,23.88122,0,20.80367,19.76348,0,0,331.0606,20.80367,0,20.80367,-20.80367,84.00017,20,0.106158,43.64471,0,0,20.80367
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,57.89521,57.89521,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106158,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,55.67167,55.67167,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106158,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,54.02999,54.02999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106158,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,52.25323,52.25323,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106158,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,50.61155,50.61155,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106158,13.99599,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,49.35432,49.35432,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106158,26.89825,0,0,0
