Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,19.56044,55.29188,49.06339,0,0,0,0,0,0,0,0,0,0,19.56044,0,0,0,0,353.6894,0.4377453,19.56044,0,19.56044,103.0183,24.52811,0.1105234,0,15.64835,0,19.99819
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,38.74451,64.32063,51.19341,18.15514,18.15514,0,0,0,18.15514,213.4079,0,0,0,38.74451,19.11067,18.15514,0,0,334.129,18.04214,19.63383,0,19.63383,121.6445,28.96293,0.1104543,19.97065,30.99561,0,56.78665
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,57.46927,78.28996,56.7211,23.45303,23.45303,0,-1,0,23.45303,245.0399,0,0,0,57.46927,24.6874,23.45303,0,0,314.4951,35.71259,32.78188,0,32.78188,152.7442,36.36758,0.1103391,25.79833,45.97542,0,93.18187
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,62.94042,87.23289,61.8955,32.7287,32.7287,0,-1,0,32.7287,192.3095,0,0,0,62.94042,34.45127,32.7287,0,0,281.7133,65.21629,28.48915,0,28.48915,179.7713,42.80262,0.1102392,36.00158,50.35234,0,128.1567
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,58.96324,90.61827,66.2179,33.31679,33.31679,0,-1,0,33.31679,176.9776,0,0,0,58.96324,35.0703,33.31679,0,0,253.2241,90.85652,23.89293,0,23.89293,202.4382,48.19947,0.1101555,36.64847,47.17059,0,149.8198
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,67.6748,99.60473,69.37658,0,0,0,-1,0,0,0,0,0,0,67.6748,0,0,0,0,229.3312,112.3602,67.6748,0,67.6748,266.6401,63.48562,0.1099192,0,54.13984,0,180.035
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,65.1346,102.173,72.41058,52.73982,52.73982,0,-1,0,52.73982,123.5017,0,0,0,65.1346,55.5156,52.73982,0,0,161.6564,173.2675,9.618996,0,9.618996,275.7655,65.65833,0.1098857,58.01381,52.10768,0,238.4021
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,52.83547,97.29763,74.16655,29.51015,29.51015,0,-1,0,29.51015,179.0417,0,0,0,52.83547,31.06331,29.51015,0,0,152.0374,181.9246,21.77216,0,21.77216,296.4204,70.57614,0.1098099,32.46116,42.26838,0,234.7601
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,41.78917,92.14797,74.63412,28.35383,28.35383,0,-1,0,28.35383,147.3845,0,0,0,41.78917,29.84614,28.35383,0,0,130.2652,201.5195,11.94302,0,11.94302,307.7505,73.2738,0.1097684,31.18922,33.43133,0,243.3087
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,34.68657,89.37206,75.16402,26.34607,26.34607,0,-1,0,26.34607,131.6575,0,0,0,34.68657,27.7327,26.34607,0,0,118.3222,212.2682,6.953863,0,6.953863,314.3476,74.84451,0.1097442,28.98067,27.74925,0,246.9548
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,17.20805,80.81371,74.22889,0,0,0,-1,0,0,0,0,0,0,17.20805,0,0,0,0,111.3683,218.5267,17.20805,0,17.20805,330.6725,78.7314,0.1096845,0,13.76644,0,235.7348
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,2.500711,72.72892,71.82871,0,0,0,-1,0,0,0,0,0,0,2.500711,0,0,0,0,94.16029,234.014,2.500711,0,2.500711,333.0449,79.29625,0.1096758,0,2.000569,0,236.5147
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,69.66751,69.66751,16.57453,16.57453,0,-1,0,16.57453,0,0,0,0,0,17.44687,16.57453,0,0,91.65958,236.2646,0,17.44687,-17.44687,314.6543,74.91754,0.1096758,18.23198,0,0,236.2646
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,67.0907,67.0907,109.979,68.7,0,-1,0,68.7,0,0,41.27905,52.27695,0,72.31579,68.7,0,0,111.045,218.8177,0,72.31579,-72.31579,238.4268,56.76817,0.1096758,120.977,0,0,218.8177
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,64.23335,64.23335,37.74842,37.74842,0,-1,0,37.74842,0,0,7.105427E-15,0,0,39.73518,37.74842,0,0,191.3959,146.5019,0,39.73518,-39.73518,196.5422,46.79567,0.1096758,41.52326,0,0,146.5019
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,61.3656,61.3656,51.72365,51.72365,0,-1,0,51.72365,0,0,0,0,0,54.44595,51.72365,0,0,235.5461,106.7668,0,54.44595,-54.44595,139.1512,33.13116,0.1096758,56.89602,0,0,106.7668
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,59.05893,59.05893,19.88891,19.88891,0,-1,0,19.88891,0,0,0,0,0,20.9357,19.88891,0,0,296.0416,52.32082,0,20.9357,-20.9357,117.083,27.87685,0.1096758,21.8778,0,0,52.32082
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,57.42764,57.42764,34.98541,29.81586,0,-1,0,29.81586,0,0,5.169549,8.668089,0,31.38512,29.81586,0,0,319.3035,31.38512,0,31.38512,-31.38512,84.00017,20,0.1096758,38.48395,0,0,31.38512
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,55.70284,55.70284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096758,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,54.17545,54.17545,18.542,0,0,-1,0,0,0,0,18.542,20.3962,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096758,20.3962,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,52.98056,52.98056,31.51815,0,0,-1,0,0,0,0,31.51815,34.66997,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096758,34.66997,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,51.69215,51.69215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096758,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,50.61155,50.61155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1096758,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2273509,50.09963,50.02969,0,0,0,0,0,0,0,0,0,0,0.2273509,0,0,0,0,354.1758,0,0.2273509,0,0.2273509,84.21585,20.05135,0.109675,0,0.1818807,0,0.2273509
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,23.62447,56.90733,49.30236,21.60073,21.60073,81,0,22.761,21.60073,109.3689,0,0,0,23.62447,0,0,59.39927,56.42931,353.9485,0.2046158,80.05378,0,80.05378,160.1615,38.13362,0.1099368,23.7608,18.89957,81,23.82908
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,40.02474,65.09925,51.46356,34.05875,34.05875,81,0,22.761,34.05875,117.5168,0,0,0,40.02474,0,0,46.94125,44.59418,273.8947,72.25301,84.61893,0,84.61893,240.4381,57.24705,0.1101814,37.46463,32.01979,81,112.2778
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,57.92175,78.74289,56.9289,38.94772,38.94772,0,-1,0,38.94772,148.7166,0,0,0,57.92175,40.9976,38.94772,0,0,189.2758,148.41,16.92414,0,16.92414,256.4937,61.06982,0.1101228,42.84249,46.33739,0,206.3318
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,55.25994,83.7,62.07214,17.86582,17.86582,0,-1,0,17.86582,309.3054,0,0,0,55.25994,18.80612,17.86582,0,0,172.3516,163.6418,36.45381,0,36.45381,291.0769,69.30388,0.1099967,19.6524,44.20795,0,218.9017
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,62.96106,92.88119,66.3322,20.96137,20.96137,0,-1,0,20.96137,300.3671,0,0,0,62.96106,22.0646,20.96137,0,0,135.8978,196.4502,40.89646,0,40.89646,329.8747,78.54143,0.1098556,23.05751,50.36885,0,259.4113
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,68.64675,100.3565,69.49088,31.27177,31.27177,0,-1,0,31.27177,219.5166,0,0,0,68.64675,32.91766,31.27177,0,0,95.00134,233.257,35.72909,0,35.72909,363.7703,86.61179,0.1097326,34.39895,54.9174,0,301.9038
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,64.70545,102.076,72.53526,25.78239,25.78239,0,-1,0,25.78239,250.9677,0,0,0,64.70545,27.13935,25.78239,0,0,59.27224,265.4132,37.5661,0,37.5661,399.4086,95.09709,0.1096036,28.36063,51.76437,0,330.1187
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,57.35032,99.98249,74.28085,3.750026,3.750026,0,-1,0,3.750026,1529.331,31.69678,0,0,57.35032,3.947396,3.750026,0,0,21.70614,299.2227,21.70614,0,21.70614,420.0009,100,0.1095291,4.125029,45.88026,0,356.573
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,47.0132,94.9153,74.74841,35.06437,35.06437,0,-1,0,35.06437,134.0769,10.10334,0,0,47.0132,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.1095291,38.5708,37.61056,0,365.7714
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,36.80835,90.49502,75.27832,11.33267,11.33267,0,-1,0,11.33267,324.7986,24.87923,0,0,36.80835,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.1095291,12.46594,29.44668,0,355.5666
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,19.19968,81.67718,74.28085,0,0,0,-1,0,0,0,19.19968,0,0,19.19968,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1095291,0,15.35974,0,337.9579
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,2.477412,72.83553,71.94301,22.64046,22.64046,0,-1,0,22.64046,10.94241,0,3.552714E-15,0,2.477412,23.83206,22.64046,0,0,0,318.7582,0,21.35465,-21.35465,397.4911,94.64054,0.1095291,24.9045,1.98193,0,321.2356
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,69.78181,69.78181,4.460198,4.460198,0,-1,0,4.460198,0,0,0,0,0,4.694946,4.460198,0,0,23.72739,297.4036,0,4.694946,-4.694946,392.5421,93.46223,0.1095291,4.906219,0,0,297.4036
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,67.21538,67.21538,11.16139,11.16139,0,-1,0,11.16139,0,0,1.776357E-15,0,0,11.74883,11.16139,0,0,28.94399,292.7086,0,11.74883,-11.74883,380.1578,90.51358,0.1095291,12.27753,0,0,292.7086
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,64.40998,64.40998,18.37731,18.37731,0,-1,0,18.37731,0,0,3.552714E-15,0,0,19.34454,18.37731,0,0,41.99825,280.9598,0,19.34454,-19.34454,359.7669,85.65861,0.1095291,20.21505,0,0,280.9598
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,61.49028,61.49028,13.11571,13.11571,0,-1,0,13.11571,0,0,1.776357E-15,0,0,13.80601,13.11571,0,0,63.49218,261.6153,0,13.80601,-13.80601,345.2141,82.19366,0.1095291,14.42728,0,0,261.6153
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,59.2044,59.2044,17.94117,17.94117,0,-1,0,17.94117,0,0,3.552714E-15,0,0,18.88544,17.94117,0,0,78.8322,247.8092,0,18.88544,-18.88544,325.307,77.4539,0.1095291,19.73529,0,0,247.8092
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,57.5731,57.5731,26.32585,26.32585,0,-1,0,26.32585,0,0,3.552714E-15,0,0,27.71142,26.32585,0,0,99.81602,228.9238,0,27.71142,-27.71142,296.0966,70.49906,0.1095291,28.95844,0,0,228.9238
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,55.8483,55.8483,18.43188,18.43188,0,-1,0,18.43188,0,0,3.552714E-15,0,0,19.40197,18.43188,0,0,130.6065,201.2124,0,19.40197,-19.40197,275.6452,65.62967,0.1095291,20.27506,0,0,201.2124
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,54.35209,54.35209,10.26294,10.26294,0,-1,0,10.26294,0,0,0,0,0,10.80309,10.26294,0,0,152.1642,181.8104,0,10.80309,-10.80309,264.2577,62.91838,0.1095291,11.28923,0,0,181.8104
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,53.1572,53.1572,12.11729,12.11729,0,-1,0,12.11729,0,0,0,0,0,12.75504,12.11729,0,0,164.1677,171.0073,0,12.75504,-12.75504,250.8127,59.71719,0.1095291,13.32902,0,0,171.0073
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,51.86879,51.86879,19.56643,19.56643,0,-1,0,19.56643,0,0,3.552714E-15,0,0,20.59625,19.56643,0,0,178.34,158.2523,0,20.59625,-20.59625,229.1024,54.54807,0.1095291,21.52308,0,0,158.2523
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,50.78819,50.78819,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,0,24.17297,22.96432,0,0,201.2247,137.656,0,24.17297,-24.17297,203.6218,48.48129,0.1095291,25.26076,0,0,137.656
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.05043,50.56164,50.2375,22.31436,22.31436,0,0,0,22.31436,4.707419,0,0,0,1.05043,23.4888,22.31436,0,0,228.0835,113.4831,0,22.43837,-22.43837,179.9697,42.84984,0.1095291,24.5458,0.8403443,0,114.5335
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,13.17138,53.68005,49.53095,20.63517,20.63517,0,0,0,20.63517,63.82978,0,0,0,13.17138,21.72123,20.63517,0,0,253.015,91.04469,0,8.549849,-8.549849,170.9574,40.70405,0.1095291,22.69869,10.53711,0,104.2161
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,34.16744,63.14206,51.66098,16.78698,16.78698,0,0,0,16.78698,203.5354,0,0,0,34.16744,17.6705,16.78698,0,0,262.5149,82.49483,16.49694,0,16.49694,186.6077,44.43032,0.1094727,18.46568,27.33395,0,116.6623
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,38.09009,70.60532,57.10554,0,0,0,-1,0,0,0,0,0,0,38.09009,0,0,0,0,246.0179,97.34208,38.09009,0,38.09009,222.7432,53.03398,0.1093425,0,30.47207,0,135.4322
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,52.24646,82.4324,62.18644,31.67856,31.67856,0,-1,0,31.67856,164.9269,0,0,0,52.24646,33.34586,31.67856,0,0,207.9278,131.6232,18.90061,0,18.90061,240.6739,57.30318,0.109278,34.84642,41.79717,0,183.8696
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,49.86776,86.39732,66.45689,44.63126,44.63126,0,-1,0,44.63126,111.7328,0,0,0,49.86776,46.98027,44.63126,0,0,189.0272,148.6337,2.887492,0,2.887492,243.4132,57.9554,0.1092681,49.09438,39.89421,0,198.5015
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,37.78855,84.4873,69.60517,28.4995,28.4995,0,-1,0,28.4995,132.5937,0,0,0,37.78855,29.99948,28.4995,0,0,186.1397,151.2325,7.789071,0,7.789071,250.8025,59.71477,0.1092416,31.34945,30.23084,0,189.021
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,51.42893,94.6636,72.64955,48.39244,48.39244,0,-1,0,48.39244,106.2747,0,0,0,51.42893,50.93941,48.39244,0,0,178.3507,158.2426,0.4895239,0,0.4895239,251.2669,59.82534,0.1092399,53.23168,41.14314,0,209.6716
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,55.16041,98.81119,74.34319,7.859919,7.859919,0,-1,0,7.859919,701.7936,0,0,0,55.16041,8.273599,7.859919,0,0,177.8611,158.6832,46.88681,0,46.88681,295.7477,70.41597,0.1090804,8.64591,44.12833,0,213.8436
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,45.29932,94.18507,74.87309,0,0,0,-1,0,0,0,0,0,0,45.29932,0,0,0,0,130.9743,200.8813,45.29932,0,45.29932,338.7224,80.64803,0.1089266,0,36.23945,0,246.1806
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,29.20735,87.08435,75.34066,34.38748,34.38748,0,-1,0,34.38748,84.93599,0,0,0,29.20735,36.19735,34.38748,0,0,85.67503,241.6507,0,6.990001,-6.990001,331.3543,78.89371,0.1089266,37.82623,23.36588,0,270.8581
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,16.55738,80.73763,74.40553,29.13037,29.13037,0,-1,0,29.13037,56.8389,0,0,0,16.55738,30.66355,29.13037,0,0,93.4417,234.6607,0,14.10616,-14.10616,316.485,75.35343,0.1089266,32.0434,13.2459,0,251.2181
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,2.288099,72.89236,72.06769,18.34764,18.34764,0,-1,0,18.34764,12.47081,0,3.552714E-15,0,2.288099,19.3133,18.34764,0,0,109.1152,220.5545,0,17.0252,-17.0252,298.5389,71.08055,0.1089266,20.1824,1.830479,0,222.8426
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,69.90649,69.90649,61.53802,61.53802,0,-1,0,61.53802,0,0,0,0,0,64.77686,61.53802,0,0,128.0321,203.5293,0,64.77686,-64.77686,230.2581,54.82325,0.1089266,67.69182,0,0,203.5293
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,67.39201,67.39201,43.56166,43.56166,0,-1,0,43.56166,0,0,0,0,0,45.85438,43.56166,0,0,200.0064,138.7525,0,45.85438,-45.85438,181.9234,43.315,0.1089266,47.91783,0,0,138.7525
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,64.52427,64.52427,45.09098,45.09098,0,-1,0,45.09098,0,0,7.105427E-15,0,0,47.46419,45.09098,0,0,250.9557,92.89809,0,47.46419,-47.46419,131.8917,31.40272,0.1089266,49.60008,0,0,92.89809
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,61.60458,61.60458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.6937,45.4339,0,0,0,131.8917,31.40272,0.1089266,0,0,0,45.4339
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,59.31869,59.31869,17.46334,17.46334,0,-1,0,17.46334,0,0,3.552714E-15,0,0,18.38246,17.46334,0,0,303.6937,45.4339,0,18.38246,-18.38246,112.5149,26.78921,0.1089266,19.20967,0,0,45.4339
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,57.6874,57.6874,5.612365,5.612365,0,-1,0,5.612365,0,0,8.881784E-16,0,0,5.907753,5.612365,0,0,324.1187,27.05144,0,5.907753,-5.907753,106.2876,25.30651,0.1089266,6.173601,0,0,27.05144
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,55.99377,55.99377,3.398492,3.398492,0,-1,0,3.398492,0,0,4.440892E-16,0,0,3.57736,3.398492,0,0,330.6828,21.14369,0,3.57736,-3.57736,102.5167,24.40869,0.1089266,3.738341,0,0,21.14369
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,54.52872,54.52872,2.367703,2.367703,0,-1,0,2.367703,0,0,0,0,0,2.492319,2.367703,0,0,334.6577,17.56633,0,2.492319,-2.492319,99.88956,23.78318,0.1089266,2.604474,0,0,17.56633
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,53.33383,53.33383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.4269,15.07401,0,0,0,99.88956,23.78318,0.1089266,0,0,0,15.07401
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,52.04543,52.04543,8.447762,8.447762,0,-1,0,8.447762,0,0,1.776357E-15,0,0,8.892382,8.447762,0,0,337.4269,15.07401,0,8.892382,-8.892382,90.51617,21.55143,0.1089266,9.292539,0,0,15.07401
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,50.96482,50.96482,26.11466,26.11466,20.25,0,7.39125,26.11466,0,0,0,0,0,6.173323,5.864657,0,0,347.3073,6.181627,0,6.173323,-6.173323,84.00892,20.00208,0.1089266,28.72612,0,81,6.181627
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.354786,50.85378,50.43491,40.62573,40.62573,81,0,22.761,40.62573,3.334799,0,0,0,1.354786,0,0,40.37427,38.35556,354.1666,0.008303676,39.71034,0,39.71034,121.6815,28.97172,0.1091561,44.6883,1.083829,81,1.36309
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,9.63742,52.75605,49.73876,23.55734,23.55734,81,0,22.761,23.55734,40.91048,0,0,0,9.63742,0,0,57.44267,54.57053,314.4562,35.74761,64.20795,0,64.20795,182.5945,43.47478,0.1094683,25.91307,7.709936,81,45.38503
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,18.63031,57.90692,51.86879,23.9689,23.9689,81,0,22.761,23.9689,77.72701,0,0,0,18.63031,0,0,57.0311,54.17954,250.2483,93.53477,72.80985,0,72.80985,251.668,59.92082,0.10975,26.36579,14.90425,81,112.1651
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,43.90467,73.1344,57.28217,2.844508,2.844508,0,-1,0,2.844508,1543.489,0,0,0,43.90467,2.994219,2.844508,0,0,177.4384,159.0636,40.91045,0,40.91045,290.479,69.16153,0.1096113,3.128959,35.12373,0,202.9683
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,65.85563,89.24887,62.30073,13.66739,13.66739,0,-1,0,13.66739,481.8449,0,0,0,65.85563,14.38673,13.66739,0,0,136.528,195.883,51.4689,0,51.4689,339.3067,80.78715,0.1094373,15.03413,52.6845,0,261.7387
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,69.30155,96.69054,66.50883,0,0,0,-1,0,0,0,0,0,0,69.30155,0,0,0,0,85.05908,242.205,69.30155,0,69.30155,405.0519,96.44074,0.1092038,0,55.44124,0,311.5066
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,72.87398,103.3068,69.66751,47.10333,47.10333,0,-1,0,47.10333,154.7109,7.533993,0,0,72.87398,49.58245,47.10333,0,0,15.75753,304.5764,15.75753,0,15.75753,420.0009,100,0.1091509,51.81366,58.29918,0,377.4504
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,48.54206,93.23035,72.70151,18.93089,18.93089,0,-1,0,18.93089,256.4173,28.61482,0,0,48.54206,19.92725,18.93089,0,0,0,318.7582,0,0,0,420.0009,100,0.1091509,20.82397,38.83365,0,367.3003
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,44.13169,93.1009,74.45748,74.22595,68.7,0,-1,0,68.7,64.23827,0,5.525953,12.94855,44.13169,72.31579,68.7,0,0,0,318.7582,0,28.1841,-28.1841,390.2922,92.92653,0.1091509,81.64854,35.30536,0,362.8899
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,31.86654,87.81358,74.92505,18.23212,18.23212,0,-1,0,18.23212,174.7824,0,0,0,31.86654,19.19171,18.23212,0,0,31.31566,290.5741,12.67483,0,12.67483,402.3166,95.78947,0.1091083,20.05533,25.49323,0,322.4407
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,27.08839,86.20792,75.39262,46.3252,46.3252,0,-1,0,46.3252,58.4744,0,0,0,27.08839,48.76337,46.3252,0,0,18.64083,301.9815,0,21.67499,-21.67499,379.4691,90.34962,0.1091083,50.95772,21.67071,0,329.0699
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,17.0139,80.9762,74.45748,0,0,0,-1,0,0,0,0,0,0,17.0139,0,0,0,0,42.72415,280.3065,17.0139,0,17.0139,395.61,94.19266,0.1090513,0,13.61112,0,297.3204
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,2.342507,73.0271,72.18198,14.28155,14.28155,0,-1,0,14.28155,16.40233,0,1.776357E-15,0,2.342507,15.03321,14.28155,0,0,25.71025,295.619,0,12.69071,-12.69071,382.2328,91.00762,0.1090513,15.70971,1.874006,0,297.9615
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,70.02078,70.02078,36.50257,36.50257,0,-1,0,36.50257,0,0,7.105427E-15,0,0,38.42376,36.50257,0,0,39.81104,282.9283,0,38.42376,-38.42376,341.7306,81.36426,0.1090513,40.15282,0,0,282.9283
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,67.50631,67.50631,11.10279,11.10279,0,-1,0,11.10279,0,0,1.776357E-15,0,0,11.68715,11.10279,0,0,82.5041,244.5045,0,11.68715,-11.68715,329.4113,78.43109,0.1090513,12.21307,0,0,244.5045
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,64.63857,64.63857,57.98376,57.98376,0,-1,0,57.98376,0,0,0,0,0,61.03554,57.98376,0,0,95.48982,232.8174,0,61.03554,-61.03554,265.0741,63.11276,0.1090513,63.78214,0,0,232.8174
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,61.78121,61.78121,18.5953,18.5953,0,-1,0,18.5953,0,0,3.552714E-15,0,0,19.574,18.5953,0,0,163.3071,171.7818,0,19.574,-19.574,244.4413,58.2002,0.1090513,20.45483,0,0,171.7818
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,59.46416,59.46416,10.11915,10.11915,0,-1,0,10.11915,0,0,0,0,0,10.65174,10.11915,0,0,185.056,152.2078,0,10.65174,-10.65174,233.2134,55.52689,0.1090513,11.13106,0,0,152.2078
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,57.83287,57.83287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.8913,141.5561,0,0,0,233.2134,55.52689,0.1090513,0,0,0,141.5561
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,56.13923,56.13923,31.5053,31.5053,0,-1,0,31.5053,0,0,7.105427E-15,0,0,33.16348,31.5053,0,0,196.8913,141.5561,0,33.16348,-33.16348,198.256,47.20372,0.1090513,34.65583,0,0,141.5561
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,54.67419,54.67419,30.69587,30.69587,0,-1,0,30.69587,0,0,3.552714E-15,0,0,32.31144,30.69587,0,0,233.7395,108.3926,0,32.31144,-32.31144,164.1968,39.09439,0.1090513,33.76546,0,0,108.3926
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,53.4793,53.4793,14.8828,14.8828,0,-1,0,14.8828,0,0,1.776357E-15,0,0,15.6661,14.8828,0,0,269.6411,76.08119,0,15.6661,-15.6661,147.6833,35.16261,0.1090513,16.37108,0,0,76.08119
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,52.22206,52.22206,29.32046,29.32046,0,-1,0,29.32046,0,0,3.552714E-15,0,0,30.86364,29.32046,0,0,287.0479,60.41508,0,30.86364,-30.86364,115.1501,27.41664,0.1090513,32.25251,0,0,60.41508
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,51.17263,51.17263,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,321.3409,29.55144,0,0,0,115.1501,27.41664,0.1090513,0,0,0,29.55144
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.442598,51.08943,50.64272,14.99475,14.99475,0,0,0,14.99475,9.620689,0,1.776357E-15,0,1.442598,15.78395,14.99475,0,0,321.3409,29.55144,0,14.34135,-14.34135,100.033,23.81734,0.1090513,16.49422,1.154079,0,30.99404
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,17.5091,55.55242,49.96735,25.16809,25.16809,81,0,22.761,25.16809,69.56866,0,0,0,17.5091,0,0,55.83191,53.04031,337.2757,15.21009,70.54942,0,70.54942,166.9621,39.75279,0.1093391,27.6849,14.00728,81,32.7192
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,40.39273,65.88312,52.04543,24.60641,24.60641,81,0,22.761,24.60641,164.1553,0,0,0,40.39273,0,0,56.39359,53.57391,266.7263,78.70457,93.96663,0,93.96663,256.1066,60.97765,0.1095472,27.06706,32.31418,81,119.0973
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,60.90331,80.71506,57.42764,4.642599,4.642599,0,-1,0,4.642599,1311.836,0,0,0,60.90331,4.886946,4.642599,0,0,172.7597,163.2745,56.01636,0,56.01636,309.2484,73.63043,0.1093598,5.106859,48.72264,0,224.1778
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,67.40823,90.2185,62.41503,47.69507,47.69507,0,-1,0,47.69507,141.3317,0,0,0,67.40823,50.20534,47.69507,0,0,116.7433,213.6893,17.2029,0,17.2029,325.5685,77.51616,0.1093024,52.46458,53.92659,0,281.0975
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,69.37887,96.82025,66.57117,16.01584,16.01584,0,-1,0,16.01584,433.1891,0,0,0,69.37887,16.85878,16.01584,0,0,99.5404,229.1719,52.52009,0,52.52009,375.3935,89.37922,0.1091275,17.61742,55.50309,0,298.5507
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,69.80337,101.4094,69.72985,18.58324,18.58324,0,-1,0,18.58324,375.6254,3.221751,0,0,69.80337,19.56131,18.58324,0,0,47.02031,276.4399,47.02031,0,47.02031,420.0009,100,0.1089714,20.44156,55.84269,0,346.2433
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,59.7789,99.42255,72.76385,25.18477,25.18477,0,-1,0,25.18477,237.3613,33.26861,0,0,59.7789,26.51029,25.18477,0,0,0,318.7582,0,0,0,420.0009,100,0.1089714,27.70325,47.82312,0,378.5371
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,58.63875,100.9655,74.45748,23.18032,23.18032,0,-1,0,23.18032,252.9678,34.23841,0,0,58.63875,24.40034,23.18032,0,0,0,318.7582,0,0,0,420.0009,100,0.1089714,25.49835,46.911,0,377.397
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,51.83931,97.69879,74.92505,0,0,0,-1,0,0,0,51.83931,0,0,51.83931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1089714,0,41.47144,0,370.5975
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,30.54665,87.73996,75.39262,37.38,37.38,0,-1,0,37.38,81.71923,0,0,0,30.54665,39.34737,37.38,0,0,0,318.7582,0,8.800723,-8.800723,410.7241,97.79124,0.1089714,41.11801,24.43732,0,349.3049
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,18.77067,81.68922,74.45748,0,0,0,-1,0,0,0,8.992085,0,0,18.77067,0,0,0,0,9.778581,309.9575,9.778581,0,9.778581,420.0009,100,0.108939,0,15.01653,0,328.7282
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,2.335881,73.0247,72.18198,13.03887,13.03887,0,-1,0,13.03887,17.91474,0,0,0,2.335881,13.72513,13.03887,0,0,0,318.7582,0,11.38925,-11.38925,407.9955,97.14159,0.108939,14.34276,1.868705,0,321.0941
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,70.07274,70.07274,17.94213,17.94213,0,-1,0,17.94213,0,0,3.552714E-15,0,0,18.88646,17.94213,0,0,12.65472,307.369,0,18.88646,-18.88646,388.0874,92.40159,0.108939,19.73635,0,0,307.369
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,67.56866,67.56866,43.96262,43.96262,0,-1,0,43.96262,0,0,7.105427E-15,0,0,46.27644,43.96262,0,0,33.63967,288.4825,0,46.27644,-46.27644,339.3078,80.78741,0.108939,48.35888,0,0,288.4825
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,64.75286,64.75286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.05794,242.2061,0,0,0,339.3078,80.78741,0.108939,0,0,0,242.2061
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,61.8955,61.8955,32.66924,32.66924,0,-1,0,32.66924,0,0,7.105427E-15,0,0,34.38867,32.66924,0,0,85.05794,242.2061,0,34.38867,-34.38867,303.059,72.15675,0.108939,35.93616,0,0,242.2061
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,59.55767,59.55767,14.23375,14.23375,0,-1,0,14.23375,0,0,1.776357E-15,0,0,14.98289,14.23375,0,0,123.2676,207.8174,0,14.98289,-14.98289,287.2656,68.39644,0.108939,15.65712,0,0,207.8174
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,57.94716,57.94716,52.21183,52.21183,0,-1,0,52.21183,0,0,7.105427E-15,0,0,54.95982,52.21183,0,0,139.9152,192.8345,0,54.95982,-54.95982,229.3329,54.60295,0.108939,57.43302,0,0,192.8345
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,56.25353,56.25353,5.023864,5.023864,0,-1,0,5.023864,0,0,8.881784E-16,0,0,5.288278,5.023864,0,0,200.9817,137.8747,0,5.288278,-5.288278,223.7585,53.27573,0.108939,5.52625,0,0,137.8747
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,54.81966,54.81966,20.29669,20.29669,0,-1,0,20.29669,0,0,0,0,0,21.36494,20.29669,0,0,206.8576,132.5864,0,21.36494,-21.36494,201.2379,47.91369,0.108939,22.32636,0,0,132.5864
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,53.62476,53.62476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.5964,111.2215,0,0,0,201.2379,47.91369,0.108939,0,0,0,111.2215
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,52.33635,52.33635,58.01709,58.01709,0,-1,0,58.01709,0,0,7.105427E-15,0,0,61.07062,58.01709,0,0,230.5964,111.2215,0,61.07062,-61.07062,136.8638,32.58656,0.108939,63.8188,0,0,111.2215
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,51.28693,51.28693,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,0,7.567614,7.189233,0,0,298.4526,50.15086,0,7.567614,-7.567614,128.8869,30.68728,0.108939,7.908156,0,0,50.15086
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.457783,50.92979,50.78819,12.70031,12.70031,0,0,0,12.70031,3.604501,0,1.776357E-15,0,0.457783,13.36875,12.70031,0,0,306.8611,42.58325,0,12.91097,-12.91097,115.2775,27.44697,0.108939,13.97035,0.3662264,0,43.04103
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,22.1933,57.30766,50.14399,51.46464,51.46464,20.25,0,7.39125,51.46464,43.12339,0,0,0,22.1933,32.85751,31.21464,0,0,321.2066,29.67228,0,10.66422,-10.66422,104.0364,24.77053,0.108939,56.6111,17.75464,81,51.86557
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,43.36468,67.22012,52.22206,36.94889,36.94889,81,0,22.761,36.94889,117.364,0,0,0,43.36468,0,0,44.05111,41.84855,333.0557,19.00806,85.21323,0,85.21323,184.8768,44.0182,0.1091754,40.64378,34.69174,81,62.37274
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,55.75259,78.56194,57.59389,9.702654,9.702654,0,-1,0,9.702654,574.6118,0,0,0,55.75259,10.21332,9.702654,0,0,247.8425,95.69997,45.53927,0,45.53927,228.0791,54.30445,0.1090248,10.67292,44.60207,0,151.4526
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,65.85162,89.47334,62.47737,28.68473,28.68473,0,-1,0,28.68473,229.5703,0,0,0,65.85162,30.19446,28.68473,0,0,202.3032,136.6853,35.65716,0,35.65716,261.9065,62.35856,0.1089072,31.55321,52.68129,0,202.5369
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,61.51132,92.55184,66.68547,35.36084,35.36084,0,-1,0,35.36084,173.9532,0,0,0,61.51132,37.22194,35.36084,0,0,166.6461,168.7767,24.28938,0,24.28938,284.9494,67.84496,0.1088272,38.89692,49.20905,0,230.2881
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,62.06512,96.84872,69.78181,37.79401,37.79401,0,-1,0,37.79401,164.2195,0,0,0,62.06512,39.78316,37.79401,0,0,142.3567,190.6372,22.28196,0,22.28196,306.088,72.87794,0.1087539,41.57341,49.6521,0,252.7023
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,60.79912,100.1021,72.82619,20.90396,20.90396,0,-1,0,20.90396,290.8497,0,0,0,60.79912,22.00418,20.90396,0,0,120.0747,210.691,38.79495,0,38.79495,342.8921,81.6408,0.1086266,22.99436,48.6393,0,271.4901
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,59.52121,101.572,74.51982,6.129906,6.129906,0,-1,0,6.129906,970.9971,0,0,0,59.52121,6.452533,6.129906,0,0,81.27979,245.6064,53.06868,0,53.06868,393.2374,93.62777,0.1084528,6.742897,47.61697,0,305.1276
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,45.66338,94.50774,74.98739,3.208551,3.208551,0,-1,0,3.208551,1423.178,14.07485,0,0,45.66338,3.377423,3.208551,0,0,28.21111,293.3682,28.21111,0,28.21111,420.0009,100,0.1083607,3.529407,36.53071,0,339.0316
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,29.07214,87.15051,75.45496,29.59451,29.59451,0,-1,0,29.59451,98.23489,0,0,0,29.07214,31.15212,29.59451,0,0,0,318.7582,0,2.07998,-2.07998,417.8083,99.47798,0.1083607,32.55396,23.25771,0,347.8304
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,19.29963,81.97174,74.51982,21.05396,21.05396,0,-1,0,21.05396,91.66744,0,3.552714E-15,0,19.29963,22.16206,21.05396,0,0,2.311089,316.6783,0,2.862436,-2.862436,414.7911,98.75958,0.1083607,23.15936,15.4397,0,335.9779
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,2.295812,73.12514,72.29628,29.64577,29.64577,0,-1,0,29.64577,7.744147,0,3.552714E-15,0,2.295812,31.20607,29.64577,0,0,5.491573,313.8158,0,28.91026,-28.91026,384.317,91.50386,0.1083607,32.61034,1.836649,0,316.1116
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,70.19742,70.19742,4.807961,4.807961,0,-1,0,4.807961,0,0,0,0,0,5.061011,4.807961,0,0,37.61408,284.9055,0,5.061011,-5.061011,378.9822,90.23368,0.1083607,5.288757,0,0,284.9055
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,67.68295,67.68295,20.78147,20.78147,0,-1,0,20.78147,0,0,3.552714E-15,0,0,21.87523,20.78147,0,0,43.23743,279.8445,0,21.87523,-21.87523,355.9237,84.74357,0.1083607,22.85962,0,0,279.8445
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,64.87755,64.87755,27.72719,27.72719,0,-1,0,27.72719,0,0,0,0,0,29.18652,27.72719,0,0,67.54324,257.9693,0,29.18652,-29.18652,325.1584,77.41851,0.1083607,30.49991,0,0,257.9693
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,62.0098,62.0098,33.73005,33.73005,0,-1,0,33.73005,0,0,0,0,0,35.50531,33.73005,0,0,99.97271,228.7828,0,35.50531,-35.50531,287.7325,68.50761,0.1083607,37.10305,0,0,228.7828
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,59.67196,59.67196,38.23697,38.23697,0,-1,0,38.23697,0,0,7.105427E-15,0,0,40.24945,38.23697,0,0,139.423,193.2775,0,40.24945,-40.24945,245.3059,58.40604,0.1083607,42.06067,0,0,193.2775
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,58.06145,58.06145,16.30099,16.30099,0,-1,0,16.30099,0,0,3.552714E-15,0,0,17.15894,16.30099,0,0,184.1447,153.028,0,17.15894,-17.15894,227.2188,54.0996,0.1083607,17.93109,0,0,153.028
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.2101,135.8691,0,0,0,227.2188,54.0996,0.1083607,0,0,0,135.8691
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,54.94434,54.94434,34.38587,34.38587,0,-1,0,34.38587,0,0,7.105427E-15,0,0,36.19565,34.38587,0,0,203.2101,135.8691,0,36.19565,-36.19565,189.0652,45.01543,0.1083607,37.82446,0,0,135.8691
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,53.73906,53.73906,35.22018,35.22018,0,-1,0,35.22018,0,0,0,0,0,37.07388,35.22018,0,0,243.4275,99.67344,0,37.07388,-37.07388,149.9859,35.71086,0.1083607,38.7422,0,0,99.67344
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,52.48182,52.48182,11.87327,11.87327,0,-1,0,11.87327,0,0,1.776357E-15,0,0,12.49818,11.87327,0,0,284.6207,62.59956,0,12.49818,-12.49818,136.8117,32.57414,0.1083607,13.06059,0,0,62.59956
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,51.43239,51.43239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.5076,50.10139,0,0,0,136.8117,32.57414,0.1083607,0,0,0,50.10139
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.592267,51.45908,50.96482,35.07378,35.07378,0,0,0,35.07378,4.539764,0,7.105427E-15,0,1.592267,36.91977,35.07378,0,0,298.5076,50.10139,0,35.32751,-35.32751,99.5732,23.70786,0.1083607,38.58116,1.273814,0,51.69366
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,18.14287,56.13042,50.32062,18.22199,18.22199,81,0,22.761,18.22199,99.56581,0,0,0,18.14287,0,0,62.77801,59.63911,337.7604,14.77388,77.78198,0,77.78198,173.3637,41.27698,0.1086205,20.04419,14.5143,81,32.91676
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,41.07486,66.53553,52.3987,48.09495,48.09495,81,0,22.761,48.09495,85.40369,0,0,0,41.07486,0,0,32.90505,31.2598,259.9784,84.77766,72.33466,0,72.33466,241.9864,57.61568,0.1088969,52.90444,32.85989,81,125.8525
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,56.68694,79.19319,57.77053,15.87374,15.87374,0,-1,0,15.87374,357.1115,0,0,0,56.68694,16.7092,15.87374,0,0,187.6437,149.8789,39.97774,0,39.97774,279.9126,66.64572,0.1087666,17.46111,45.34955,0,206.5658
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,62.09909,87.75915,62.654,38.06637,38.06637,0,-1,0,38.06637,163.1337,0,0,0,62.09909,40.06987,38.06637,0,0,147.666,185.8588,22.02922,0,22.02922,300.8113,71.6216,0.1086949,41.87301,49.67927,0,247.9579
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,65.65234,94.90859,66.74781,72.74156,68.7,0,-1,0,68.7,95.56382,0,4.041562,11.31572,65.65234,72.31579,68.7,0,0,125.6368,205.6851,0,6.663443,-6.663443,293.7874,69.94925,0.1086949,80.01572,52.52188,0,271.3375
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,62.48069,97.24863,69.90649,36.71685,36.71685,0,-1,0,36.71685,170.169,0,0,0,62.48069,38.64932,36.71685,0,0,133.0406,199.0217,23.83137,0,23.83137,316.3959,75.3322,0.1086174,40.38854,49.98455,0,261.5024
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,54.62559,96.66256,72.87814,6.155406,6.155406,0,-1,0,6.155406,887.441,0,0,0,54.62559,6.479374,6.155406,0,0,109.2092,220.4699,48.14622,0,48.14622,362.0714,86.2073,0.1084613,6.770946,43.70047,0,275.0955
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,56.3849,99.88046,74.63412,25.38235,25.38235,0,-1,0,25.38235,222.1422,0,0,0,56.3849,26.71826,25.38235,0,0,61.06301,263.8015,29.66664,0,29.66664,390.2156,92.90829,0.1083653,27.92058,45.10792,0,320.1864
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,41.34301,92.40308,75.03934,32.38145,32.38145,0,-1,0,32.38145,127.675,0,0,0,41.34301,34.08574,32.38145,0,0,31.39638,290.5015,7.257266,0,7.257266,397.1005,94.54754,0.1083419,35.6196,33.07441,0,331.8445
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,34.74537,89.78751,75.5069,57.81604,57.81604,0,-1,0,57.81604,60.09642,0,0,0,34.74537,60.85899,57.81604,0,0,24.13911,297.033,0,26.11362,-26.11362,369.5743,87.99371,0.1083419,63.59764,27.79629,0,331.7784
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,14.95601,80.33607,74.63412,22.70441,22.70441,0,-1,0,22.70441,65.87271,0,0,0,14.95601,23.89938,22.70441,0,0,53.15424,270.9194,0,8.943368,-8.943368,360.1472,85.74915,0.1083419,24.97485,11.96481,0,285.8754
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.263245,73.17604,72.35862,62.88625,62.88625,0,-1,0,62.88625,3.598951,0,1.421085E-14,0.4748698,2.263245,66.19604,62.88625,0,0,63.09132,261.976,0,63.9328,-63.9328,292.7561,69.70369,0.1083419,69.17487,1.810596,0,264.2393
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,70.31171,70.31171,21.50793,21.50793,0,-1,0,21.50793,0,0,3.552714E-15,0,0,22.63993,21.50793,0,0,134.1278,198.0432,0,22.63993,-22.63993,268.8915,64.02165,0.1083419,23.65872,0,0,198.0432
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,67.79724,67.79724,61.38872,61.38872,0,-1,0,61.38872,0,0,7.105427E-15,0,0,64.61971,61.38872,0,0,159.2832,175.4033,0,64.61971,-64.61971,200.7763,47.80379,0.1083419,67.5276,0,0,175.4033
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,64.99184,64.99184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.0829,110.7836,0,0,0,200.7763,47.80379,0.1083419,0,0,0,110.7836
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,62.1241,62.1241,12.68509,12.68509,0,-1,0,12.68509,0,0,1.776357E-15,0,0,13.35273,12.68509,0,0,231.0829,110.7836,0,13.35273,-13.35273,186.7013,44.45261,0.1083419,13.9536,0,0,110.7836
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,59.78626,59.78626,2.975935,2.975935,0,-1,0,2.975935,0,0,4.440892E-16,0,0,3.132563,2.975935,0,0,245.9193,97.43088,0,3.132563,-3.132563,183.3993,43.66642,0.1083419,3.273528,0,0,97.43088
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,58.18614,58.18614,23.36007,23.36007,0,-1,0,23.36007,0,0,3.552714E-15,0,0,24.58955,23.36007,0,0,249.3999,94.29831,0,24.58955,-24.58955,157.4797,37.49508,0.1083419,25.69608,0,0,94.29831
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,56.49251,56.49251,15.39847,15.39847,0,-1,0,15.39847,0,0,0,0,0,16.20892,15.39847,0,0,276.7216,69.70876,0,16.20892,-16.20892,140.394,33.42707,0.1083419,16.93832,0,0,69.70876
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,55.05864,55.05864,16.12767,16.12767,0,-1,0,16.12767,0,0,0,0,0,16.9765,16.12767,0,0,294.7315,53.49985,0,16.9765,-16.9765,122.4992,29.16641,0.1083419,17.74044,0,0,53.49985
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,53.85335,53.85335,10.14618,10.14618,0,-1,0,10.14618,0,0,1.776357E-15,0,0,10.68019,10.14618,0,0,313.5943,36.52335,0,10.68019,-10.68019,111.2412,26.48596,0.1083419,11.1608,0,0,36.52335
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,52.6065,52.6065,10.55159,10.55159,0,-1,0,10.55159,0,0,1.776357E-15,0,0,11.10694,10.55159,0,0,325.4612,25.84316,0,11.10694,-11.10694,99.53351,23.69841,0.1083419,11.60675,0,0,25.84316
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,51.54668,51.54668,42.49556,42.49556,28.49615,0,9.477525,42.49556,0,0,0,0,0,14.73622,13.99941,0,0,337.8022,14.73622,0,14.73622,-14.73622,84.00017,20,0.1083419,46.74511,0,81,14.73622
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.632346,51.61751,51.11029,23.69735,23.69735,81,0,22.761,23.69735,6.888306,0,0,0,1.632346,0,0,57.30265,54.43752,354.1758,0,56.06986,0,56.06986,137.1927,32.66486,0.1086536,26.06709,1.305877,81,1.632346
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,16.95468,55.88648,50.46609,35.58852,35.58852,81,0,22.761,35.58852,47.64087,0,0,0,16.95468,0,0,45.41148,43.14091,298.106,50.46288,60.09558,0,60.09558,194.2044,46.23905,0.1089671,39.14737,13.56374,81,67.41755
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,44.0716,67.85636,52.54416,41.79798,41.79798,81,0,22.761,41.79798,105.4396,0,0,0,44.0716,0,0,39.20202,37.24192,238.0104,104.5489,81.31352,0,81.31352,271.3452,64.60587,0.1092107,45.97778,35.25728,81,148.6205
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,56.02755,79.04459,57.89521,19.20008,19.20008,0,-1,0,19.20008,291.8089,0,0,0,56.02755,20.21062,19.20008,0,0,156.6968,177.7311,35.81693,0,35.81693,305.3241,72.69607,0.1090948,21.12009,44.82204,0,233.7586
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,66.76395,90.26449,62.71635,29.40515,29.40515,0,-1,0,29.40515,227.0485,0,0,0,66.76395,30.95279,29.40515,0,0,120.8799,209.9663,35.81117,0,35.81117,339.2975,80.78497,0.1089792,32.34566,53.41116,0,276.7303
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,60.5343,92.2546,66.86211,31.82025,31.82025,0,-1,0,31.82025,190.2383,0,0,0,60.5343,33.495,31.82025,0,0,85.06873,242.1964,27.03931,0,27.03931,364.9493,86.89252,0.1088921,35.00227,48.42744,0,302.7307
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,66.41576,99.63107,69.95844,28.40337,28.40337,0,-1,0,28.40337,233.8306,0,0,0,66.41576,29.89828,28.40337,0,0,58.02942,266.5317,36.51748,0,36.51748,399.5928,95.14095,0.1087747,31.24371,53.13261,0,332.9475
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,64.57931,102.5485,72.94048,28.26471,28.26471,0,-1,0,28.26471,228.4803,13.31503,0,0,64.57931,29.75233,28.26471,0,0,21.51195,299.3975,21.51195,0,21.51195,420.0009,100,0.1087057,31.09118,51.66344,0,363.9768
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,54.62304,98.87785,74.63412,49.70346,49.70346,0,-1,0,49.70346,109.8979,2.303608,0,0,54.62304,52.31944,49.70346,0,0,0,318.7582,0,0,0,420.0009,100,0.1087057,54.67381,43.69844,0,373.3813
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,46.19563,94.91839,75.10168,47.23699,47.23699,0,-1,0,47.23699,97.79546,0,0,0,46.19563,49.72314,47.23699,0,0,0,318.7582,0,3.527513,-3.527513,416.2825,99.11469,0.1087057,51.96069,36.9565,0,364.9539
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,31.07192,88.24249,75.63159,34.68484,34.68484,0,-1,0,34.68484,89.58357,0,0,0,31.07192,36.51036,34.68484,0,0,3.919458,315.2307,0,5.438439,-5.438439,410.5499,97.74978,0.1087057,38.15332,24.85753,0,346.3026
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,12.4959,79.42729,74.69646,0,0,0,-1,0,0,0,2.533736,0,0,12.4959,0,0,0,0,9.962169,309.7923,9.962169,0,9.962169,420.0009,100,0.1086737,0,9.996724,0,322.2882
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.251926,73.2242,72.41058,91.65861,68.7,0,-1,0,68.7,3.277912,0,22.95861,32.12447,2.251926,72.31579,68.7,0,0,0,318.7582,0,70.06387,-70.06387,346.147,82.41579,0.1086737,100.8245,1.80154,0,321.0102
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,70.42601,70.42601,24.93419,24.93419,0,-1,0,24.93419,0,0,3.552714E-15,0,0,26.24651,24.93419,0,0,77.84874,248.6944,0,26.24651,-26.24651,318.4808,75.82861,0.1086737,27.42761,0,0,248.6944
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,67.91154,67.91154,3.987385,3.987385,0,-1,0,3.987385,0,0,0,0,0,4.197248,3.987385,0,0,107.0115,222.4478,0,4.197248,-4.197248,314.0565,74.77521,0.1086737,4.386124,0,0,222.4478
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,65.10613,65.10613,56.68257,56.68257,0,-1,0,56.68257,0,0,7.105427E-15,0,0,59.66587,56.68257,0,0,111.6751,218.2506,0,59.66587,-59.66587,251.1632,59.80063,0.1086737,62.35083,0,0,218.2506
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,62.24878,62.24878,17.89899,17.89899,0,-1,0,17.89899,0,0,3.552714E-15,0,0,18.84104,17.89899,0,0,177.9706,158.5847,0,18.84104,-18.84104,231.3029,55.07202,0.1086737,19.68889,0,0,158.5847
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,59.91094,59.91094,9.651214,9.651214,0,-1,0,9.651214,0,0,0,0,0,10.15917,9.651214,0,0,198.905,139.7437,0,10.15917,-10.15917,220.5943,52.52234,0.1086737,10.61633,0,0,139.7437
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,58.3316,58.3316,45.56062,45.56062,0,-1,0,45.56062,0,0,0,0,0,47.95854,45.56062,0,0,210.193,129.5845,0,47.95854,-47.95854,170.0415,40.48599,0.1086737,50.11668,0,0,129.5845
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,56.63797,56.63797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.4803,81.62598,0,0,0,170.0415,40.48599,0.1086737,0,0,0,81.62598
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,55.17293,55.17293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.4803,81.62598,0,0,0,170.0415,40.48599,0.1086737,0,0,0,81.62598
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,53.97803,53.97803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.4803,81.62598,0,0,0,170.0415,40.48599,0.1086737,0,0,0,81.62598
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,52.75197,52.75197,24.04384,24.04384,0,-1,0,24.04384,0,0,3.552714E-15,0,0,25.30931,24.04384,0,0,263.4803,81.62598,0,25.30931,-25.30931,143.3631,34.13401,0.1086737,26.44823,0,0,81.62598
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,51.69215,51.69215,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,0,13.74629,13.05897,0,0,291.6017,56.31667,0,13.74629,-13.74629,128.8733,30.68406,0.1086737,14.36487,0,0,56.31667
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.9464465,51.54972,51.25576,22.0675,22.0675,0,0,0,22.0675,4.288869,0,3.552714E-15,0,0.9464465,23.22895,22.0675,0,0,306.8754,42.57038,0,22.28251,-22.28251,105.3855,25.09173,0.1086737,24.27426,0.7571572,0,43.51683
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,19.67858,56.98061,50.64272,33.77441,33.77441,81,0,22.761,33.77441,58.26476,0,0,0,19.67858,0,0,47.22559,44.86431,331.6337,20.28787,64.54288,0,64.54288,166.6162,39.67045,0.10897,37.15186,15.74287,81,39.96646
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,39.36762,66.20724,52.68963,0,0,72.31579,0,20.56389,0,0,0,0,0,39.36762,0,0,72.31579,68.7,267.0909,78.37647,108.0676,0,108.0676,269.1382,64.08039,0.109054,0,31.49409,81,117.7441
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,48.20153,75.75661,58.0095,37.51357,37.51357,0,-1,0,37.51357,128.4909,0,0,0,48.20153,39.48797,37.51357,0,0,159.0232,175.6373,8.713563,0,8.713563,277.4046,66.04858,0.1090261,41.26493,38.56123,0,223.8389
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,51.40518,82.73558,62.7683,26.88148,26.88148,0,-1,0,26.88148,191.229,0,0,0,51.40518,28.2963,26.88148,0,0,150.3097,183.4795,23.10888,0,23.10888,299.3276,71.26833,0.1089522,29.56963,41.12415,0,234.8847
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,60.87703,92.43729,66.86211,0,0,0,-1,0,0,0,0,0,0,60.87703,0,0,0,0,127.2008,204.2775,60.87703,0,60.87703,357.0806,85.01902,0.1087581,0,48.70162,0,265.1546
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,58.69564,95.19696,69.95844,0.4699257,0.4699257,0,-1,0,0.4699257,12490.41,0,0,0,58.69564,0.4946586,0.4699257,0,0,66.32375,259.0669,58.20098,0,58.20098,412.2949,98.16526,0.1085731,0.5169182,46.95651,0,317.7625
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,60.23662,100.0028,73.00282,89.74469,68.7,0,-1,0,68.7,87.68067,0,21.04469,30.01916,60.23662,72.31579,68.7,0,0,8.122762,311.4478,0,12.07917,-12.07917,399.5623,95.13371,0.1085731,98.71915,48.1893,0,371.6844
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,56.88074,100.2471,74.69646,40.33327,40.33327,0,-1,0,40.33327,141.0268,0,0,0,56.88074,42.45608,40.33327,0,0,21.54406,299.3686,14.42467,0,14.42467,413.2468,98.3919,0.1085274,44.3666,45.50459,0,356.2493
