Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,14.66254,56.57832,51.86879,0,0,72.31579,0,20.56389,0,0,0,0,0,14.66254,0,0,72.31579,68.7,318.2166,32.36324,83.36254,0,83.36254,197.1987,46.95197,0.1085239,0,11.73003,81,47.02578
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,26.04271,62.48089,53.77023,12.32893,12.32893,81,0,22.761,12.32893,211.2325,0,0,0,26.04271,0,0,68.67107,65.23752,234.8541,107.3895,91.28023,0,91.28023,283.7947,67.57003,0.1087201,13.56182,20.83417,81,133.4322
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,32.31886,70.25556,58.83034,8.585957,8.585957,0,-1,0,8.585957,376.4153,0,0,0,32.31886,9.037849,8.585957,0,0,143.5739,189.5417,23.28101,0,23.28101,305.881,72.82867,0.1086509,9.444552,25.85509,0,221.8606
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,54.70985,84.78017,63.18391,52.84957,52.84957,0,-1,0,52.84957,103.52,0,7.105427E-15,0,54.70985,55.63113,52.84957,0,0,120.2929,210.4946,0,0.9212767,-0.9212767,304.9099,72.59745,0.1086509,58.13453,43.76788,0,265.2045
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,43.75049,84.23438,67.03874,50.48951,50.48951,0,-1,0,50.48951,86.65264,0,0,0,43.75049,53.14685,50.48951,0,0,121.3165,209.5734,0,9.396357,-9.396357,295.0052,70.2392,0.1086509,55.53846,35.00039,0,253.3239
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,53.63811,92.58205,70.02078,20.29845,20.29845,0,-1,0,20.29845,264.2473,0,0,0,53.63811,21.36679,20.29845,0,0,131.7569,200.177,32.27133,0,32.27133,325.6205,77.52854,0.1085551,22.32829,42.91049,0,253.8151
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,47.1295,92.87505,73.00282,14.37282,14.37282,0,-1,0,14.37282,327.907,0,0,0,47.1295,15.12929,14.37282,0,0,99.48559,229.2212,32.00021,0,32.00021,355.9786,84.75664,0.1084603,15.81011,37.7036,0,276.3507
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,39.5611,91.19832,74.74841,23.89532,23.89532,0,-1,0,23.89532,165.56,0,0,0,39.5611,25.15297,23.89532,0,0,67.48537,258.0214,14.40813,0,14.40813,369.6473,88.01109,0.1084177,26.28485,31.64888,0,297.5825
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,32.29597,88.33334,75.21597,11.64348,11.64348,0,-1,0,11.64348,277.3739,0,0,0,32.29597,12.2563,11.64348,0,0,53.07725,270.9887,20.03968,0,20.03968,388.6587,92.53759,0.1083584,12.80783,25.83678,0,303.2847
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,10.00469,79.53676,75.74589,4.015193,4.015193,0,-1,0,4.015193,249.1708,0,0,0,10.00469,4.226519,4.015193,0,0,33.03757,289.0244,5.778171,0,5.778171,394.1403,93.84274,0.1083414,4.416713,8.003752,0,299.0291
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,2.672285,75.91008,74.92505,30.88918,30.88918,0,-1,0,30.88918,8.651201,0,0,0,2.672285,32.51493,30.88918,0,0,27.2594,294.2248,0,29.84265,-29.84265,362.6834,86.35301,0.1083414,33.9781,2.137828,0,296.8971
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.526692,73.37841,72.82619,16.5879,16.5879,0,-1,0,16.5879,9.203648,0,3.552714E-15,0,1.526692,17.46095,16.5879,0,0,60.4179,264.3821,0,15.93426,-15.93426,345.8872,82.35394,0.1083414,18.24669,1.221354,0,265.9088
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,71.00787,71.00787,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,78.12263,248.4479,0,72.31579,-72.31579,269.6597,64.20455,0.1083414,97.05904,0,0,248.4479
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,68.67004,68.67004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.4735,176.1321,0,0,0,269.6597,64.20455,0.1083414,0,0,0,176.1321
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,65.86463,65.86463,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,158.4735,176.1321,0,39.01802,-39.01802,228.5311,54.41205,0.1083414,40.77383,0,0,176.1321
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,63.05923,63.05923,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,201.8269,137.1141,0,19.74583,-19.74583,207.7171,49.45636,0.1083414,20.63439,0,0,137.1141
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,60.78373,60.78373,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,223.7667,117.3682,0,16.1303,-16.1303,190.7143,45.40808,0.1083414,16.85616,0,0,117.3682
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,59.17323,59.17323,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,241.6892,101.2379,0,25.08329,-25.08329,164.2742,39.11283,0.1083414,26.21204,0,0,101.2379
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,57.54193,57.54193,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,269.5595,76.15464,0,12.81441,-12.81441,150.7666,35.89674,0.1083414,13.39106,0,0,76.15464
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,56.10806,56.10806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.7978,63.34023,0,0,0,150.7666,35.89674,0.1083414,0,0,0,63.34023
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,54.94434,54.94434,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,283.7978,63.34023,0,13.12703,-13.12703,136.9295,32.6022,0.1083414,13.71774,0,0,63.34023
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,53.8014,53.8014,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,298.3834,50.2132,0,5.977089,-5.977089,130.6291,31.10211,0.1083414,6.246058,0,0,50.2132
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,52.86626,52.86626,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,305.0246,44.23611,0,18.89921,-18.89921,110.7076,26.3589,0.1083414,19.74967,0,0,44.23611
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.5870821,52.72793,52.54416,3.218087,3.218087,0,0,0,3.218087,18.2432,0,4.440892E-16,0,0.5870821,3.38746,3.218087,0,0,326.0237,25.3369,0,2.800378,-2.800378,107.7558,25.65608,0.1083414,3.539896,0.4696657,0,25.92398
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,24.08468,59.87395,51.9623,9.198411,9.198411,0,0,0,9.198411,261.8353,0,0,0,24.08468,9.682537,9.198411,0,0,329.1352,22.53652,14.40215,0,14.40215,121.4188,28.90919,0.1082988,10.11825,19.26775,0,46.62121
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,45.50132,69.8969,53.85335,34.97597,34.97597,0,0,0,34.97597,130.0931,0,0,0,45.50132,36.81681,34.97597,0,0,314.7331,35.49846,8.684514,0,8.684514,129.6577,30.87081,0.1082732,38.47357,36.40106,0,80.99978
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,53.86553,79.2102,58.85112,13.30071,13.30071,0,-1,0,13.30071,404.9825,0,0,0,53.86553,14.00074,13.30071,0,0,306.0486,43.31452,39.86479,0,39.86479,167.4767,39.87534,0.1081557,14.63078,43.09243,0,97.18005
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,65.97513,90.44761,63.18391,9.68815,9.68815,0,-1,0,9.68815,680.9879,0,0,0,65.97513,10.19805,9.68815,0,0,266.1838,79.19283,55.77708,0,55.77708,220.3915,52.47406,0.1079918,10.65697,52.7801,0,145.168
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,67.5869,96.40054,67.03874,0,0,0,-1,0,0,0,0,0,0,67.5869,0,0,0,0,210.4067,129.3922,67.5869,0,67.5869,284.5101,67.74036,0.1077938,0,54.06952,0,196.9791
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,70.3418,102.1584,70.02078,37.22607,37.22607,0,-1,0,37.22607,188.9585,0,0,0,70.3418,39.18533,37.22607,0,0,142.8198,190.2204,31.15646,0,31.15646,314.0677,74.77787,0.1077028,40.94867,56.27343,0,260.5622
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,53.94568,96.448,73.00282,0,0,0,-1,0,0,0,0,0,0,53.94568,0,0,0,0,111.6633,218.2612,53.94568,0,53.94568,365.2451,86.96294,0.1075456,0,43.15654,0,272.2069
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,60.49446,102.4622,74.74841,73.97293,68.7,0,-1,0,68.7,88.05598,0,5.272932,12.67023,60.49446,72.31579,68.7,0,0,57.71766,266.8123,0,11.82133,-11.82133,352.7843,83.99609,0.1075456,81.37022,48.39557,0,327.3068
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,51.44025,97.9201,75.27832,22.46539,22.46539,0,-1,0,22.46539,228.9756,0,0,0,51.44025,23.64777,22.46539,0,0,70.85247,254.991,27.79248,0,27.79248,379.1505,90.27376,0.1074648,24.71192,41.1522,0,306.4312
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,37.49645,91.3579,75.74589,4.427069,4.427069,0,-1,0,4.427069,846.9814,0,0,0,37.49645,4.660072,4.427069,0,0,43.05999,280.0042,32.83638,0,32.83638,410.3019,97.69073,0.1073694,4.869776,29.99716,0,317.5007
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,16.00507,81.06129,74.92505,13.85999,13.85999,0,-1,0,13.85999,115.4768,0,0,0,16.00507,14.58946,13.85999,0,0,10.22362,309.557,1.41561,0,1.41561,411.6448,98.01048,0.1073653,15.24599,12.80406,0,325.562
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,1.898892,73.51373,72.82619,39.18386,39.18386,0,-1,0,39.18386,4.846108,0,0,0,1.898892,41.24617,39.18386,0,0,8.808006,310.831,0,39.34728,-39.34728,370.1692,88.13534,0.1073653,43.10225,1.519114,0,312.7299
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,71.00787,71.00787,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,52.52721,271.4837,0,25.88721,-25.88721,342.8816,81.63832,0.1073653,27.05214,0,0,271.4837
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,68.67004,68.67004,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,81.29078,245.5965,0,61.17677,-61.17677,278.3957,66.28455,0.1073653,63.92972,0,0,245.5965
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,65.92697,65.92697,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,149.265,184.4198,0,61.11632,-61.11632,213.9734,50.94595,0.1073653,63.86656,0,0,184.4198
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,63.12157,63.12157,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,217.172,123.3034,0,33.12772,-33.12772,179.0537,42.63175,0.1073653,34.61847,0,0,123.3034
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,60.84608,60.84608,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,253.9806,90.17571,0,25.5813,-25.5813,152.0887,36.21151,0.1073653,26.73246,0,0,90.17571
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,59.2044,59.2044,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,282.4042,64.59441,0,14.92519,-14.92519,136.3561,32.46568,0.1073653,15.59682,0,0,64.59441
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,57.59389,57.59389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.9878,49.66922,0,0,0,136.3561,32.46568,0.1073653,0,0,0,49.66922
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,56.1704,56.1704,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,298.9878,49.66922,0,18.8139,-18.8139,116.5245,27.74388,0.1073653,19.66052,0,0,49.66922
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,54.99629,54.99629,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,319.8921,30.85532,0,7.020307,-7.020307,109.1245,25.98197,0.1073653,7.33622,0,0,30.85532
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,53.85335,53.85335,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,327.6924,23.83502,0,6.34321,-6.34321,102.4381,24.38999,0.1073653,6.628654,0,0,23.83502
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,52.94939,52.94939,15.96286,15.96286,81,0,22.761,15.96286,0,0,0,0,0,0,0,65.03714,61.78529,334.7405,17.49181,61.78529,0,61.78529,161.0528,38.34583,0.107647,17.55914,0,81,17.49181
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.060636,53.27465,52.62729,39.84382,39.84382,81,0,22.761,39.84382,5.171782,0,0,0,2.060636,0,0,41.15618,39.09837,272.9552,73.09856,41.159,0,41.159,200.0997,47.64268,0.1078542,43.82821,1.648509,81,75.15919
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,17.3202,57.64911,52.04543,0,0,72.31579,0,20.56389,0,0,0,0,0,17.3202,0,0,72.31579,68.7,231.7962,110.1417,86.0202,0,86.0202,281.7056,67.07263,0.1079982,0,13.85616,81,127.4619
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,30.95345,64.40977,53.91569,21.9139,21.9139,81,0,22.761,21.9139,141.2503,0,0,0,30.95345,0,0,59.0861,56.13179,145.776,187.5598,87.08524,0,87.08524,364.3219,86.74314,0.1082039,24.10529,24.76276,81,218.5133
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,49.31825,77.31808,58.94464,8.440634,8.440634,0,-1,0,8.440634,584.2955,0,0,0,49.31825,8.884878,8.440634,0,0,58.69073,265.9366,40.43337,0,40.43337,402.6804,95.87609,0.1080867,9.284698,39.4546,0,315.2548
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,65.35883,90.18707,63.23587,0,0,0,-1,0,0,0,47.10146,0,0,65.35883,0,0,0,0,18.25736,302.3266,18.25736,0,18.25736,420.0009,100,0.1080339,0,52.28706,0,367.6854
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,64.99168,94.98654,67.0907,57.81549,57.81549,0,-1,0,57.81549,112.4122,4.133261,0,0,64.99168,60.85842,57.81549,0,0,0,318.7582,0,0,0,420.0009,100,0.1080339,63.59705,51.99334,0,383.7499
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,64.47259,98.6251,70.07274,28.34698,28.34698,0,-1,0,28.34698,227.4407,34.63366,0,0,64.47259,29.83893,28.34698,0,0,0,318.7582,0,0,0,420.0009,100,0.1080339,31.18168,51.57807,0,383.2308
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,67.03949,104.1996,73.00282,0,0,0,-1,0,0,0,67.03949,0,0,67.03949,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1080339,0,53.63159,0,385.7977
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,57.64748,100.8422,74.81075,0,0,0,-1,0,0,0,57.64748,0,0,57.64748,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1080339,0,46.11799,0,376.4057
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,50.73436,97.53513,75.27832,22.56359,22.56359,0,-1,0,22.56359,224.8506,26.98321,0,0,50.73436,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.1080339,24.81995,40.58749,0,369.4926
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,36.49052,90.95028,75.80823,7.010722,7.010722,0,-1,0,7.010722,520.4959,29.11081,0,0,36.49052,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.1080339,7.711793,29.19242,0,355.2487
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,15.71518,81.01009,74.98739,9.76903,9.76903,0,-1,0,9.76903,160.8673,5.431987,0,0,15.71518,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.1080339,10.74593,12.57214,0,334.4734
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.615426,73.46283,72.87814,13.04623,13.04623,0,-1,0,13.04623,12.38233,0,0,0,1.615426,13.73287,13.04623,0,0,0,318.7582,0,12.11744,-12.11744,407.2279,96.95884,0.1080339,14.35085,1.292341,0,320.3737
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,71.07021,71.07021,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,13.46383,306.6408,0,11.36129,-11.36129,395.2521,94.10745,0.1080339,11.87255,0,0,306.6408
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,68.73238,68.73238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.08748,295.2795,0,0,0,395.2521,94.10745,0.1080339,0,0,0,295.2795
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,65.98932,65.98932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.08748,295.2795,0,0,0,395.2521,94.10745,0.1080339,0,0,0,295.2795
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,63.18391,63.18391,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,26.08748,295.2795,0,34.09309,-34.09309,359.3148,85.55097,0.1080339,35.62728,0,0,295.2795
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,60.89803,60.89803,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.96869,261.1864,0,10.17524,-10.17524,348.5892,82.99725,0.1080339,10.63313,0,0,261.1864
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,59.29791,59.29791,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,75.27451,251.0112,0,34.45894,-34.45894,312.2663,74.34896,0.1080339,36.00959,0,0,251.0112
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,57.65623,57.65623,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,113.5622,216.5522,0,14.06291,-14.06291,297.4427,70.81953,0.1080339,14.69574,0,0,216.5522
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,56.22236,56.22236,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,129.1877,202.4893,0,31.13605,-31.13605,264.6224,63.0052,0.1080339,32.53717,0,0,202.4893
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,55.05864,55.05864,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.7833,171.3533,0,33.01522,-33.01522,229.8213,54.71924,0.1080339,34.50091,0,0,171.3533
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,53.91569,53.91569,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,200.4669,138.338,0,19.92009,-19.92009,208.8236,49.71982,0.1080339,20.81649,0,0,138.338
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,52.98056,52.98056,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.6003,118.4179,0,14.89458,-14.89458,193.1234,45.98167,0.1080339,15.56483,0,0,118.4179
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.606189,53.19396,52.68963,22.34591,22.34591,0,0,0,22.34591,7.187845,0,7.105427E-15,0,1.606189,23.52201,22.34591,0,0,239.1498,103.5234,0,21.91582,-21.91582,170.0221,40.48137,0.1080339,24.5805,1.284952,0,105.1296
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,14.24367,56.71826,52.13894,41.18698,41.18698,0,0,0,41.18698,34.58293,0,0,0,14.24367,43.35471,41.18698,0,0,263.5008,81.60755,0,29.11105,-29.11105,139.3363,33.17525,0.1080339,45.30568,11.39493,0,95.85122
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,18.17697,59.95226,53.97803,16.7323,16.7323,0,0,0,16.7323,108.634,0,0,0,18.17697,17.61295,16.7323,0,0,295.8464,52.4965,0.564014,0,0.564014,139.8714,33.30265,0.1080323,18.40553,14.54157,0,70.67347
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,29.94972,69.50604,58.97581,59.38538,59.38538,0,-1,0,59.38538,50.43282,0,0,9.27956,29.94972,62.51092,59.38538,0,0,295.2823,53.00411,0,32.5612,-32.5612,105.5489,25.13064,0.1080323,65.32391,23.95977,0,82.95383
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,44.68021,80.26017,63.23587,21.65974,21.65974,0,-1,0,21.65974,206.2823,0,0,0,44.68021,22.79973,21.65974,0,0,331.4615,20.44291,21.88048,0,21.88048,126.3065,30.07292,0.107969,23.82572,35.74417,0,65.12312
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,54.35582,89.35183,67.0907,0.5456691,0.5456691,0,-1,0,0.5456691,9961.316,0,0,0,54.35582,0.5743885,0.5456691,0,0,309.581,40.13535,53.78144,0,53.78144,177.3281,42.22089,0.1078139,0.600236,43.48466,0,94.49117
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,50.85249,91.22184,70.07274,10.75772,10.75772,0,-1,0,10.75772,472.7069,0,0,0,50.85249,11.32392,10.75772,0,0,255.7995,88.53864,39.52858,0,39.52858,214.8282,51.14946,0.1077001,11.83349,40.682,0,139.3911
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,62.46357,101.4011,73.05478,49.51723,49.51723,0,-1,0,49.51723,126.1451,0,0,0,62.46357,52.12341,49.51723,0,0,216.271,124.1144,10.34017,0,10.34017,224.6377,53.48507,0.1076704,54.46896,49.97086,0,186.5779
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,61.63826,103.2486,74.81075,34.32808,34.32808,0,-1,0,34.32808,179.5564,0,0,0,61.63826,36.13482,34.32808,0,0,205.9308,133.4205,25.50345,0,25.50345,248.8324,59.2457,0.1075972,37.76088,49.31061,0,195.0588
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,52.67753,98.60252,75.27832,0,0,0,-1,0,0,0,0,0,0,52.67753,0,0,0,0,180.4274,156.3736,52.67753,0,52.67753,298.8067,71.14431,0.1074463,0,42.14202,0,209.0511
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,30.27027,88.07732,75.80823,32.93855,32.93855,0,-1,0,32.93855,91.89922,0,0,0,30.27027,34.67216,32.93855,0,0,127.7498,203.7834,0,4.401887,-4.401887,294.1667,70.03955,0.1074463,36.23241,24.21622,0,234.0536
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,16.86724,81.47498,74.98739,28.12916,28.12916,0,-1,0,28.12916,59.96354,0,0,0,16.86724,29.60964,28.12916,0,0,132.6408,199.3815,0,12.7424,-12.7424,280.735,66.84155,0.1074463,30.94207,13.49379,0,216.2487
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,1.688175,73.48928,72.87814,18.16556,18.16556,0,-1,0,18.16556,9.293271,0,3.552714E-15,0,1.688175,19.12164,18.16556,0,0,146.799,186.6391,0,17.43347,-17.43347,262.3586,62.4662,0.1074463,19.98212,1.35054,0,188.3273
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,71.13255,71.13255,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,166.1696,169.2056,0,34.31347,-34.31347,226.189,53.85441,0.1074463,35.85757,0,0,169.2056
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,68.79472,68.79472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.2956,134.8922,0,0,0,226.189,53.85441,0.1074463,0,0,0,134.8922
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,65.98932,65.98932,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,204.2956,134.8922,0,51.53577,-51.53577,171.8655,40.92028,0.1074463,53.85488,0,0,134.8922
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,63.18391,63.18391,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,261.5576,83.35639,0,29.56288,-29.56288,140.7035,33.50077,0.1074463,30.89321,0,0,83.35639
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,60.89803,60.89803,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,294.4052,53.79351,0,27.95451,-27.95451,111.2369,26.48492,0.1074463,29.21247,0,0,53.79351
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,59.31869,59.31869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.4658,25.839,0,0,0,111.2369,26.48492,0.1074463,0,0,0,25.839
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,57.6874,57.6874,31.01034,24.54705,0,-1,0,24.54705,0,0,6.463291,9.564325,0,25.839,24.54705,0,0,325.4658,25.839,0,25.839,-25.839,84.00017,20,0.1074463,34.11138,0,0,25.839
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,56.25353,56.25353,19.83765,0,0,-1,0,0,0,0,19.83765,21.82142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074463,21.82142,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,55.08981,55.08981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074463,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,53.94687,53.94687,18.96433,0,0,-1,0,0,0,0,18.96433,20.86077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074463,20.86077,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,53.0429,53.0429,1.606005,1.606005,73.92179,0,20.97021,1.606005,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1076511,1.766606,0,81,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.8830575,53.02894,52.75197,23.19108,23.19108,81,0,22.761,23.19108,3.807746,0,0,0,0.8830575,0,0,57.80892,54.91847,285.4758,61.83,55.80153,0,55.80153,202.1127,48.12197,0.1079292,25.51019,0.706446,81,62.71306
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,23.62129,59.95463,52.19089,38.07055,38.07055,81,0,22.761,38.07055,62.0461,0,0,0,23.62129,0,0,42.92945,40.78298,229.6743,112.0514,64.40427,0,64.40427,263.2119,62.66938,0.1081975,41.8776,18.89703,81,135.6727
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,39.06294,67.57458,54.02999,35.6665,35.6665,81,0,22.761,35.6665,109.5228,0,0,0,39.06294,0,0,45.3335,43.06682,165.27,170.0152,82.12976,0,82.12976,341.1271,81.22057,0.1084141,39.23315,31.25035,81,209.0782
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,54.46713,79.62846,58.97581,24.01039,24.01039,0,-1,0,24.01039,226.8481,0,0,0,54.46713,25.2741,24.01039,0,0,83.14024,243.932,29.19303,0,29.19303,368.822,87.81459,0.1083305,26.41143,43.5737,0,298.3991
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,64.83488,89.84385,63.18391,14.50217,14.50217,0,-1,0,14.50217,447.0702,0,0,0,64.83488,15.26544,14.50217,0,0,53.94722,270.2057,49.56944,0,49.56944,415.8477,99.01116,0.1081888,15.95239,51.86791,0,335.0406
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,71.50284,98.73479,67.03874,49.32798,49.32798,0,-1,0,49.32798,144.9539,15.20088,0,0,71.50284,51.92419,49.32798,0,0,4.377775,314.8182,4.377775,0,4.377775,420.0009,100,0.1081763,54.26077,57.20227,0,386.3211
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,71.53049,102.9274,70.02078,26.95391,26.95391,0,-1,0,26.95391,265.3808,43.15796,0,0,71.53049,28.37253,26.95391,0,0,0,318.7582,0,0,0,420.0009,100,0.1081763,29.6493,57.22439,0,390.2887
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,69.51762,105.841,73.00282,54.49785,54.49785,0,-1,0,54.49785,127.5603,12.15147,0,0,69.51762,57.36616,54.49785,0,0,0,318.7582,0,0,0,420.0009,100,0.1081763,59.94764,55.6141,0,388.2758
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,61.23748,103.0008,74.81075,24.14648,24.14648,0,-1,0,24.14648,253.6083,35.82013,0,0,61.23748,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.1081763,26.56113,48.98998,0,379.9957
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,52.68852,98.60863,75.27832,69.70655,68.7,0,-1,0,68.7,76.69362,0,1.006548,7.977202,52.68852,72.31579,68.7,0,0,0,318.7582,0,19.62727,-19.62727,399.3119,95.07407,0.1081763,76.6772,42.15081,0,371.4467
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,35.54668,90.50449,75.80823,35.81187,35.81187,0,-1,0,35.81187,99.25951,0,0,0,35.54668,37.6967,35.81187,0,0,21.80808,299.131,0,2.150016,-2.150016,397.0456,94.53447,0.1081763,39.39305,28.43735,0,334.6776
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,17.90362,81.89622,74.98739,0.305028,0.305028,0,-1,0,0.305028,5869.502,0,0,0,17.90362,0.3210821,0.305028,0,0,24.19699,296.9809,17.58254,0,17.58254,413.7258,98.50595,0.1081261,0.3355308,14.3229,0,314.8846
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.078311,73.6313,72.87814,48.74987,48.74987,0,-1,0,48.74987,4.263214,0,0,0,2.078311,51.31565,48.74987,0,0,6.614446,312.8052,0,49.23734,-49.23734,361.8251,86.14867,0.1081261,53.62486,1.662649,0,314.8835
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,71.13255,71.13255,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,61.32261,263.5679,0,24.28197,-24.28197,336.2297,80.05452,0.1081261,25.37466,0,0,263.5679
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,68.79472,68.79472,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,88.30257,239.2859,0,40.52752,-40.52752,293.5099,69.88317,0.1081261,42.35126,0,0,239.2859
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,66.04127,66.04127,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,133.3332,198.7584,0,9.122445,-9.122445,283.894,67.59367,0.1081261,9.532955,0,0,198.7584
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,63.18391,63.18391,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,143.4692,189.6359,0,36.16685,-36.16685,245.7708,58.51674,0.1081261,37.79436,0,0,189.6359
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,60.96037,60.96037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.6546,153.4691,0,0,0,245.7708,58.51674,0.1081261,0,0,0,153.4691
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,59.31869,59.31869,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,183.6546,153.4691,0,44.32464,-44.32464,199.0485,47.39241,0.1081261,46.31925,0,0,153.4691
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,57.6874,57.6874,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,232.9042,109.1444,0,7.47037,-7.47037,191.1741,45.51754,0.1081261,7.806536,0,0,109.1444
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,56.2847,56.2847,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,241.2046,101.6741,0,42.66677,-42.66677,146.1993,34.80929,0.1081261,44.58678,0,0,101.6741
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,55.11059,55.11059,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,288.6122,59.0073,0,51.89746,-51.89746,91.4946,21.78438,0.1081261,54.23285,0,0,59.0073
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,53.97803,53.97803,13.77579,6.754348,0,-1,0,6.754348,0,0,7.021441,8.39902,0,7.10984,6.754348,0,0,346.276,7.10984,0,7.10984,-7.10984,84.00017,20,0.1081261,15.15337,0,0,7.10984
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,53.09485,53.09485,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081261,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.155768,53.16676,52.80392,0,0,0,0,0,0,0,0,0,0,1.155768,0,0,0,0,354.1758,0,1.155768,0,1.155768,85.09663,20.26106,0.1081228,0,0.9246143,0,1.155768
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,21.59082,59.31868,52.25323,18.42885,18.42885,81,0,22.761,18.42885,117.1577,0,0,0,21.59082,0,0,62.57115,59.44259,353.0201,1.040191,81.03342,0,81.03342,161.9717,38.56461,0.1083416,20.27174,17.27266,81,22.63102
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,41.31269,68.44446,54.02999,32.51283,32.51283,81,0,22.761,32.51283,127.0658,0,0,0,41.31269,0,0,48.48717,46.06281,271.9866,73.97027,87.3755,0,87.3755,244.8634,58.30068,0.1085414,35.76411,33.05016,81,115.283
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,52.75481,78.86197,58.97581,0,0,0,-1,0,0,0,0,0,0,52.75481,0,0,0,0,184.6111,152.6082,52.75481,0,52.75481,294.911,70.21676,0.1083913,0,42.20385,0,205.363
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,65.20964,90.04145,63.18391,54.37531,54.37531,0,-1,0,54.37531,119.9251,0,0,0,65.20964,57.23717,54.37531,0,0,131.8563,200.0876,7.972472,0,7.972472,302.4743,72.01755,0.1083687,59.81284,52.16771,0,265.2972
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,68.23531,96.77858,67.03874,60.93046,60.93046,0,-1,0,60.93046,111.9888,0,0,0,68.23531,64.13733,60.93046,0,0,123.8838,207.2628,4.097985,0,4.097985,306.362,72.94319,0.108357,67.02351,54.58825,0,275.4981
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,64.23539,98.33376,69.95844,0,0,0,-1,0,0,0,0,0,0,64.23539,0,0,0,0,119.7858,210.951,64.23539,0,64.23539,367.3011,87.45245,0.108175,0,51.38831,0,275.1864
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,61.87841,100.8957,72.94048,22.14091,22.14091,0,-1,0,22.14091,279.4754,0,0,0,61.87841,23.30622,22.14091,0,0,55.55045,268.7628,38.57219,0,38.57219,403.8939,96.16501,0.1080659,24.35501,49.50273,0,330.6412
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,55.27782,99.39359,74.74841,17.04183,17.04183,0,-1,0,17.04183,324.3654,20.36078,0,0,55.27782,17.93877,17.04183,0,0,16.97826,303.4778,16.97826,0,16.97826,420.0009,100,0.108018,18.74602,44.22225,0,358.7556
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,50.80199,97.49467,75.21597,43.7516,43.7516,0,-1,0,43.7516,116.1146,4.747674,0,0,50.80199,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.108018,48.12675,40.64159,0,369.5602
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,37.28121,91.25507,75.74589,50.85127,50.85127,0,-1,0,50.85127,73.31422,0,0,0,37.28121,53.52766,50.85127,0,0,0,318.7582,0,16.24644,-16.24644,402.8756,95.92257,0.108018,55.9364,29.82497,0,356.0394
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,18.57124,82.16911,74.98739,1.219749,1.219749,0,-1,0,1.219749,1522.546,0,0,0,18.57124,1.283946,1.219749,0,0,18.0516,302.5118,17.28729,0,17.28729,419.2758,99.82736,0.1079692,1.341724,14.85699,0,321.083
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,1.855178,73.55003,72.87814,0,0,0,-1,0,0,0,1.090865,0,0,1.855178,0,0,0,0,0.764313,318.0703,0.764313,0,0.764313,420.0009,100,0.1079671,0,1.484142,0,319.9255
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,71.13255,71.13255,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.1079671,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,68.79472,68.79472,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.1079671,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,65.98932,65.98932,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.1079671,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,63.12157,63.12157,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.1079671,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,60.89803,60.89803,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.1079671,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,59.29791,59.29791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1079671,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,57.65623,57.65623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1079671,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,56.25353,56.25353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1079671,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,55.11059,55.11059,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.1079671,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,53.97803,53.97803,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.1079671,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,53.12602,53.12602,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.1079671,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.062622,53.48399,52.83509,0.06730426,0.06730426,0,0,0,0.06730426,3064.624,0,0,0,2.062622,0.07084659,0.06730426,0,0,322.4972,28.51076,1.991776,0,1.991776,115.9427,27.60535,0.1079615,0.07403468,1.650098,0,30.57338
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,9.208574,55.18332,52.25323,15.5311,15.5311,0,0,0,15.5311,59.29118,0,0,0,9.208574,16.34853,15.5311,0,0,320.5054,30.30335,0,7.139956,-7.139956,108.4165,25.81341,0.1079615,17.08422,7.366859,0,39.51193
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,25.17784,62.48265,54.06116,15.87172,15.87172,0,0,0,15.87172,158.6333,0,0,0,25.17784,16.70707,15.87172,0,0,328.4387,23.1634,8.470764,0,8.470764,116.4526,27.72676,0.1079376,17.45889,20.14227,0,48.34124
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,33.18176,70.71416,58.94464,34.71629,34.71629,0,-1,0,34.71629,95.57981,0,0,2.635648,33.18176,36.54346,34.71629,0,0,319.9679,30.78708,0,3.361697,-3.361697,112.9091,26.88306,0.1079376,38.18791,26.54541,0,63.96885
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,45.2988,80.40024,63.12157,19.18943,19.18943,0,-1,0,19.18943,236.0612,0,0,0,45.2988,20.1994,19.18943,0,0,323.7032,27.42539,25.0994,0,25.0994,136.7204,32.55242,0.1078669,21.10837,36.23904,0,72.72418
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,35.99841,80.68596,66.92445,3.417794,3.417794,0,-1,0,3.417794,1053.265,0,0,0,35.99841,3.597678,3.417794,0,0,298.6038,50.01484,32.40073,0,32.40073,167.4585,39.87099,0.1077758,3.759573,28.79873,0,86.01325
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,29.36506,81.17478,69.90649,3.648923,3.648923,0,-1,0,3.648923,804.7595,0,0,0,29.36506,3.840972,3.648923,0,0,266.203,79.1755,25.52408,0,25.52408,191.6727,45.63628,0.1077042,4.013815,23.49204,0,108.5406
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,8.206236,75.90288,72.87814,0,0,0,-1,0,0,0,0,0,0,8.206236,0,0,0,0,240.6789,102.1472,8.206236,0,8.206236,199.4579,47.48987,0.1076811,0,6.564989,0,110.3534
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,8.702202,77.89022,74.63412,42.8027,42.8027,0,-1,0,42.8027,20.33096,0,0,0,8.702202,45.05548,42.8027,0,0,232.4727,109.5328,0,36.35328,-36.35328,161.1382,38.36615,0.1076811,47.08297,6.961761,0,118.235
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,21.91648,83.74482,75.16402,13.28627,13.28627,0,-1,0,13.28627,164.9559,0,0,0,21.91648,13.98554,13.28627,0,0,272.8652,73.17951,7.930941,0,7.930941,168.6621,40.15756,0.1076589,14.61489,17.53319,0,95.096
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,10.12425,79.5192,75.68354,9.977959,9.977959,0,-1,0,9.977959,101.4662,0,0,0,10.12425,10.50311,9.977959,0,0,264.9343,80.31736,0,0.3788606,-0.3788606,168.2627,40.06248,0.1076589,10.97575,8.099402,0,90.44161
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,2.575118,75.82168,74.87309,26.4254,26.4254,0,-1,0,26.4254,9.744859,0,3.552714E-15,0,2.575118,27.81621,26.4254,0,0,265.3553,79.9385,0,25.24109,-25.24109,141.6563,33.72762,0.1076589,29.06794,2.060094,0,82.51362
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.541074,73.38364,72.82619,44.90168,44.90168,0,-1,0,44.90168,3.432108,0,7.105427E-15,0,1.541074,47.26493,44.90168,0,0,293.4009,54.69741,0,45.72386,-45.72386,93.45912,22.25213,0.1076589,49.39185,1.232859,0,56.23849
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,71.13255,71.13255,57.14555,8.524876,0,-1,0,8.524876,0,0,48.62068,54.33524,0,8.973554,8.524876,0,0,344.2052,8.973554,0,8.973554,-8.973554,84.00017,20,0.1076589,62.86011,0,0,8.973554
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,68.79472,68.79472,64.00315,0,0,-1,0,0,0,0,64.00315,70.40347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076589,70.40347,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,65.98932,65.98932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076589,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,63.12157,63.12157,19.93834,0,0,-1,0,0,0,0,19.93834,21.93218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076589,21.93218,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,60.89803,60.89803,34.59297,0,0,-1,0,0,0,0,34.59297,38.05227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076589,38.05227,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,59.29791,59.29791,12.9145,0,0,-1,0,0,0,0,12.9145,14.20595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076589,14.20595,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,57.6874,57.6874,52.91442,0,0,-1,0,0,0,0,52.91442,58.20586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076589,58.20586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,56.31587,56.31587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076589,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,55.17293,55.17293,30.24538,0,0,-1,0,0,0,0,30.24538,33.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076589,33.26992,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,54.02999,54.02999,12.61228,0,0,-1,0,0,0,0,12.61228,13.87351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1076589,13.87351,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,53.18837,53.18837,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,0,48.13903,0,48.13903,129.6689,30.87348,0.1078946,33.36007,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,1.900106,53.49525,52.89743,10.29196,10.29196,81,0,22.761,10.29196,18.46205,0,0,0,1.900106,0,0,70.70804,67.17264,306.0368,43.32513,69.07275,0,69.07275,195.197,46.47539,0.1081444,11.32116,1.520085,81,45.22523
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,14.67637,57.06591,52.33635,32.36716,32.36716,81,0,22.761,32.36716,45.34341,0,0,0,14.67637,0,0,48.63284,46.2012,236.964,105.4906,60.87757,0,60.87757,252.9506,60.2262,0.1084163,35.60387,11.7411,81,120.167
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,6.974276,56.32866,54.09233,0,0,72.31579,0,20.56389,0,0,0,0,0,6.974276,0,0,72.31579,68.7,176.0865,160.2804,75.67428,0,75.67428,324.7415,77.31924,0.1085827,0,5.579421,81,167.2547
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,11.11251,62.66632,58.94464,45.45146,45.45146,0,-1,0,45.45146,24.44918,0,7.105427E-15,0,11.11251,47.84364,45.45146,0,0,100.4122,228.3873,0,36.73113,-36.73113,286.0235,68.10069,0.1085827,49.9966,8.890008,0,239.4998
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,31.96617,74.73941,63.05923,0.07329795,0.07329795,0,-1,0,0.07329795,43611.28,0,0,0,31.96617,0.07715574,0.07329795,0,0,141.2245,191.6561,31.88902,0,31.88902,316.2761,75.30367,0.1084932,0.08062775,25.57294,0,223.6223
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,23.47532,75.48798,66.86211,7.055439,7.055439,0,-1,0,7.055439,332.7266,0,0,0,23.47532,7.426777,7.055439,0,0,109.3355,220.3562,16.04854,0,16.04854,331.501,78.92866,0.1084482,7.760983,18.78026,0,243.8316
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,29.16757,81.02354,69.84415,0,0,0,-1,0,0,0,0,0,0,29.16757,0,0,0,0,93.28699,234.7999,29.16757,0,29.16757,359.1718,85.51693,0.1083666,0,23.33405,0,263.9675
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,28.84285,84.15548,72.82619,30.86873,30.86873,0,-1,0,30.86873,93.4371,7.105427E-15,0,0,28.84285,32.4934,30.86873,0,0,64.11942,261.0508,0,3.650555,-3.650555,355.3238,84.60074,0.1083666,33.95561,23.07428,0,289.8936
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,29.70511,86.46686,74.58216,26.60145,26.60145,0,-1,0,26.60145,111.6673,0,0,0,29.70511,28.00152,26.60145,0,0,68.17559,257.4002,1.703585,0,1.703585,356.94,84.98553,0.1083618,29.26159,23.76409,0,287.1053
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,22.53302,83.93727,75.10168,14.52531,14.52531,0,-1,0,14.52531,155.1293,0,0,0,22.53302,15.2898,14.52531,0,0,66.472,258.9334,7.24322,0,7.24322,363.8115,86.6216,0.1083416,15.97784,18.02642,0,281.4664
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,2.860933,76.69239,75.63159,40.10636,40.10636,0,-1,0,40.10636,7.133365,0,7.105427E-15,0,2.860933,42.21722,40.10636,0,0,59.22878,265.4523,0,39.35629,-39.35629,322.3263,76.74421,0.1083416,44.11699,2.288746,0,268.3133
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,9.248603,78.34567,74.87309,0,0,0,-1,0,0,0,0,0,0,9.248603,0,0,0,0,102.958,226.096,9.248603,0,9.248603,331.1003,78.83325,0.1083157,0,7.398882,0,235.3446
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,1.914709,73.45683,72.76385,0,0,0,-1,0,0,0,0,0,0,1.914709,0,0,0,0,93.70939,234.4198,1.914709,0,1.914709,332.9167,79.26574,0.1083104,0,1.531767,0,236.3345
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,71.07021,71.07021,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,91.79468,236.143,0,0.3895597,-0.3895597,332.5061,79.16797,0.1083104,0.4070899,0,0,236.143
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,68.73238,68.73238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.22752,235.7535,0,0,0,332.5061,79.16797,0.1083104,0,0,0,235.7535
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,65.92697,65.92697,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,92.22752,235.7535,0,7.489699,-7.489699,324.6113,77.28825,0.1083104,7.826735,0,0,235.7535
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,63.12157,63.12157,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,100.5494,228.2638,0,39.02073,-39.02073,283.4798,67.49506,0.1083104,40.77666,0,0,228.2638
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,60.89803,60.89803,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,143.9058,189.243,0,6.239893,-6.239893,276.9024,65.92902,0.1083104,6.520688,0,0,189.243
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,59.29791,59.29791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.839,183.0031,0,0,0,276.9024,65.92902,0.1083104,0,0,0,183.0031
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,57.6874,57.6874,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,150.839,183.0031,0,4.649686,-4.649686,272.0012,64.76206,0.1083104,4.858922,0,0,183.0031
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,56.33665,56.33665,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,156.0053,178.3534,0,19.05511,-19.05511,251.9154,59.97973,0.1083104,19.91259,0,0,178.3534
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,55.17293,55.17293,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,177.1777,159.2983,0,21.00801,-21.00801,229.771,54.70726,0.1083104,21.95337,0,0,159.2983
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,54.02999,54.02999,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,200.5199,138.2903,0,4.847427,-4.847427,224.6613,53.49069,0.1083104,5.065561,0,0,138.2903
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,53.18837,53.18837,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,205.9059,133.4429,0,11.91967,-11.91967,212.0969,50.49916,0.1083104,12.45605,0,0,133.4429
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.7744671,53.16134,52.91822,16.86822,16.86822,0,0,0,16.86822,4.59128,0,0,0,0.7744671,17.75602,16.86822,0,0,219.15,121.5232,0,16.98155,-16.98155,194.1968,46.23723,0.1083104,18.55504,0.6195737,0,122.2977
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,16.49765,57.7072,52.36753,2.363019,2.363019,0,0,0,2.363019,698.1597,0,0,0,16.49765,2.487389,2.363019,0,0,238.0184,104.5417,14.01026,0,14.01026,207.4881,49.40182,0.1082712,2.599322,13.19812,0,121.0393
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,23.39246,61.91707,54.1235,31.2389,31.2389,0,0,0,31.2389,74.88247,0,3.552714E-15,0,23.39246,32.88306,31.2389,0,0,224.0081,117.1509,0,9.490595,-9.490595,197.4841,47.01993,0.1082712,34.3628,18.71397,0,140.5434
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,34.10796,71.07456,58.94464,46.90742,46.90742,0,-1,0,46.90742,72.71335,0,7.105427E-15,0,34.10796,49.37623,46.90742,0,0,234.5532,107.6603,0,15.26828,-15.26828,181.3899,43.18799,0.1082712,51.59816,27.28636,0,141.7683
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,35.27392,76.02039,63.00727,20.90708,20.90708,0,-1,0,20.90708,168.7176,0,0,0,35.27392,22.00745,20.90708,0,0,251.518,92.39204,13.26646,0,13.26646,193.9756,46.18457,0.1082342,22.99779,28.21913,0,127.666
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,43.19905,83.70829,66.79977,2.485925,2.485925,0,-1,0,2.485925,1737.745,0,0,0,43.19905,2.616763,2.485925,0,0,238.2515,104.3319,40.58228,0,40.58228,232.4753,55.35116,0.1081211,2.734517,34.55924,0,147.5309
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,56.85729,93.91383,69.72985,42.08533,42.08533,0,-1,0,42.08533,135.1,0,0,0,56.85729,44.30035,42.08533,0,0,197.6692,140.8559,12.55694,0,12.55694,244.3879,58.18748,0.1080861,46.29386,45.48583,0,197.7132
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,53.9319,96.06367,72.70151,38.76109,38.76109,0,-1,0,38.76109,139.1393,0,0,0,53.9319,40.80115,38.76109,0,0,185.1123,152.1572,13.13075,0,13.13075,256.8448,61.15341,0.1080496,42.6372,43.14552,0,206.0891
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,57.75353,100.5265,74.51982,11.93618,11.93618,0,-1,0,11.93618,483.8526,0,0,0,57.75353,12.5644,11.93618,0,0,171.9815,163.9748,45.18913,0,45.18913,299.715,71.36057,0.1079241,13.1298,46.20282,0,221.7284
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,44.47888,93.96664,75.03934,7.849162,7.849162,0,-1,0,7.849162,566.6704,0,0,0,44.47888,8.262276,7.849162,0,0,126.7924,204.6451,36.2166,0,36.2166,334.0731,79.54105,0.1078237,8.634078,35.5831,0,249.1239
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,31.55604,88.39221,75.56925,10.37434,10.37434,0,-1,0,10.37434,304.1739,0,0,0,31.55604,10.92036,10.37434,0,0,90.57581,237.24,20.63568,0,20.63568,353.6498,84.20216,0.1077665,11.41177,25.24483,0,268.796
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,15.635,80.79266,74.81075,53.69238,53.69238,0,-1,0,53.69238,29.1196,0,7.105427E-15,0,15.635,56.5183,53.69238,0,0,69.94013,255.8121,0,40.88329,-40.88329,310.555,73.94153,0.1077665,59.06162,12.508,0,271.4471
