Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,64.90246,94.17587,66.50883,47.49904,47.49904,0,-1,0,47.49904,136.6395,14.90346,0,0,64.90246,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.1092779,52.24895,51.92197,0,383.6607
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,55.05836,92.58842,69.42854,30.16561,30.16561,0,-1,0,30.16561,182.5203,23.30508,0,0,55.05836,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.1092779,33.18217,44.04669,0,373.8166
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,46.35595,90.39474,71.24685,20.2136,20.2136,0,-1,0,20.2136,229.3305,25.07847,0,0,46.35595,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.1092779,22.23496,37.08476,0,365.1142
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,37.32587,87.07448,72.06769,12.19389,12.19389,0,-1,0,12.19389,306.103,24.4902,0,0,37.32587,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1092779,13.41328,29.8607,0,356.0841
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,33.96511,86.53724,72.94048,0,0,0,-1,0,0,0,33.96511,0,0,33.96511,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1092779,0,27.17208,0,352.7233
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,16.84655,78.7558,72.41058,32.92736,32.92736,0,-1,0,32.92736,51.16277,0,0,0,16.84655,34.66038,32.92736,0,0,0,318.7582,0,17.81383,-17.81383,401.2234,95.52919,0.1092779,36.2201,13.47724,0,335.6048
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,2.612035,71.41962,70.48835,23.66271,23.66271,0,-1,0,23.66271,11.03861,0,3.552714E-15,0,2.612035,24.90812,23.66271,0,0,19.79314,300.9444,0,22.29608,-22.29608,377.7213,89.93346,0.1092779,26.02898,2.089628,0,303.5564
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,68.97135,68.97135,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,44.56657,278.6483,0,12.5024,-12.5024,364.5426,86.79568,0.1092779,13.065,0,0,278.6483
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,66.68547,66.68547,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,58.45812,266.1459,0,43.935,-43.935,318.231,75.76914,0.1092779,45.91207,0,0,266.1459
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,64.23335,64.23335,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,107.2748,222.2109,0,20.355,-20.355,296.775,70.66057,0.1092779,21.27098,0,0,222.2109
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,61.71887,61.71887,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,129.8914,201.8559,0,21.13616,-21.13616,274.4955,65.35595,0.1092779,22.08729,0,0,201.8559
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,59.91094,59.91094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.3761,180.7198,0,0,0,274.4955,65.35595,0.1092779,0,0,0,180.7198
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,58.56019,58.56019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.3761,180.7198,0,0,0,274.4955,65.35595,0.1092779,0,0,0,180.7198
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,57.10554,57.10554,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,153.3761,180.7198,0,6.326857,-6.326857,267.8264,63.76807,0.1092779,6.611566,0,0,180.7198
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,56.02494,56.02494,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,160.4059,174.3929,0,9.200324,-9.200324,258.1284,61.45903,0.1092779,9.614339,0,0,174.3929
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,54.99629,54.99629,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,170.6285,165.1926,0,2.318577,-2.318577,255.6844,60.87712,0.1092779,2.422913,0,0,165.1926
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,54.02999,54.02999,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,173.2047,162.874,0,21.25917,-21.25917,233.2753,55.54163,0.1092779,22.21584,0,0,162.874
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,53.33383,53.33383,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,196.826,141.6148,0,17.9088,-17.9088,214.3978,51.04699,0.1092779,18.7147,0,0,141.6148
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.309517,53.82307,53.09485,0,0,0,0,0,0,0,0,0,0,2.309517,0,0,0,0,216.7247,123.706,2.309517,0,2.309517,216.5888,51.56865,0.1092725,0,1.847614,0,126.0155
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,8.792408,55.37663,52.57533,50.01829,50.01829,0,0,0,50.01829,17.57839,0,0,0,8.792408,52.65083,50.01829,0,0,214.4151,125.7846,0,43.85842,-43.85842,170.3579,40.56133,0.1092725,55.02011,7.033926,0,134.577
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,20.86983,60.84868,53.94687,42.57575,42.57575,0,0,0,42.57575,49.01812,0,0,0,20.86983,44.81658,42.57575,0,0,263.1467,81.92617,0,23.94675,-23.94675,145.1158,34.55132,0.1092725,46.83332,16.69586,0,102.796
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,28.28308,67.2088,57.42764,36.95282,36.95282,0,-1,0,36.95282,76.53836,0,7.105427E-15,0,28.28308,38.89771,36.95282,0,0,289.7542,57.97942,0,10.61462,-10.61462,133.927,31.88733,0.1092725,40.64811,22.62647,0,86.2625
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,36.3033,73.6507,60.49281,13.08648,13.08648,0,-1,0,13.08648,277.4107,0,0,0,36.3033,13.77524,13.08648,0,0,301.5482,47.3648,22.52806,0,22.52806,155.299,36.97589,0.1092195,14.39513,29.04264,0,83.6681
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,40.99759,78.93807,63.47484,17.85405,17.85405,0,-1,0,17.85405,229.6263,0,0,0,40.99759,18.79373,17.85405,0,0,279.0202,67.64005,22.20386,0,22.20386,176.3635,41.99122,0.1091673,19.63945,32.79807,0,108.6376
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,41.8536,82.56805,66.3322,28.62938,28.62938,0,-1,0,28.62938,146.1911,0,0,0,41.8536,30.1362,28.62938,0,0,256.8163,87.62352,11.71741,0,11.71741,187.4796,44.63791,0.1091398,31.49232,33.48288,0,129.4771
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,43.81643,86.77367,69.19994,32.99667,32.99667,0,-1,0,32.99667,132.7904,0,0,0,43.81643,34.73334,32.99667,0,0,245.0989,98.16919,9.083088,0,9.083088,196.0966,46.68956,0.1091184,36.29634,35.05314,0,141.9856
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,32.39652,83.68595,71.00787,24.22214,24.22214,0,-1,0,24.22214,133.7476,0,0,0,32.39652,25.49699,24.22214,0,0,236.0158,106.344,6.899537,0,6.899537,202.642,48.248,0.1091022,26.64435,25.91722,0,138.7405
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,13.58699,76.87352,71.82871,10.1881,10.1881,0,-1,0,10.1881,133.3614,0,0,0,13.58699,10.72432,10.1881,0,0,229.1163,112.5536,2.862673,0,2.862673,205.3578,48.89462,0.1090955,11.20691,10.86959,0,126.1405
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,15.13961,78.45299,72.76385,23.46026,23.46026,0,-1,0,23.46026,64.53302,0,0,0,15.13961,24.69501,23.46026,0,0,226.2536,115.13,0,9.555395,-9.555395,195.2855,46.49646,0.1090955,25.80628,12.11169,0,130.2696
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,10.6091,76.21591,72.29628,0,0,0,-1,0,0,0,0,0,0,10.6091,0,0,0,0,236.8707,105.5746,10.6091,0,10.6091,205.3502,48.89281,0.1090706,0,8.487282,0,116.1837
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.060044,71.09641,70.36367,23.45731,23.45731,0,-1,0,23.45731,8.7821,0,3.552714E-15,0,2.060044,24.6919,23.45731,0,0,226.2616,115.1227,0,22.63186,-22.63186,181.4941,43.2128,0.1090706,25.80304,1.648035,0,117.1828
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,68.79472,68.79472,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,251.4081,92.4909,0,28.92291,-28.92291,151.0067,35.95391,0.1090706,30.22444,0,0,92.4909
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,66.50883,66.50883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.5447,63.56799,0,0,0,151.0067,35.95391,0.1090706,0,0,0,63.56799
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,64.11905,64.11905,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,283.5447,63.56799,0,7.963666,-7.963666,142.6123,33.95523,0.1090706,8.322031,0,0,63.56799
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,61.60458,61.60458,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,292.3932,55.60432,0,22.11432,-22.11432,119.3017,28.40512,0.1090706,23.10946,0,0,55.60432
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,59.81743,59.81743,37.90012,31.8155,0,-1,0,31.8155,0,0,6.084623,9.874636,0,33.49,31.8155,0,0,316.9647,33.49,0,33.49,-33.49,84.00017,20,0.1090706,41.69014,0,0,33.49
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,58.47707,58.47707,30.31904,0,0,-1,0,0,0,0,30.31904,33.35095,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090706,33.35095,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,57.0432,57.0432,14.50659,0,0,-1,0,0,0,0,14.50659,15.95725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090706,15.95725,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,55.9626,55.9626,10.15203,0,0,-1,0,0,0,0,10.15203,11.16723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090706,11.16723,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,54.96512,54.96512,10.10286,0,0,-1,0,0,0,0,10.10286,11.11314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090706,11.11314,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,53.99882,53.99882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090706,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,53.27149,53.27149,13.22291,13.22291,81,0,22.761,13.22291,0,1.421085E-14,0,0,0,0,0,67.77708,64.38823,354.1758,0,64.38823,0,64.38823,145.0842,34.54379,0.1092865,14.54521,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.570532,53.53716,53.0429,0,0,72.31579,0,20.56389,0,0,0,0,0,1.570532,0,0,72.31579,68.7,289.7876,57.94941,70.27053,0,70.27053,211.7487,50.41625,0.1094357,0,1.256425,81,59.51994
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,19.41173,58.87735,52.54416,14.52233,14.52233,81,0,22.761,14.52233,133.6681,0,0,0,19.41173,0,0,66.47767,63.15378,219.517,121.1929,82.56551,0,82.56551,290.0772,69.06586,0.1096078,15.97457,15.52938,81,140.6046
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,35.55169,66.0809,53.88452,0,0,72.31579,0,20.56389,0,0,0,0,0,35.55169,0,0,72.31579,68.7,136.9515,195.5018,104.2517,0,104.2517,388.979,92.61388,0.1096763,0,28.44135,81,231.0535
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,42.17703,72.49034,57.33413,21.34232,21.34232,0,-1,0,21.34232,197.6216,0,0,0,42.17703,22.4656,21.34232,0,0,32.69984,289.3284,19.71143,0,19.71143,407.679,97.06622,0.1096302,23.47655,33.74162,0,331.5054
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,57.07084,82.43146,60.31617,11.24743,11.24743,0,-1,0,11.24743,507.4121,32.24302,0,0,57.07084,11.8394,11.24743,0,0,12.98841,307.0687,12.98841,0,12.98841,420.0009,100,0.1095998,12.37218,45.65667,0,364.1395
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,65.4573,90.3194,63.29821,34.71502,34.71502,0,-1,0,34.71502,188.5561,28.91517,0,0,65.4573,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.1095998,38.18652,52.36584,0,384.2155
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,54.7524,88.41988,66.16595,49.87669,49.87669,0,-1,0,49.87669,109.7755,2.25062,0,0,54.7524,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.1095998,54.86436,43.80192,0,373.5106
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,61.87901,95.75812,69.02331,65.74094,65.74094,0,-1,0,65.74094,94.12555,0,0,3.615027,61.87901,69.20098,65.74094,0,0,0,318.7582,0,7.32197,-7.32197,412.2828,98.16238,0.1095998,72.31503,49.50321,0,380.6372
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,48.42535,90.92087,70.83124,17.73427,17.73427,0,-1,0,17.73427,273.0608,21.62217,0,0,48.42535,18.66766,17.73427,0,0,8.135522,311.4362,8.135522,0,8.135522,420.0009,100,0.1095807,19.5077,38.74028,0,359.8616
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,37.02752,86.46633,71.65208,34.66498,34.66498,0,-1,0,34.66498,106.8153,0.538063,0,0,37.02752,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.1095807,38.13148,29.62201,0,355.7857
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,20.74463,80.50649,72.58721,1.69761,1.69761,0,-1,0,1.69761,1221.991,18.95767,0,0,20.74463,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.1095807,1.867371,16.59571,0,339.5029
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,12.4058,76.72056,72.11964,28.17268,28.17268,0,-1,0,28.17268,44.03485,0,0,0,12.4058,29.65546,28.17268,0,0,0,318.7582,0,17.24966,-17.24966,401.8181,95.67078,0.1095807,30.98995,9.924641,0,331.164
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,2.611665,71.12657,70.19742,30.85643,30.85643,0,-1,0,30.85643,8.463927,0,0,0,2.611665,32.48045,30.85643,0,0,19.16628,301.5086,0,29.86878,-29.86878,370.3336,88.1745,0.1095807,33.94207,2.089332,0,304.1202
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,68.61808,68.61808,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,52.35382,271.6398,0,10.79652,-10.79652,358.9531,85.46485,0.1095807,11.28237,0,0,271.6398
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,66.3322,66.3322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.34996,260.8433,0,0,0,358.9531,85.46485,0.1095807,0,0,0,260.8433
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,63.94241,63.94241,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,64.34996,260.8433,0,4.357284,-4.357284,354.3601,84.37129,0.1095807,4.553362,0,0,260.8433
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,61.49028,61.49028,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,69.19138,256.486,0,7.806895,-7.806895,346.131,82.41196,0.1095807,8.158205,0,0,256.486
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,59.73431,59.73431,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,77.86572,248.6791,0,10.96452,-10.96452,334.5733,79.66016,0.1095807,11.45793,0,0,248.6791
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,58.41473,58.41473,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,90.04852,237.7146,0,26.3826,-26.3826,306.7636,73.03881,0.1095807,27.56982,0,0,237.7146
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,56.98086,56.98086,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,119.3625,211.332,0,29.35908,-29.35908,275.8164,65.67045,0.1095807,30.68024,0,0,211.332
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,55.90026,55.90026,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,151.9837,181.9729,0,15.75521,-15.75521,259.209,61.7163,0.1095807,16.4642,0,0,181.9729
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,54.91317,54.91317,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,169.4895,166.2177,0,23.61842,-23.61842,234.313,55.78869,0.1095807,24.68125,0,0,166.2177
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,53.94687,53.94687,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,195.7322,142.5992,0,9.591652,-9.591652,224.2025,53.38144,0.1095807,10.02328,0,0,142.5992
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,53.24032,53.24032,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,206.3896,133.0076,0,39.73758,-39.73758,182.3154,43.40834,0.1095807,41.52577,0,0,133.0076
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.71504,53.52024,52.98056,26.20496,26.20496,0,0,0,26.20496,6.544714,0,3.552714E-15,0,1.71504,27.58417,26.20496,0,0,250.5425,93.27001,0,25.86913,-25.86913,155.0469,36.91586,0.1095807,28.82546,1.372032,0,94.98505
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,6.490236,54.53804,52.48182,13.10536,13.10536,0,0,0,13.10536,49.52351,0,1.776357E-15,0,6.490236,13.79512,13.10536,0,0,279.2859,67.40089,0,7.304884,-7.304884,147.3469,35.08253,0.1095807,14.4159,5.192189,0,73.89112
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,15.285,58.81734,53.83257,79.43639,79.43639,20.25,0,7.39125,79.43639,19.24181,0,0,0,15.285,62.30147,59.18639,0,0,287.4025,60.096,0,47.01646,-47.01646,97.78721,23.28262,0.1095807,87.38004,12.228,81,75.381
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,29.36105,67.38673,57.21983,50.71532,40.31855,0,-1,0,40.31855,72.82267,0,10.39677,37.7827,29.36105,42.44058,40.31855,0,0,339.643,13.07953,0,13.07953,-13.07953,84.00017,20,0.1095807,55.78686,23.48884,0,42.44058
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,34.87178,72.68899,60.13953,58.58195,33.12819,0,-1,0,33.12819,105.2632,0,25.45376,57.8145,34.87178,34.87178,33.12819,0,0,354.1758,0,0,0,0,84.00017,20,0.1095807,64.44014,27.89742,0,34.87178
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,28.16489,73.30353,63.12157,18.38296,18.38296,0,-1,0,18.38296,153.2119,0,0,14.86993,28.16489,19.35049,18.38296,0,0,354.1758,0,8.814399,0,8.814399,92.36224,21.99096,0.1095601,20.22126,22.53191,0,28.16489
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,53.15515,87.41981,65.98932,49.81888,49.81888,0,-1,0,49.81888,106.6968,0,0,37.16498,53.15515,52.44093,49.81888,0,0,345.3614,7.932959,0.7142179,0,0.7142179,93.03981,22.15229,0.1095585,54.80077,42.52412,0,61.0881
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,44.36149,86.61657,68.84667,16.74267,16.74267,0,-1,0,16.74267,264.9606,0,0,1.841292,44.36149,17.62387,16.74267,0,0,344.6472,8.575755,26.73762,0,26.73762,118.4053,28.19169,0.109496,18.41694,35.48919,0,52.93724
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,47.64911,90.33782,70.66499,56.84741,56.84741,0,-1,0,56.84741,83.81931,0,0,22.47119,47.64911,59.83938,56.84741,0,0,317.9096,32.63961,0,12.19027,-12.19027,105.5557,25.13225,0.109496,62.53215,38.11929,0,80.28872
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,20.76344,79.33045,71.47544,35.10989,35.10989,0,-1,0,35.10989,59.13844,0,0,15.24895,20.76344,36.95778,35.10989,0,0,331.4543,20.44934,0,16.19434,-16.19434,88.48534,21.06789,0.109496,38.62088,16.61075,0,41.21278
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,16.88904,78.77262,72.41058,30.79054,20.08684,0,-1,0,20.08684,84.08012,0,10.7037,26.61843,16.88904,21.14404,20.08684,0,0,349.448,4.255002,0,4.255002,-4.255002,84.00017,20,0.109496,33.8696,13.51123,0,21.14404
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,10.67009,75.87508,71.94301,49.13787,10.13658,0,-1,0,10.13658,105.2632,0,39.00129,52.02434,10.67009,10.67009,10.13658,0,0,354.1758,0,0,0,0,84.00017,20,0.109496,54.05165,8.53607,0,10.67009
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,2.744643,70.99632,70.02078,38.8793,2.60741,0,-1,0,2.60741,105.2632,0,36.27189,42.24575,2.744643,2.744643,2.60741,0,0,354.1758,0,0,0,0,84.00017,20,0.109496,42.76723,2.195714,0,2.744643
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,68.3791,68.3791,80.82143,0,0,-1,0,0,0,0,80.82143,88.90358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109496,88.90358,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,66.10361,66.10361,67.29842,0,0,-1,0,0,0,0,67.29842,74.02826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109496,74.02826,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,63.76577,63.76577,56.87554,0,0,-1,0,0,0,0,56.87554,62.5631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109496,62.5631,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,61.3656,61.3656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109496,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,59.62001,59.62001,10.76038,0,0,-1,0,0,0,0,10.76038,11.83642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109496,11.83642,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,58.30043,58.30043,51.31982,0,0,-1,0,0,0,0,51.31982,56.45181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109496,56.45181,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,56.89773,56.89773,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109496,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,55.81713,55.81713,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109496,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,54.81966,54.81966,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109496,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,53.85335,53.85335,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.109496,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,53.1572,53.1572,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.1097095,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.012418,53.55161,52.91822,19.17759,19.17759,81,0,22.761,19.17759,10.49359,0,0,0,2.012418,0,0,61.82241,58.73129,289.7885,57.94854,60.74371,0,60.74371,202.7098,48.26415,0.1099309,21.09534,1.609934,81,59.96095
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,16.01295,57.60921,52.42987,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,35988.07,0,0,0,16.01295,0,0,72.31579,68.7,229.0448,112.6179,84.71295,0,84.71295,283.0756,67.39882,0.1100442,0.04894468,12.81036,81,128.6308
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,28.88059,63.46564,53.73906,29.34006,29.34006,81,0,22.761,29.34006,98.43399,0,0,0,28.88059,0,0,51.65994,49.07695,144.3319,188.8595,77.95753,0,77.95753,357.0326,85.00759,0.1102242,32.27406,23.10447,81,217.7401
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,52.9735,76.72055,57.07437,1.346253,1.346253,0,-1,0,1.346253,3934.884,0,0,0,52.9735,1.417108,1.346253,0,0,66.37434,259.0213,51.55639,0,51.55639,405.9433,96.65297,0.1101039,1.480878,42.3788,0,311.9948
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,60.55742,83.73252,60.02524,40.12513,40.12513,0,-1,0,40.12513,150.9214,3.502473,0,0,60.55742,42.23698,40.12513,0,0,14.81796,305.4221,14.81796,0,14.81796,420.0009,100,0.1100694,44.13765,48.44593,0,365.9795
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,60.05304,87.09267,62.94493,22.48276,22.48276,0,-1,0,22.48276,267.1071,36.38697,0,0,60.05304,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.1100694,24.73104,48.04243,0,378.8113
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,53.81836,87.52985,65.81268,0,0,0,-1,0,0,0,53.81836,0,0,53.81836,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1100694,0,43.05469,0,372.5766
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,53.269,90.73527,68.67004,31.16912,31.16912,0,-1,0,31.16912,170.9031,20.4594,0,0,53.269,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.1100694,34.28603,42.6152,0,372.0272
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,42.65512,87.7285,70.48835,80.51042,68.7,0,-1,0,68.7,62.08897,0,11.81042,19.86147,42.65512,72.31579,68.7,0,0,0,318.7582,0,29.66067,-29.66067,388.7357,92.55595,0.1100694,88.56146,34.1241,0,361.4134
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,40.39051,87.67953,71.36115,7.384566,7.384566,0,-1,0,7.384566,546.9585,0,0,0,40.39051,7.773228,7.384566,0,0,32.9563,289.0976,32.61728,0,32.61728,419.6792,99.92342,0.1099935,8.123023,32.31241,0,329.4881
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,20.72483,80.18861,72.29628,12.30491,12.30491,0,-1,0,12.30491,168.4273,7.433281,0,0,20.72483,12.95254,12.30491,0,0,0.3390132,318.4531,0.3390132,0,0.3390132,420.0009,100,0.1099927,13.5354,16.57987,0,339.1779
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,15.74666,77.64745,71.76637,58.9702,58.9702,0,-1,0,58.9702,26.70275,0,7.105427E-15,0,15.74666,62.07389,58.9702,0,0,0,318.7582,0,46.32723,-46.32723,371.1677,88.37308,0.1099927,64.86722,12.59733,0,334.5049
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,2.662285,70.78897,69.84415,18.18615,18.18615,0,-1,0,18.18615,14.63908,0,3.552714E-15,0,2.662285,19.14331,18.18615,0,0,51.4747,272.431,0,16.48103,-16.48103,353.7951,84.23676,0.1099927,20.00476,2.129828,0,275.0933
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,68.20247,68.20247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.78695,255.95,0,0,0,353.7951,84.23676,0.1099927,0,0,0,255.95
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,65.92697,65.92697,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,69.78695,255.95,0,54.61639,-54.61639,296.2244,70.52948,0.1099927,57.07413,0,0,255.95
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,63.65148,63.65148,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,130.4718,201.3336,0,49.86415,-49.86415,243.663,58.01488,0.1099927,52.10804,0,0,201.3336
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,61.2513,61.2513,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,185.8764,151.4694,0,17.04448,-17.04448,225.6965,53.73716,0.1099927,17.81148,0,0,151.4694
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,59.5265,59.5265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.8147,134.425,0,0,0,225.6965,53.73716,0.1099927,0,0,0,134.425
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,58.20692,58.20692,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,204.8147,134.425,0,37.94525,-37.94525,185.6987,44.21389,0.1099927,39.65279,0,0,134.425
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,56.81461,56.81461,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,246.9761,96.47971,0,7.411235,-7.411235,177.8866,42.35386,0.1099927,7.74474,0,0,96.47971
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,55.75479,55.75479,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,255.2108,89.06847,0,29.16458,-29.16458,147.1444,35.03431,0.1099927,30.47699,0,0,89.06847
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,54.7677,54.7677,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,287.6159,59.90388,0,21.39941,-21.39941,124.5874,29.66362,0.1099927,22.36239,0,0,59.90388
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,53.83257,53.83257,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,311.3931,38.50447,0,24.36867,-24.36867,98.90062,23.54772,0.1099927,25.46526,0,0,38.50447
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,53.12602,53.12602,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,338.4694,14.13581,58.13953,0,58.13953,154.0566,36.68007,0.1102183,21.78054,0,81,14.13581
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.248944,53.5742,52.86626,41.89718,41.89718,81,0,22.761,41.89718,5.36777,0,0,0,2.248944,0,0,39.10282,37.14767,280.3298,66.46139,39.39662,0,39.39662,191.4315,45.57885,0.1103713,46.0869,1.799155,81,68.71033
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,12.9086,56.51184,52.36753,49.2568,49.2568,81,0,22.761,49.2568,26.20673,0,0,0,12.9086,0,0,31.7432,30.15604,240.9332,101.9183,43.06464,0,43.06464,232.2862,55.30614,0.1105319,54.18248,10.32688,81,114.8269
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,26.36748,62.50807,53.6871,36.34309,36.34309,81,0,22.761,36.34309,72.55157,-7.105427E-15,0,0,26.36748,0,0,44.65691,42.42406,197.8686,140.6765,68.79155,0,68.79155,297.5476,70.84453,0.1107313,39.9774,21.09399,81,167.044
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,42.78893,72.33993,56.98086,18.84565,18.84565,0,-1,0,18.84565,227.0494,0,0,0,42.78893,19.83752,18.84565,0,0,129.077,202.5889,22.95141,0,22.95141,319.3213,76.02872,0.1106778,20.73021,34.23115,0,245.3778
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,61.49248,83.97924,59.85899,4.14108,4.14108,0,-1,0,4.14108,1484.938,0,0,0,61.49248,4.359032,4.14108,0,0,106.1256,223.2452,57.13345,0,57.13345,373.5228,88.93382,0.110545,4.555189,49.19398,0,284.7377
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,61.66883,87.68445,62.7683,68.92132,68.7,0,-1,0,68.7,89.7654,0,0.2213192,7.113451,61.66883,72.31579,68.7,0,0,48.99216,274.6653,0,10.64695,-10.64695,362.2999,86.26171,0.110545,75.81345,49.33507,0,336.3341
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,60.45078,90.66074,65.63604,7.327413,7.327413,0,-1,0,7.327413,824.9948,0,0,0,60.45078,7.713067,7.327413,0,0,60.82211,264.0183,52.73771,0,52.73771,412.3313,98.17392,0.1104226,8.060155,48.36062,0,324.4691
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,58.71864,93.3512,68.4934,19.60639,19.60639,0,-1,0,19.60639,299.4872,29.99593,0,0,58.71864,20.63831,19.60639,0,0,8.084405,311.4823,8.084405,0,8.084405,420.0009,100,0.1104038,21.56703,46.97491,0,370.2009
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,43.39975,87.8734,70.31171,47.97027,47.97027,0,-1,0,47.97027,90.47217,0,0,0,43.39975,50.49502,47.97027,0,0,0,318.7582,0,7.095277,-7.095277,412.5218,98.21927,0.1104038,52.7673,34.7198,0,362.158
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,47.96344,91.11435,71.18451,0,0,0,-1,0,0,0,40.0798,0,0,47.96344,0,0,0,0,7.883641,311.663,7.883641,0,7.883641,420.0009,100,0.1103856,0,38.37075,0,359.6264
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,28.91342,83.4101,72.11964,0,0,0,-1,0,0,0,28.91342,0,0,28.91342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103856,0,23.13074,0,347.6717
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,9.576373,75.16228,71.65208,56.60847,56.60847,0,-1,0,56.60847,16.91685,0,0,0,9.576373,59.58787,56.60847,0,0,0,318.7582,0,50.01149,-50.01149,367.2841,87.44842,0.1103856,62.26932,7.661098,0,328.3346
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,2.583924,70.58315,69.66751,14.8248,14.8248,0,-1,0,14.8248,17.42974,0,1.776357E-15,0,2.583924,15.60505,14.8248,0,0,55.56833,268.7467,0,13.02113,-13.02113,353.5586,84.18046,0.1103856,16.30728,2.067139,0,271.3307
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,67.97388,67.97388,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,70.03625,255.7256,0,71.51313,-71.51313,278.1772,66.23253,0.1103856,74.73122,0,0,255.7256
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,65.75034,65.75034,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,149.4953,184.2125,0,51.19428,-51.19428,224.2137,53.3841,0.1103856,53.49802,0,0,184.2125
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,63.47484,63.47484,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,206.3778,133.0182,0,28.34587,-28.34587,194.3345,46.27002,0.1103856,29.62143,0,0,133.0182
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,61.07467,61.07467,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,237.8732,104.6723,0,26.00838,-26.00838,166.9193,39.7426,0.1103856,27.17876,0,0,104.6723
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,59.4122,59.4122,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,266.7714,78.66395,0,40.93619,-40.93619,123.7687,29.46869,0.1103856,42.77832,0,0,78.66395
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,58.09263,58.09263,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,312.2561,37.72776,0,23.7917,-23.7917,98.69007,23.49759,0.1103856,24.86233,0,0,37.72776
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,56.68993,56.68993,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,338.6913,13.93606,0,3.571048,-3.571048,94.92585,22.60135,0.1103856,3.731745,0,0,13.93606
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,55.6405,55.6405,13.69344,9.846765,0,-1,0,9.846765,0,0,3.84668,5.216025,0,10.36502,9.846765,0,0,342.6591,10.36502,0,10.36502,-10.36502,84.00017,20,0.1103856,15.06279,0,0,10.36502
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,54.67419,54.67419,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103856,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,53.73906,53.73906,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103856,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,53.0429,53.0429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103856,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,1.888134,53.39758,52.80392,16.33261,16.33261,81,0,22.761,16.33261,11.56051,0,0,0,1.888134,0,0,64.66738,61.43402,354.1758,0,63.32215,0,63.32215,144.0728,34.30299,0.110597,17.96588,1.510507,81,1.888134
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,17.86636,58.10347,52.30518,29.51382,29.51382,81,0,22.761,29.51382,60.53558,0,0,0,17.86636,0,0,51.48618,48.91187,290.8537,56.98993,66.77824,0,66.77824,207.4242,49.38662,0.1107998,32.4652,14.29309,81,74.8563
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,35.63441,65.82754,53.62476,70.16492,70.16492,81,0,22.761,70.16492,50.78664,0,0,0,35.63441,0,0,10.83508,10.29333,224.0754,117.0903,45.92773,0,45.92773,250.9951,59.76062,0.1109561,77.18141,28.50752,81,152.7247
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,51.0788,75.6593,56.86656,0,0,0,-1,0,0,0,0,0,0,51.0788,0,0,0,0,178.1477,158.4253,51.0788,0,51.0788,299.4527,71.29812,0.1108377,0,40.86304,0,209.5041
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,52.95366,79.84685,59.73431,27.09729,27.09729,0,-1,0,27.09729,195.4205,0,0,0,52.95366,28.52347,27.09729,0,0,127.0689,204.3962,24.4302,0,24.4302,322.6292,76.81633,0.1107812,29.80702,42.36293,0,257.3499
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,67.29098,90.38474,62.59166,47.7387,47.7387,0,-1,0,47.7387,140.9568,0,0,0,67.29098,50.25127,47.7387,0,0,102.6387,226.3834,17.03971,0,17.03971,338.7945,80.6652,0.1107418,52.51258,53.83278,0,293.6744
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,62.30114,91.41037,65.4594,0,0,0,-1,0,0,0,0,0,0,62.30114,0,0,0,0,85.59898,241.7191,62.30114,0,62.30114,397.8986,94.73756,0.110598,0,49.84091,0,304.0203
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,44.88164,86.25308,68.32715,0,0,0,-1,0,0,0,21.5838,0,0,44.88164,0,0,0,0,23.29784,297.7902,23.29784,0,23.29784,420.0009,100,0.1105443,0,35.90532,0,342.6718
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,37.5333,84.97385,70.13508,0,0,0,-1,0,0,0,37.5333,0,0,37.5333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105443,0,30.02664,0,356.2915
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,33.96677,84.31465,70.95592,27.42341,27.42341,0,-1,0,27.42341,123.8605,5.100018,0,0,33.96677,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.1105443,30.16575,27.17341,0,352.725
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,30.05732,83.70768,71.94301,25.95338,25.95338,0,-1,0,25.95338,115.8128,2.737976,0,0,30.05732,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.1105443,28.54872,24.04586,0,348.8156
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,17.17917,77.84943,71.42348,36.43709,36.43709,0,-1,0,36.43709,47.1475,0,0,0,17.17917,38.35483,36.43709,0,0,0,318.7582,0,21.17565,-21.17565,397.6797,94.68546,0.1105443,40.0808,13.74334,0,335.9374
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,2.800866,70.41987,69.42854,0,0,0,-1,0,0,0,0,0,0,2.800866,0,0,0,0,23.52851,297.5826,2.800866,0,2.800866,400.3369,95.31812,0.1105379,0,2.240693,0,300.3834
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,67.79724,67.79724,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,20.72764,300.1034,0,27.1937,-27.1937,371.6722,88.4932,0.1105379,28.41741,0,0,300.1034
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,65.5737,65.5737,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,50.94286,272.9097,0,57.7569,-57.7569,310.7911,73.99773,0.1105379,60.35596,0,0,272.9097
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,63.29821,63.29821,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,115.1172,215.1528,0,27.24711,-27.24711,282.0701,67.15942,0.1105379,28.47323,0,0,215.1528
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,60.96037,60.96037,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,145.3918,187.9056,0,23.00933,-23.00933,257.8161,61.38467,0.1105379,24.04475,0,0,187.9056
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,59.26674,59.26674,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,170.9577,164.8963,0,26.55026,-26.55026,229.8297,54.72125,0.1105379,27.74502,0,0,164.8963
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,57.97833,57.97833,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,200.458,138.3461,0,11.73807,-11.73807,217.4567,51.7753,0.1105379,12.26628,0,0,138.3461
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,56.57563,56.57563,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,213.5003,126.608,0,10.78806,-10.78806,206.0851,49.06778,0.1105379,11.27352,0,0,126.608
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,55.5262,55.5262,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,225.487,115.8199,0,35.13723,-35.13723,169.0472,40.24925,0.1105379,36.71841,0,0,115.8199
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,54.55989,54.55989,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,264.5284,80.68268,0,14.28269,-14.28269,153.9919,36.66467,0.1105379,14.92541,0,0,80.68268
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,53.65593,53.65593,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,280.398,66.39999,0,35.41928,-35.41928,116.6567,27.77535,0.1105379,37.01315,0,0,66.39999
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,52.94939,52.94939,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,319.7528,30.98071,0,8.027176,-8.027176,108.1953,25.76074,0.1105379,8.388399,0,0,30.98071
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.044774,53.36356,52.7208,44.77024,44.77024,21.02185,0,7.586529,44.77024,4.567261,3.552714E-15,0,0,2.044774,24.99831,23.74839,0,0,328.6719,22.95353,0,22.95353,-22.95353,84.00017,20,0.1105379,49.24727,1.635819,81,24.99831
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,14.40225,56.85671,52.22206,27.04286,27.04286,81,0,22.761,27.04286,53.25713,0,0,0,14.40225,0,0,53.95714,51.25928,354.1758,0,65.66153,0,65.66153,146.2922,34.8314,0.1107421,29.74715,11.5218,81,14.40225
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,16.20488,58.8483,53.56242,14.1022,14.1022,81,0,22.761,14.1022,114.9103,0,0,0,16.20488,0,0,66.8978,63.55291,288.5143,59.09538,79.7578,0,79.7578,221.9571,52.84681,0.1109133,15.51242,12.96391,81,75.30026
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,25.54519,65.47842,56.75227,32.1282,32.1282,0,-1,0,32.1282,79.51018,0,0,0,25.54519,33.81916,32.1282,0,0,208.7565,130.8774,0,8.273971,-8.273971,213.2355,50.77026,0.1109133,35.34103,20.43616,0,156.4226
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,31.77373,70.87192,59.58884,1.652583,1.652583,0,-1,0,1.652583,1922.671,0,0,0,31.77373,1.739561,1.652583,0,0,217.9498,122.6034,30.03417,0,30.03417,241.7284,57.55428,0.1108442,1.817841,25.41898,0,154.3772
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,29.88948,73.21323,62.41503,62.93735,62.93735,0,-1,0,62.93735,47.49085,0,0,0.5310819,29.88948,66.24984,62.93735,0,0,187.9156,149.6342,0,36.36036,-36.36036,203.4013,48.42877,0.1108442,69.23108,23.91159,0,179.5237
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,53.38512,86.60252,65.22043,21.60544,21.60544,0,-1,0,21.60544,247.0911,0,0,0,53.38512,22.74257,21.60544,0,0,228.316,113.2738,30.64255,0,30.64255,232.4713,55.3502,0.1107738,23.76599,42.7081,0,166.6589
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,38.35107,83.01787,68.08817,35.94806,35.94806,0,-1,0,35.94806,106.6847,0,0,0,38.35107,37.84007,35.94806,0,0,197.6735,140.8521,0.5110055,0,0.5110055,232.9561,55.46563,0.1107726,39.54287,30.68085,0,179.2032
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,37.98234,84.84509,69.84415,47.49115,47.49115,0,-1,0,47.49115,79.97771,0,0,0,37.98234,49.99069,47.49115,0,0,197.1625,141.312,0,12.00835,-12.00835,220.2982,52.45185,0.1107726,52.24027,30.38587,0,179.2944
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,31.88941,83.14341,70.71694,0,0,0,-1,0,0,0,0,0,0,31.88941,0,0,0,0,210.5051,129.3037,31.88941,0,31.88941,250.5511,59.65491,0.1106994,0,25.51153,0,161.1931
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,21.69753,79.9628,71.71442,28.11522,28.11522,0,-1,0,28.11522,77.17361,0,0,0,21.69753,29.59497,28.11522,0,0,178.6157,158.0041,0,7.897439,-7.897439,242.2265,57.67286,0.1106994,30.92674,17.35802,0,179.7017
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,7.910873,74.06049,71.18451,0,0,0,-1,0,0,0,0,0,0,7.910873,0,0,0,0,187.3906,150.1067,7.910873,0,7.910873,249.7314,59.45974,0.1106812,0,6.328699,0,158.0176
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.8961664,69.51505,69.19994,48.60833,48.60833,0,-1,0,48.60833,1.843648,0,1.421085E-14,0,0.8961664,51.16666,48.60833,0,0,179.4797,157.2265,0,50.27049,-50.27049,196.7417,46.84316,0.1106812,53.46916,0.7169331,0,158.1227
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,67.56866,67.56866,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,235.3358,106.956,0,18.8375,-18.8375,176.8852,42.11544,0.1106812,19.68519,0,0,106.956
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,65.28277,65.28277,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,256.2664,88.11848,0,17.21779,-17.21779,158.7361,37.79422,0.1106812,17.99259,0,0,88.11848
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,63.05923,63.05923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.3972,70.9007,0,0,0,158.7361,37.79422,0.1106812,0,0,0,70.9007
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,60.72139,60.72139,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,275.3972,70.9007,0,56.93104,-56.93104,98.72548,23.50602,0.1106812,59.49294,0,0,70.9007
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,59.0901,59.0901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.654,13.96965,0,0,0,98.72548,23.50602,0.1106812,0,0,0,13.96965
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,57.8017,57.8017,32.92387,13.27117,0,-1,0,13.27117,0,0,19.65269,22.94508,0,13.96965,13.27117,0,0,338.654,13.96965,0,13.96965,-13.96965,84.00017,20,0.1106812,36.21625,0,0,13.96965
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,56.39899,56.39899,11.93489,0,0,-1,0,0,0,0,11.93489,13.12838,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106812,13.12838,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,55.40152,55.40152,6.332493,0,0,-1,0,0,0,0,6.332493,6.965743,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106812,6.965743,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,54.4456,54.4456,24.48044,0,0,-1,0,0,0,0,24.48044,26.92848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106812,26.92848,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,53.56242,53.56242,22.30169,0,0,-1,0,0,0,0,22.30169,24.53186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106812,24.53186,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,52.86626,52.86626,12.51071,12.51071,81,0,22.761,12.51071,0,0,0,0,0,0,0,68.48929,65.06483,354.1758,0,65.06483,0,65.06483,145.7261,34.69662,0.1108856,13.76178,0,81,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.015156,52.92468,52.6065,17.04231,17.04231,81,0,22.761,17.04231,5.956679,0,0,0,1.015156,0,0,63.95769,60.7598,289.111,58.55835,61.77496,0,61.77496,204.3309,48.65013,0.111097,18.74654,0.8121246,81,59.5735
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,16.42799,57.41432,52.10777,25.60903,25.60903,81,0,22.761,25.60903,64.14922,0,0,0,16.42799,0,0,55.39097,52.62142,227.336,114.1558,69.04942,0,69.04942,269.837,64.24677,0.1112911,28.16993,13.1424,81,130.5838
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,28.34121,62.9259,53.41695,21.6191,21.6191,81,0,22.761,21.6191,131.0934,0,0,0,28.34121,0,0,59.3809,56.41186,158.2866,176.3003,84.75307,0,84.75307,350.2408,83.3905,0.1114486,23.78101,22.67296,81,204.6415
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,39.88613,70.72422,56.57563,21.90749,21.90749,0,-1,0,21.90749,182.0662,0,0,0,39.88613,23.06052,21.90749,0,0,73.53354,252.578,16.82561,0,16.82561,366.203,87.19101,0.11141,24.09824,31.90891,0,292.4642
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,57.8457,81.62483,59.34986,16.51638,16.51638,0,-1,0,16.51638,350.2323,0,0,0,57.8457,17.38567,16.51638,0,0,56.70793,267.7211,40.46004,0,40.46004,404.5867,96.32999,0.1113172,18.16802,46.27656,0,325.5668
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,58.60791,85.44385,62.18644,59.51528,59.51528,0,-1,0,59.51528,98.4754,0,0,0,58.60791,62.64766,59.51528,0,0,16.24789,304.1351,0,4.039757,-4.039757,400.3285,95.31611,0.1113172,65.46681,46.88633,0,362.743
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,57.74173,88.4704,64.99184,0,0,0,-1,0,0,0,37.00522,0,0,57.74173,0,0,0,0,20.73651,300.0954,20.73651,0,20.73651,420.0009,100,0.1112698,0,46.19338,0,357.8371
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,41.56068,84.11707,67.79724,0,0,0,-1,0,0,0,41.56068,0,0,41.56068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112698,0,33.24855,0,360.3189
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,49.02877,89.75021,69.60517,22.69546,22.69546,0,-1,0,22.69546,216.029,25.13882,0,0,49.02877,23.88995,22.69546,0,0,0,318.7582,0,0,0,420.0009,100,0.1112698,24.965,39.22302,0,367.787
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,36.13917,84.75065,70.48835,5.10947,5.10947,0,-1,0,5.10947,707.2978,30.76078,0,0,36.13917,5.378389,5.10947,0,0,0,318.7582,0,0,0,420.0009,100,0.1112698,5.620417,28.91133,0,354.8974
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,30.01702,83.118,71.42348,49.78963,49.78963,0,-1,0,49.78963,60.28769,0,7.105427E-15,0,30.01702,52.41014,49.78963,0,0,0,318.7582,0,22.39312,-22.39312,396.3964,94.37991,0.1112698,54.7686,24.01362,0,348.7752
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,17.62869,77.46863,70.89358,2.087392,2.087392,0,-1,0,2.087392,844.5321,0,0,0,17.62869,2.197254,2.087392,0,0,24.88125,296.3651,15.43144,0,15.43144,411.036,97.86551,0.1112345,2.296131,14.10295,0,313.9938
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,2.873161,69.92226,68.90901,55.18817,55.18817,0,-1,0,55.18817,5.206119,0,0,0,2.873161,58.09281,55.18817,0,0,9.449807,310.2534,0,55.21965,-55.21965,352.8293,84.00682,0.1112345,60.70698,2.298529,0,313.1266
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,67.21538,67.21538,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,70.80497,255.0338,0,46.23974,-46.23974,304.0884,72.40185,0.1112345,48.32053,0,0,255.0338
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,64.99184,64.99184,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,122.1825,208.794,0,1.479528,-1.479528,302.5288,72.03053,0.1112345,1.546106,0,0,208.794
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,62.7683,62.7683,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,123.8264,207.3145,0,24.24404,-24.24404,276.9734,65.94591,0.1112345,25.33503,0,0,207.3145
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,60.49281,60.49281,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,150.7642,183.0704,0,17.64251,-17.64251,258.3765,61.5181,0.1112345,18.43642,0,0,183.0704
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,58.91347,58.91347,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,170.367,165.4279,0,22.73406,-22.73406,234.4127,55.81244,0.1112345,23.7571,0,0,165.4279
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,57.65623,57.65623,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,195.6271,142.6939,0,11.4511,-11.4511,222.3422,52.93851,0.1112345,11.9664,0,0,142.6939
