Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,56.2847,56.2847,35.03936,35.03936,0,-1,0,35.03936,0,0,0,0,0,36.88353,35.03936,0,0,208.3505,131.2428,0,36.88353,-36.88353,183.4635,43.68171,0.1112345,38.54329,0,0,131.2428
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,55.25605,55.25605,10.20564,10.20564,0,-1,0,10.20564,0,0,1.776357E-15,0,0,10.74278,10.20564,0,0,249.3322,94.35923,0,10.74278,-10.74278,172.1396,40.98555,0.1112345,11.22621,0,0,94.35923
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,54.32092,54.32092,4.09841,4.09841,0,-1,0,4.09841,0,0,0,0,0,4.314116,4.09841,0,0,261.2686,83.61646,0,4.314116,-4.314116,167.5922,39.90282,0.1112345,4.508251,0,0,83.61646
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,53.44812,53.44812,26.33289,26.33289,0,-1,0,26.33289,0,0,3.552714E-15,0,0,27.71884,26.33289,0,0,266.0621,79.30234,0,27.71884,-27.71884,138.3739,32.94611,0.1112345,28.96618,0,0,79.30234
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,52.75197,52.75197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.8608,51.5835,0,0,0,138.3739,32.94611,0.1112345,0,0,0,51.5835
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5015893,52.66994,52.51299,23.38757,23.38757,0,0,0,23.38757,2.144683,0,3.552714E-15,0,0.5015893,24.6185,23.38757,0,0,296.8608,51.5835,0,24.11691,-24.11691,112.9525,26.8934,0.1112345,25.72633,0.4012715,0,52.08509
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,17.95854,57.83168,52.01425,0.5204648,0.5204648,0,0,0,0.5204648,3450.481,0,0,0,17.95854,0.5478576,0.5204648,0,0,323.6574,27.46659,17.41068,0,17.41068,129.4697,30.82606,0.1111946,0.5725113,14.36683,0,45.42513
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,28.4151,62.83001,53.30266,31.22415,31.22415,0,0,0,31.22415,91.00359,0,0,0,28.4151,32.86753,31.22415,0,0,306.2467,43.13621,0,4.452431,-4.452431,124.7764,29.70862,0.1111946,34.34657,22.73208,0,71.55131
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,44.78473,72.5279,56.43016,0,0,0,-1,0,0,0,0,0,0,44.78473,0,0,0,0,311.1938,38.68377,44.78473,0,44.78473,167.263,39.82444,0.1110924,0,35.82778,0,83.46851
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,59.88241,82.40425,59.2044,0.6684185,0.6684185,0,-1,0,0.6684185,8958.82,0,0,0,59.88241,0.7035984,0.6684185,0,0,266.4091,78.99003,59.17881,0,59.17881,223.4049,53.19154,0.1109575,0.7352603,47.90593,0,138.8724
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,57.17661,84.53617,62.0098,58.68943,58.68943,0,-1,0,58.68943,97.42233,0,0,0,57.17661,61.77835,58.68943,0,0,207.2303,132.251,0,4.601741,-4.601741,218.5543,52.03662,0.1109575,64.55838,45.74129,0,189.4276
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,59.49989,89.0634,64.75286,0,0,0,-1,0,0,0,0,0,0,59.49989,0,0,0,0,212.3433,127.6492,59.49989,0,59.49989,275.0008,65.47625,0.1108223,0,47.59991,0,187.1491
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,53.69013,89.66563,67.62061,0,0,0,-1,0,0,0,0,0,0,53.69013,0,0,0,0,152.8434,181.1991,53.69013,0,53.69013,325.9357,77.60359,0.1107005,0,42.9521,0,234.8893
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,52.70918,91.31472,69.37658,17.26737,17.26737,0,-1,0,17.26737,305.253,0,0,0,52.70918,18.17618,17.26737,0,0,99.15332,229.5202,34.533,0,34.533,358.6966,85.40379,0.1106223,18.99411,42.16735,0,282.2294
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,50.53522,91.27594,70.24937,50.40608,50.40608,0,-1,0,50.40608,100.2562,0,0,0,50.53522,53.05903,50.40608,0,0,64.62032,260.5999,0,2.523804,-2.523804,356.0363,84.77038,0.1106223,55.44669,40.42818,0,311.1352
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,35.34619,85.25187,71.24685,32.71857,32.71857,0,-1,0,32.71857,108.031,0,0,0,35.34619,34.4406,32.71857,0,0,67.42455,258.0761,0.9055902,0,0.9055902,356.8954,84.97493,0.1106203,35.99043,28.27695,0,293.4223
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,17.32901,77.23092,70.77928,18.58916,18.58916,0,-1,0,18.58916,93.22105,0,0,0,17.32901,19.56753,18.58916,0,0,66.51896,258.8912,0,2.238526,-2.238526,354.5358,84.41312,0.1106203,20.44807,13.86321,0,276.2202
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,2.859977,69.73964,68.73238,0,0,0,-1,0,0,0,0,0,0,2.859977,0,0,0,0,69.00621,256.6526,2.859977,0,2.859977,357.249,85.05912,0.1106138,0,2.287982,0,259.5126
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,67.0907,67.0907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.14623,259.2266,0,0,0,357.249,85.05912,0.1106138,0,0,0,259.2266
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,64.8152,64.8152,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,66.14623,259.2266,0,16.73767,-16.73767,339.606,80.8584,0.1106138,17.49087,0,0,259.2266
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,62.654,62.654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.74364,242.4889,0,0,0,339.606,80.8584,0.1106138,0,0,0,242.4889
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,60.37851,60.37851,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,84.74364,242.4889,0,18.71873,-18.71873,319.8747,76.16048,0.1106138,19.56107,0,0,242.4889
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,58.79917,58.79917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.5422,223.7702,0,0,0,319.8747,76.16048,0.1106138,0,0,0,223.7702
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,57.5731,57.5731,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,105.5422,223.7702,0,39.98061,-39.98061,277.7314,66.1264,0.1106138,41.77973,0,0,223.7702
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,56.1704,56.1704,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,149.9651,183.7896,0,27.46455,-27.46455,248.7812,59.23351,0.1106138,28.70046,0,0,183.7896
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,55.17293,55.17293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.4813,156.3251,0,0,0,248.7812,59.23351,0.1106138,0,0,0,156.3251
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,54.23779,54.23779,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,180.4813,156.3251,0,32.56599,-32.56599,214.4537,51.0603,0.1106138,34.03146,0,0,156.3251
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,53.365,53.365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.6657,123.7591,0,0,0,214.4537,51.0603,0.1106138,0,0,0,123.7591
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,52.65845,52.65845,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,216.6657,123.7591,0,35.51581,-35.51581,177.0167,42.14676,0.1106138,37.11402,0,0,123.7591
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3316295,52.53354,52.42987,3.133579,3.133579,0,0,0,3.133579,10.58309,0,4.440892E-16,0,0.3316295,3.298504,3.133579,0,0,256.1277,88.24326,0,2.966875,-2.966875,173.8894,41.40215,0.1106138,3.446937,0.2653036,0,88.57489
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,20.35533,58.55768,51.93113,38.85018,38.85018,0,0,0,38.85018,52.39444,0,7.105427E-15,0,20.35533,40.89492,38.85018,0,0,259.4243,85.27638,0,20.53959,-20.53959,152.2387,36.24725,0.1106138,42.7352,16.28427,0,105.6317
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,41.14035,67.47418,53.21954,45.64631,45.64631,0,0,0,45.64631,90.12853,0,0,0,41.14035,48.04874,45.64631,0,0,282.246,64.73679,0,6.908396,-6.908396,144.9566,34.51342,0.1106138,50.21093,32.91228,0,105.8771
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,55.31718,76.85158,56.31587,14.46795,14.46795,0,-1,0,14.46795,382.343,0,0,0,55.31718,15.22942,14.46795,0,0,289.922,57.8284,40.08777,0,40.08777,182.9872,43.56831,0.1105232,15.91474,44.25375,0,113.1456
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,67.86015,86.09772,59.02776,49.0041,49.0041,0,-1,0,49.0041,138.4785,0,0,0,67.86015,51.58327,49.0041,0,0,249.8343,93.90739,16.27688,0,16.27688,198.4288,47.24487,0.1104865,53.90451,54.28812,0,161.7675
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,69.09961,90.36974,61.83316,48.01551,48.01551,0,-1,0,48.01551,143.911,0,0,0,69.09961,50.54265,48.01551,0,0,233.5574,108.5566,18.55696,0,18.55696,216.0335,51.43645,0.1104446,52.81707,55.27969,0,177.6562
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,72.50452,96.03952,64.63857,23.15248,23.15248,0,-1,0,23.15248,313.1609,0,0,0,72.50452,24.37104,23.15248,0,0,215.0004,125.2579,48.13349,0,48.13349,261.697,62.30868,0.1103362,25.46773,58.00362,0,197.7624
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,67.88854,97.11963,67.44397,10.26291,10.26291,0,-1,0,10.26291,661.4938,0,0,0,67.88854,10.80307,10.26291,0,0,166.8669,168.578,57.08548,0,57.08548,315.853,75.20295,0.1102079,11.28921,54.31084,0,236.4665
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,55.62053,92.6757,69.26228,58.89806,58.89806,0,-1,0,58.89806,94.43526,0,0,0,55.62053,61.99795,58.89806,0,0,109.7815,219.9549,0,6.377423,-6.377423,309.1306,73.60238,0.1102079,64.78786,44.49642,0,275.5754
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,47.38611,89.57768,70.13508,36.25451,36.25451,0,-1,0,36.25451,130.7041,0,0,0,47.38611,38.16264,36.25451,0,0,116.8675,213.5775,9.223475,0,9.223475,317.8808,75.68575,0.1101872,39.87996,37.90889,0,260.9636
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,31.83014,83.57845,71.13255,29.34726,29.34726,0,-1,0,29.34726,108.4604,0,0,0,31.83014,30.89185,29.34726,0,0,107.644,221.8786,0.9382952,0,0.9382952,318.7709,75.89768,0.1101851,32.28198,25.46412,0,253.7088
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,17.90896,77.33795,70.66499,2.954868,2.954868,0,-1,0,2.954868,606.0833,0,0,0,17.90896,3.110387,2.954868,0,0,106.7057,222.7231,14.79857,0,14.79857,332.8101,79.24033,0.1101519,3.250355,14.32717,0,240.632
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,2.720737,69.57516,68.61808,46.2164,46.2164,0,-1,0,46.2164,5.886951,0,0,0,2.720737,48.64884,46.2164,0,0,91.90714,236.0418,0,45.9281,-45.9281,284.3976,67.71358,0.1101519,50.83804,2.176589,0,238.7625
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,66.9764,66.9764,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,142.9384,190.1137,0,8.17062,-8.17062,275.785,65.66296,0.1101519,8.538298,0,0,190.1137
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,64.70091,64.70091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.0168,181.9431,0,0,0,275.785,65.66296,0.1101519,0,0,0,181.9431
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,62.47737,62.47737,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,152.0168,181.9431,0,51.05393,-51.05393,221.9695,52.84976,0.1101519,53.35135,0,0,181.9431
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,60.25383,60.25383,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,208.7434,130.8892,0,7.360912,-7.360912,214.2104,51.00237,0.1101519,7.692153,0,0,130.8892
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,58.67449,58.67449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.9222,123.5282,0,0,0,214.2104,51.00237,0.1101519,0,0,0,123.5282
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,57.44842,57.44842,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,216.9222,123.5282,0,22.85011,-22.85011,190.1242,45.26759,0.1101519,23.87836,0,0,123.5282
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,56.07689,56.07689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.3112,100.6781,0,0,0,190.1242,45.26759,0.1101519,0,0,0,100.6781
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,55.08981,55.08981,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,242.3112,100.6781,0,15.21684,-15.21684,174.0843,41.44855,0.1101519,15.9016,0,0,100.6781
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,54.15467,54.15467,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,259.2188,85.46129,0,14.8895,-14.8895,158.3894,37.71168,0.1101519,15.55953,0,0,85.46129
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,53.30266,53.30266,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,275.7627,70.57179,0,18.66656,-18.66656,138.7131,33.02686,0.1101519,19.50656,0,0,70.57179
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,52.57533,52.57533,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,296.5033,51.90522,0,29.83374,-29.83374,107.2656,25.53937,0.1101519,31.17626,0,0,51.90522
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.3513323,52.44613,52.33635,0,0,0,0,0,0,0,0,0,0,0.3513323,0,0,0,0,329.6519,22.07148,0.3513323,0,0.3513323,107.5989,25.61872,0.1101511,0,0.2810659,0,22.42282
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,20.15792,58.39251,51.83762,33.19507,33.19507,81,0,22.761,33.19507,60.72564,0,0,0,20.15792,0,0,47.80493,45.41468,329.3006,22.38768,65.5726,0,65.5726,169.8065,40.43003,0.1103515,36.51458,16.12633,81,42.5456
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,33.97046,64.66357,53.12602,30.26445,30.26445,81,0,22.761,30.26445,112.2454,7.105427E-15,0,0,33.97046,0,0,50.73555,48.19878,263.728,81.40302,82.16923,0,82.16923,247.7591,58.99014,0.1105141,33.29089,27.17636,81,115.3735
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,53.51571,75.91895,56.19119,26.17859,26.17859,0,-1,0,26.17859,204.4254,0,0,0,53.51571,27.55642,26.17859,0,0,181.5588,155.3553,25.95929,0,25.95929,272.3862,64.85373,0.1104559,28.79646,42.81256,0,208.871
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,61.47276,82.76577,58.88229,14.81871,14.81871,0,-1,0,14.81871,414.8319,0,0,0,61.47276,15.59865,14.81871,0,0,155.5995,178.7187,45.87411,0,45.87411,315.9062,75.21561,0.1103531,16.30058,49.17821,0,240.1915
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,57.69068,84.35238,61.65653,12.25661,12.25661,0,-1,0,12.25661,470.6906,0,0,0,57.69068,12.90169,12.25661,0,0,109.7254,220.0054,44.78899,0,44.78899,358.3968,85.3324,0.1102531,13.48227,46.15255,0,277.6961
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,69.10236,93.76569,64.40998,17.69934,17.69934,0,-1,0,17.69934,390.4234,0,0,0,69.10236,18.63088,17.69934,0,0,64.93638,260.3155,50.47147,0,50.47147,406.2782,96.73272,0.1101405,19.46927,55.28188,0,329.4178
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,63.52156,94.32874,67.21538,16.73492,16.73492,0,-1,0,16.73492,379.575,31.44095,0,0,63.52156,17.6157,16.73492,0,0,14.4649,305.7398,14.4649,0,14.4649,420.0009,100,0.1101082,18.40841,50.81725,0,369.2614
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,59.78098,94.59829,69.02331,33.9476,33.9476,0,-1,0,33.9476,176.0978,24.04666,0,0,59.78098,35.73431,33.9476,0,0,0,318.7582,0,0,0,420.0009,100,0.1101082,37.34236,47.82478,0,378.5392
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,42.77323,87.10802,69.90649,41.69952,41.69952,0,-1,0,41.69952,102.5749,0,0,0,42.77323,43.89423,41.69952,0,0,0,318.7582,0,1.121005,-1.121005,418.8192,99.71866,0.1101082,45.86947,34.21858,0,361.5315
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,30.82076,82.8787,70.89358,23.9248,23.9248,0,-1,0,23.9248,128.8235,4.391197,0,0,30.82076,25.184,23.9248,0,0,1.245561,317.6372,1.245561,0,1.245561,420.0009,100,0.1101055,26.31728,24.65661,0,348.458
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,17.24205,76.82561,70.42601,49.03842,49.03842,0,-1,0,49.03842,35.16028,0,0,0,17.24205,51.61939,49.03842,0,0,0,318.7582,0,34.37735,-34.37735,383.7639,91.37218,0.1101055,53.94226,13.79364,0,336.0003
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,2.988373,69.42922,68.3791,1.432568,1.432568,0,-1,0,1.432568,208.6026,0,0,0,2.988373,1.507966,1.432568,0,0,38.19705,284.3809,1.480407,0,1.480407,385.1684,91.70657,0.1101022,1.575824,2.390698,0,287.3693
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,66.68547,66.68547,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,36.71664,285.7133,0,41.26004,-41.26004,341.6765,81.35138,0.1101022,43.11674,0,0,285.7133
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,64.46193,64.46193,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,82.56113,244.4532,0,7.826935,-7.826935,333.4261,79.38702,0.1101022,8.179147,0,0,244.4532
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,62.30073,62.30073,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,91.25773,236.6263,0,9.490071,-9.490071,323.4227,77.00526,0.1101022,9.917125,0,0,236.6263
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,60.07719,60.07719,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,101.8023,227.1362,0,44.93093,-44.93093,276.0614,65.72877,0.1101022,46.95282,0,0,227.1362
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,58.52902,58.52902,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,151.7255,182.2053,0,33.49865,-33.49865,240.7507,57.32148,0.1101022,35.00608,0,0,182.2053
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,57.30296,57.30296,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,188.9462,148.7066,0,51.07296,-51.07296,186.9151,44.5035,0.1101022,53.37124,0,0,148.7066
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,55.9626,55.9626,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,245.694,97.63366,0,53.0845,-53.0845,130.9591,31.18068,0.1101022,55.4733,0,0,97.63366
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,54.94434,54.94434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.6767,44.54916,0,0,0,130.9591,31.18068,0.1101022,0,0,0,44.54916
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,53.99882,53.99882,23.27936,23.27936,0,-1,0,23.27936,0,0,0,0,0,24.50459,23.27936,0,0,304.6767,44.54916,0,24.50459,-24.50459,105.129,25.03066,0.1101022,25.6073,0,0,44.54916
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,53.1572,53.1572,39.4227,19.04234,0,-1,0,19.04234,0,0,20.38036,24.32263,0,20.04457,19.04234,0,0,331.9041,20.04457,0,20.04457,-20.04457,84.00017,20,0.1101022,43.36497,0,0,20.04457
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,52.45065,52.45065,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.110287,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.113289,52.85294,52.19089,28.33198,28.33198,81,0,22.761,28.33198,7.459023,0,0,0,2.113289,0,0,52.66802,50.03462,285.4758,61.83,52.14791,0,52.14791,198.6466,47.2967,0.110481,31.16518,1.690631,81,63.94329
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,11.112,55.26091,51.72332,17.76325,17.76325,81,0,22.761,17.76325,62.55613,0,0,0,11.112,0,0,63.23675,60.07491,233.3279,108.7631,71.18691,0,71.18691,266.1804,63.37616,0.1106666,19.53958,8.889602,81,119.8751
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,18.30054,58.95436,52.98056,37.39535,37.39535,81,0,22.761,37.39535,48.93801,0,0,0,18.30054,0,0,43.60465,41.42442,162.141,172.8313,59.72496,0,59.72496,322.8405,76.86662,0.1108773,41.13489,14.64043,81,191.1319
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,22.22309,63.51179,56.02494,14.17144,14.17144,0,-1,0,14.17144,156.816,0,0,0,22.22309,14.91731,14.17144,0,0,102.416,226.5838,7.305784,0,7.305784,329.7713,78.51683,0.110861,15.58859,17.77847,0,248.8069
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,27.75429,68.35182,58.67449,14.70118,14.70118,0,-1,0,14.70118,188.7895,0,0,0,27.75429,15.47493,14.70118,0,0,95.11024,233.159,12.27936,0,12.27936,341.4206,81.29045,0.1108336,16.1713,22.20343,0,260.9133
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,48.12319,79.68274,61.42794,21.73722,21.73722,0,-1,0,21.73722,221.3861,0,0,0,48.12319,22.88128,21.73722,0,0,82.83089,244.2104,25.24191,0,25.24191,365.3671,86.992,0.1107774,23.91094,38.49855,0,292.3336
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,56.18101,86.68844,64.171,0,0,0,-1,0,0,0,0,0,0,56.18101,0,0,0,0,57.58897,266.9282,56.18101,0,56.18101,418.6651,99.68198,0.1106524,0,44.94481,0,323.1092
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,51.99376,88.04489,66.9764,15.07611,15.07611,0,-1,0,15.07611,344.8752,34.7162,0,0,51.99376,15.86959,15.07611,0,0,1.407969,317.4911,1.407969,0,1.407969,420.0009,100,0.1106492,16.58372,41.59501,0,369.4848
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,55.76491,92.17013,68.79472,16.97919,16.97919,0,-1,0,16.97919,328.431,37.89208,0,0,55.76491,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.1106492,18.67711,44.61193,0,374.5231
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,48.30878,89.47147,69.66751,0,0,0,-1,0,0,0,48.30878,0,0,48.30878,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106492,0,38.64703,0,367.067
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,23.99617,79.77396,70.66499,41.16256,41.16256,0,-1,0,41.16256,58.29609,0,0,0,23.99617,43.32901,41.16256,0,0,0,318.7582,0,19.33285,-19.33285,399.6222,95.14796,0.1106492,45.27882,19.19693,0,342.7544
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,13.71026,75.22527,70.19742,8.091702,8.091702,0,-1,0,8.091702,169.436,0,0,0,13.71026,8.517582,8.091702,0,0,21.48094,299.4254,5.192678,0,5.192678,404.5484,96.32086,0.1106377,8.900873,10.96821,0,313.1357
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.099397,68.88535,68.15051,50.45693,50.45693,0,-1,0,50.45693,4.160771,0,7.105427E-15,0,2.099397,53.11256,50.45693,0,0,16.28826,304.0988,0,51.01316,-51.01316,350.7758,83.51789,0.1106377,55.50262,1.679518,0,306.1982
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,66.45689,66.45689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.96955,253.0856,0,0,0,350.7758,83.51789,0.1106377,0,0,0,253.0856
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,64.23335,64.23335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.96955,253.0856,0,0,0,350.7758,83.51789,0.1106377,0,0,0,253.0856
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,62.07214,62.07214,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,72.96955,253.0856,0,29.35612,-29.35612,319.8318,76.15027,0.1106377,30.67715,0,0,253.0856
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,59.91094,59.91094,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,105.5875,223.7295,0,10.42627,-10.42627,308.8415,73.53355,0.1106377,10.89545,0,0,223.7295
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,58.38356,58.38356,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,117.1722,213.3032,0,8.464769,-8.464769,299.9189,71.40911,0.1106377,8.845683,0,0,213.3032
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,57.18866,57.18866,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,126.5775,204.8385,0,5.418626,-5.418626,294.2072,70.04918,0.1106377,5.662464,0,0,204.8385
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,55.8483,55.8483,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,132.5982,199.4198,0,23.65157,-23.65157,269.2762,64.11325,0.1106377,24.71589,0,0,199.4198
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,54.85083,54.85083,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,158.8777,175.7683,0,19.7906,-19.7906,248.4151,59.14633,0.1106377,20.68117,0,0,175.7683
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,53.91569,53.91569,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,180.8673,155.9777,0,31.76066,-31.76066,214.9364,51.17523,0.1106377,33.18989,0,0,155.9777
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,53.06368,53.06368,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,216.1569,124.217,0,33.68534,-33.68534,179.4289,42.72109,0.1106377,35.20118,0,0,124.217
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,52.36753,52.36753,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,253.5851,90.53168,0,0,0,179.4289,42.72109,0.1106377,0,0,0,90.53168
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.4964491,52.26269,52.10777,32.44965,32.44965,0,0,0,32.44965,1.529906,0,0,0,0.4964491,34.15752,32.44965,0,0,253.5851,90.53168,0,33.66108,-33.66108,143.9471,34.27304,0.1106377,35.69461,0.3971593,0,91.02812
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.125336,51.9595,51.60903,1.909339,1.909339,0,0,0,1.909339,58.93852,0,0,0,1.125336,2.009831,1.909339,0,0,290.9862,56.8706,0,0.8844947,-0.8844947,143.0147,34.05105,0.1106377,2.100273,0.9002691,0,57.99594
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.084957,54.15716,52.86626,32.77493,32.77493,0,0,0,32.77493,12.46366,0,7.105427E-15,0,4.084957,34.49992,32.77493,0,0,291.969,55.98611,0,30.41497,-30.41497,110.9545,26.41769,0.1106377,36.05242,3.267966,0,60.07106
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,3.663204,57.04945,55.86909,55.97505,27.77262,0,-1,0,27.77262,13.18998,0,28.20242,36.58397,3.663204,29.23434,27.77262,0,0,325.7634,25.57114,0,25.57114,-25.57114,84.00017,20,0.1106377,61.57256,2.930563,0,29.23434
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,6.349565,60.60455,58.50824,55.43152,6.032087,0,-1,0,6.032087,105.2632,0,49.39944,59.76826,6.349565,6.349565,6.032087,0,0,354.1758,0,0,0,0,84.00017,20,0.1106377,60.97467,5.079652,0,6.349565
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,15.93688,66.74451,61.2513,27.28235,15.14004,0,-1,0,15.14004,105.2632,0,12.14232,26.98258,15.93688,15.93688,15.14004,0,0,354.1758,0,0,0,0,84.00017,20,0.1106377,30.01059,12.7495,0,15.93688
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,17.77545,70.27935,63.99437,28.06957,16.88668,0,-1,0,16.88668,105.2632,0,11.18289,27.49919,17.77545,17.77545,16.88668,0,0,354.1758,0,0,0,0,84.00017,20,0.1106377,30.87653,14.22036,0,17.77545
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,12.61889,71.24097,66.74781,53.97164,11.98795,0,-1,0,11.98795,105.2632,0,41.9837,56.97122,12.61889,12.61889,11.98795,0,0,354.1758,0,0,0,0,84.00017,20,0.1106377,59.36881,10.09511,0,12.61889
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,5.896646,70.64624,68.55574,27.02135,5.601814,0,-1,0,5.601814,105.2632,0,21.41954,28.60313,5.896646,5.896646,5.601814,0,0,354.1758,0,0,0,0,84.00017,20,0.1106377,29.72349,4.717317,0,5.896646
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,9.247811,72.75829,69.42854,23.72716,8.785421,0,-1,0,8.785421,105.2632,0,14.94174,24.34279,9.247811,9.247811,8.785421,0,0,354.1758,0,0,0,0,84.00017,20,0.1106377,26.09987,7.398249,0,9.247811
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.618021,71.06373,70.48835,19.39347,1.53712,0,-1,0,1.53712,105.2632,0,17.85635,21.02539,1.618021,1.618021,1.53712,0,0,354.1758,0,0,0,0,84.00017,20,0.1106377,21.33282,1.294417,0,1.618021
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2206832,70.03633,69.95844,0,0,0,-1,0,0,0,0,0,0,0.2206832,0,0,0,0,354.1758,0,0.2206832,0,0.2206832,84.20953,20.04985,0.1106372,0,0.1765466,0,0.2206832
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.152467,69.07886,67.97388,21.87403,3.183528,0,-1,0,3.183528,99.02433,0,18.6905,23.27378,3.152467,3.351082,3.183528,0,0,353.9551,0.1986149,0,0.1986149,-0.1986149,84.00017,20,0.1106372,24.06144,2.521974,0,3.351082
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,66.28024,66.28024,79.23804,0,0,-1,0,0,0,0,79.23804,87.16185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106372,87.16185,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,63.99437,63.99437,26.48365,0,0,-1,0,0,0,0,26.48365,29.13202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106372,29.13202,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,61.8955,61.8955,56.7039,0,0,-1,0,0,0,0,56.7039,62.37429,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106372,62.37429,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,59.73431,59.73431,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106372,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,58.20692,58.20692,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106372,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,57.01203,57.01203,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106372,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,55.70284,55.70284,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106372,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,54.73653,54.73653,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106372,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,53.83257,53.83257,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106372,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,52.98056,52.98056,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106372,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,52.2844,52.2844,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.110736,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.8135546,52.26814,52.01425,9.183542,9.183542,81,0,22.761,9.183542,8.858832,0,0,0,0.8135546,0,0,71.81646,68.22563,327.596,23.92181,69.03919,0,69.03919,174.7123,41.59808,0.1109251,10.1019,0.6508437,81,24.73536
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,1.893293,52.10572,51.51551,30.57697,30.57697,81,0,22.761,30.57697,6.191893,7.105427E-15,0,0,1.893293,0,0,50.42303,47.90187,258.5568,86.05708,49.79517,0,49.79517,221.9521,52.84564,0.1111084,33.63467,1.514635,81,87.95037
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,13.79949,57.20309,52.75197,47.11579,47.11579,81,0,22.761,47.11579,29.28847,0,0,0,13.79949,0,0,33.88421,32.19,208.7617,130.8727,45.98949,0,45.98949,265.5816,63.23359,0.1112704,51.82737,11.0396,81,144.6722
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,21.11822,62.80305,55.72362,19.60749,19.60749,0,-1,0,19.60749,107.7049,0,0,0,21.11822,20.63946,19.60749,0,0,162.7722,172.2633,0.4787594,0,0.4787594,266.0358,63.34173,0.1112694,21.56824,16.89458,0,193.3815
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,15.46186,63.57408,58.36277,39.10238,39.10238,0,-1,0,39.10238,39.54199,0,0,0,15.46186,41.1604,39.10238,0,0,162.2934,172.6942,0,25.69854,-25.69854,238.9471,56.89206,0.1112694,43.01262,12.36949,0,188.156
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,18.79625,67.59289,61.07467,30.25413,30.25413,0,-1,0,30.25413,62.1279,0,3.552714E-15,0,18.79625,31.84645,30.25413,0,0,190.8474,146.9956,0,13.0502,-13.0502,225.191,53.61681,0.1112694,33.27954,15.037,0,165.7919
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,16.68355,69.70235,63.82812,2.114274,2.114274,0,-1,0,2.114274,789.0912,0,0,0,16.68355,2.225551,2.114274,0,0,205.3476,133.9454,14.458,0,14.458,238.9071,56.88253,0.1112372,2.325701,13.34684,0,150.629
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,27.86624,76.92159,66.57117,19.99297,19.99297,0,-1,0,19.99297,139.3802,0,0,0,27.86624,21.04523,19.99297,0,0,190.8896,146.9576,6.821014,0,6.821014,245.3781,58.42323,0.111222,21.99226,22.29299,0,174.8239
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,7.916953,71.14411,68.32715,4.1193,4.1193,0,-1,0,4.1193,192.1917,0,0,0,7.916953,4.336105,4.1193,0,0,184.0686,153.0965,3.580848,0,3.580848,248.7752,59.23206,0.1112141,4.53123,6.333562,0,161.0135
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,14.59464,74.58907,69.26228,6.970994,6.970994,0,-1,0,6.970994,209.3624,0,0,0,14.59464,7.337888,6.970994,0,0,180.4877,156.3193,7.25675,0,7.25675,255.6595,60.87119,0.1111979,7.668093,11.67571,0,170.9139
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,19.97688,77.71413,70.24937,24.91947,24.91947,0,-1,0,24.91947,80.16573,0,0,0,19.97688,26.23102,24.91947,0,0,173.231,162.8504,0,6.254148,-6.254148,249.0671,59.30156,0.1111979,27.41142,15.9815,0,182.8272
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,8.833259,72.9672,69.78181,36.81001,36.81001,0,-1,0,36.81001,23.99689,0,7.105427E-15,0,8.833259,38.74738,36.81001,0,0,180.18,156.5962,0,29.91412,-29.91412,217.5348,51.7939,0.1111979,40.491,7.066607,0,165.4295
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,2.835624,68.7263,67.7349,23.3616,23.3616,0,-1,0,23.3616,12.13797,0,3.552714E-15,0,2.835624,24.59116,23.3616,0,0,213.4179,126.6821,0,21.75553,-21.75553,194.6025,46.33383,0.1111979,25.69776,2.268499,0,129.5177
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,66.04127,66.04127,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,237.5907,104.9266,0,40.24815,-40.24815,152.1772,36.2326,0.1111979,42.05931,0,0,104.9266
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,63.82812,63.82812,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,282.3109,64.67842,0,26.29538,-26.29538,124.4594,29.63314,0.1111979,27.47867,0,0,64.67842
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,61.78121,61.78121,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0.5395314,0,35.40997,33.63947,0,0,311.528,38.38304,0,35.40997,-35.40997,87.13406,20.74616,0.1111979,37.00342,0,0,38.38304
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,59.62001,59.62001,35.93711,2.824416,0,-1,0,2.824416,0,0,33.11269,36.7064,0,2.973069,2.824416,0,0,350.8724,2.973069,0,2.973069,-2.973069,84.00017,20,0.1111979,39.53082,0,0,2.973069
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,58.09263,58.09263,2.778217,0,0,-1,0,0,0,0,2.778217,3.056039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111979,3.056039,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,56.89773,56.89773,29.9569,0,0,-1,0,0,0,0,29.9569,32.95259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111979,32.95259,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,55.57816,55.57816,17.06964,0,0,-1,0,0,0,0,17.06964,18.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111979,18.7766,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,54.62224,54.62224,33.14777,0,0,-1,0,0,0,0,33.14777,36.46254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111979,36.46254,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,53.70789,53.70789,25.88564,0,0,-1,0,0,0,0,25.88564,28.47421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111979,28.47421,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,52.89743,52.89743,5.873199,0,0,-1,0,0,0,0,5.873199,6.460519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111979,6.460519,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,52.19089,52.19089,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,0,63.86607,0,63.86607,144.5888,34.42585,0.1113971,15.14982,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.019518,52.56259,51.93113,24.05587,24.05587,81,0,22.761,24.05587,8.395115,0,0,0,2.019518,0,0,56.94413,54.09692,290.3098,57.47946,56.11644,0,56.11644,197.8256,47.10123,0.1116024,26.46146,1.615614,81,59.49898
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,17.82164,57.17998,51.43239,33.1486,33.1486,81,0,22.761,33.1486,53.76288,0,0,0,17.82164,0,0,47.8514,45.45883,234.1933,107.9843,63.28047,0,63.28047,257.8587,61.39481,0.1118019,36.46346,14.25731,81,125.8059
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,33.23394,63.85026,52.62729,48.98258,48.98258,81,0,22.761,48.98258,67.84849,0,0,0,33.23394,0,0,32.01742,30.41655,170.9128,164.9367,63.65049,0,63.65049,318.2429,75.77196,0.112,53.88084,26.58715,81,198.1706
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,47.3477,72.64273,55.60933,8.316226,8.316226,0,-1,0,8.316226,569.3412,0,0,0,47.3477,8.753922,8.316226,0,0,107.2623,222.2221,38.59378,0,38.59378,354.8561,84.48939,0.1119141,9.147848,37.87816,0,269.5698
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,46.05939,75.07948,58.20692,0,0,0,-1,0,0,0,0,0,0,46.05939,0,0,0,0,68.66856,256.9565,46.05939,0,46.05939,398.5519,94.89312,0.1118117,0,36.84752,0,303.0159
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,48.53926,79.32207,60.96037,18.14606,18.14606,0,-1,0,18.14606,267.492,6.828975,0,0,48.53926,19.10112,18.14606,0,0,22.60917,298.41,22.60917,0,22.60917,420.0009,100,0.1117616,19.96067,38.83141,0,346.9492
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,37.35491,77.65565,63.70343,48.29212,48.29212,0,-1,0,48.29212,77.35198,0,0,0,37.35491,50.83381,48.29212,0,0,0,318.7582,0,13.4789,-13.4789,405.7928,96.61715,0.1117616,53.12133,29.88393,0,356.1131
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,33.56796,79.13717,66.45689,30.54116,30.54116,0,-1,0,30.54116,109.9106,0,0,0,33.56796,32.14859,30.54116,0,0,14.97655,305.2793,1.419373,0,1.419373,407.1394,96.93775,0.1117584,33.59528,26.85437,0,338.8473
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,19.55189,75.38093,68.20247,9.91829,9.91829,0,-1,0,9.91829,197.1296,0,0,0,19.55189,10.4403,9.91829,0,0,13.55718,306.5568,9.11158,0,9.11158,415.7834,98.99584,0.1117382,10.91012,15.64151,0,326.1086
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,16.98096,75.31722,69.08565,40.76968,40.76968,0,-1,0,40.76968,41.65094,0,0,0,16.98096,42.91545,40.76968,0,0,4.445601,314.7572,0,25.9345,-25.9345,388.446,92.48696,0.1117382,44.84665,13.58477,0,331.7381
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,5.682195,72.17219,70.13508,70.85854,68.7,0,-1,0,68.7,8.271027,0,2.158544,9.244398,5.682195,72.31579,68.7,0,0,33.26171,288.8227,0,66.63359,-66.63359,318.208,75.76366,0.1117382,77.9444,4.545756,0,294.5049
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,3.883589,70.9854,69.60517,0,0,0,-1,0,0,0,0,0,0,3.883589,0,0,0,0,107.299,222.1891,3.883589,0,3.883589,321.8923,76.64088,0.1117296,0,3.106871,0,226.0727
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.481208,68.43431,67.56866,18.02489,18.02489,0,-1,0,18.02489,13.76546,0,0,0,2.481208,18.97357,18.02489,0,0,103.4154,225.6843,0,16.49236,-16.49236,304.5079,72.50172,0.1117296,19.82738,1.984966,0,228.1655
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,65.86463,65.86463,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,121.7403,209.192,0,51.48898,-51.48898,250.2337,59.57933,0.1117296,53.80598,0,0,209.192
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,63.65148,63.65148,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,178.9503,157.703,0,64.53094,-64.53094,182.2121,43.38375,0.1117296,67.43484,0,0,157.703
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,61.60458,61.60458,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,250.6513,93.17204,0,37.1408,-37.1408,143.0623,34.06238,0.1117296,38.81214,0,0,93.17204
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,59.46416,59.46416,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,291.9189,56.03123,0,19.70012,-19.70012,122.2965,29.11816,0.1117296,20.58663,0,0,56.03123
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,57.94716,57.94716,39.80326,34.51456,0,-1,0,34.51456,0,0,5.288699,9.269025,0,36.33111,34.51456,0,0,313.8079,36.33111,0,36.33111,-36.33111,84.00017,20,0.1117296,43.78358,0,0,36.33111
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,56.78344,56.78344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1117296,0,0,0,1.34816E-14
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,55.43269,55.43269,27.89251,1.280752E-14,0,-1,0,1.280752E-14,0,0,27.89251,30.68176,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1117296,30.68176,0,0,1.34816E-14
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,54.47677,54.47677,28.49667,1.280752E-14,0,-1,0,1.280752E-14,0,0,28.49667,31.34634,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1117296,31.34634,0,0,1.34816E-14
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,53.56242,53.56242,5.769776,1.280752E-14,0,-1,0,1.280752E-14,0,0,5.769776,6.346754,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1117296,6.346754,0,0,1.34816E-14
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,52.75197,52.75197,3.99552,1.280752E-14,0,-1,0,1.280752E-14,0,0,3.99552,4.395072,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1117296,4.395072,0,0,1.34816E-14
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,52.0766,52.0766,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,1.34816E-14,46.45308,0,46.45308,128.0694,30.49266,0.1118992,35.31222,0,81,1.34816E-14
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,1.771379,52.39086,51.83762,18.87134,18.87134,81,0,22.761,18.87134,9.386611,0,0,0,1.771379,0,0,62.12866,59.02222,307.7227,41.80778,60.79361,0,60.79361,185.7433,44.22451,0.1121027,20.75848,1.417104,81,43.57915
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,16.86845,56.77452,51.34927,34.53725,34.53725,81,0,22.761,34.53725,48.84134,0,0,0,16.86845,0,0,46.46275,44.13962,246.9291,96.52202,61.00807,0,61.00807,243.6207,58.0048,0.1123052,37.99097,13.49476,81,113.3905
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,29.70409,62.44587,52.51299,34.88557,34.88557,81,0,22.761,34.88557,85.1472,0,0,0,29.70409,0,0,46.11443,43.8087,185.9211,151.4293,73.51279,0,73.51279,313.361,74.60961,0.1124794,38.37413,23.76327,81,181.1334
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,33.95748,67.20727,55.46386,28.44862,28.44862,0,-1,0,28.44862,119.3642,0,0,0,33.95748,29.94592,28.44862,0,0,112.4082,217.5908,4.011559,0,4.011559,317.1667,75.51573,0.1124705,31.29348,27.16598,0,251.5483
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,45.08115,74.50496,58.06145,50.18007,50.18007,0,-1,0,50.18007,89.83877,0,0,0,45.08115,52.82112,50.18007,0,0,108.3967,221.2012,0,7.739969,-7.739969,309.0081,73.5732,0.1124705,55.19807,36.06492,0,266.2823
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,67.37315,88.09529,60.78373,26.0034,26.0034,0,-1,0,26.0034,259.0936,0,0,0,67.37315,27.372,26.0034,0,0,116.9967,213.4612,40.00115,0,40.00115,346.9565,82.60852,0.1123817,28.60374,53.89853,0,280.8344
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,63.74899,89.64574,63.47484,0,0,0,-1,0,0,0,0,0,0,63.74899,0,0,0,0,76.99551,249.4623,63.74899,0,63.74899,407.4341,97.00792,0.1122405,0,50.99919,0,313.2113
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,59.23946,90.76156,66.2179,0,0,0,-1,0,0,0,45.99294,0,0,59.23946,0,0,0,0,13.24652,306.8364,13.24652,0,13.24652,420.0009,100,0.1122112,0,47.39157,0,366.0758
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,58.26672,92.45633,67.97388,19.5821,19.5821,0,-1,0,19.5821,297.5509,37.65398,0,0,58.26672,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.1122112,21.54031,46.61338,0,377.0249
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,47.02902,87.95129,68.90901,0,0,0,-1,0,0,0,47.02902,0,0,47.02902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1122112,0,37.62322,0,365.7873
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,24.80683,79.28811,69.90649,19.9654,19.9654,0,-1,0,19.9654,124.2491,3.790624,0,0,24.80683,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.1122112,21.96194,19.84546,0,343.5651
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,17.19365,75.70456,69.37658,13.1766,13.1766,0,-1,0,13.1766,130.4863,3.323553,0,0,17.19365,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.1122112,14.49426,13.75492,0,335.9519
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.014805,68.3811,67.32967,28.81842,28.81842,0,-1,0,28.81842,10.46138,0,0,0,3.014805,30.33518,28.81842,0,0,0,318.7582,0,27.32037,-27.32037,391.2026,93.1433,0.1122112,31.70026,2.411844,0,321.773
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,65.63604,65.63604,54.89912,54.89912,0,-1,0,54.89912,0,0,7.105427E-15,0,0,57.78855,54.89912,0,0,30.35597,291.4379,0,57.78855,-57.78855,330.2882,78.63988,0.1122112,60.38903,0,0,291.4379
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,63.4125,63.4125,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,94.56547,233.6493,0,18.97821,-18.97821,310.2834,73.87685,0.1122112,19.83223,0,0,233.6493
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,61.3656,61.3656,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.6524,214.6711,0,41.95433,-41.95433,266.0596,63.3474,0.1122112,43.84228,0,0,214.6711
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,59.26674,59.26674,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,162.2683,172.7168,0,7.323892,-7.323892,258.3396,61.5093,0.1122112,7.653467,0,0,172.7168
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,57.77053,57.77053,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,170.4059,165.3929,0,22.99642,-22.99642,234.0992,55.7378,0.1122112,24.03126,0,0,165.3929
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,56.6068,56.6068,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.9575,142.3965,0,25.65077,-25.65077,207.0609,49.30012,0.1122112,26.80506,0,0,142.3965
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,55.28722,55.28722,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,224.4584,116.7457,0,22.96605,-22.96605,182.8526,43.53624,0.1122112,23.99953,0,0,116.7457
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,54.35209,54.35209,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.9762,93.77962,0,24.07203,-24.07203,157.4784,37.49479,0.1122112,25.15528,0,0,93.77962
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,53.44812,53.44812,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,276.7229,69.70759,0,37.20948,-37.20948,118.2562,28.15618,0.1122112,38.88391,0,0,69.70759
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,52.65845,52.65845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.0668,32.49811,0,0,0,118.2562,28.15618,0.1122112,0,0,0,32.49811
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,51.98308,51.98308,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,318.0668,32.49811,0,17.89974,-17.89974,99.38821,23.66381,0.1122112,18.70522,0,0,32.49811
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,1.879331,52.30997,51.72332,30.29218,30.29218,20.25,0,7.39125,30.29218,6.204015,0,0,0,1.879331,10.57072,10.04218,0,0,337.9554,14.59837,0,8.691386,-8.691386,90.22668,21.4825,0.1122112,33.3214,1.503465,81,16.4777
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,14.44787,55.84218,51.22458,15.01686,15.01686,81,0,22.761,15.01686,96.21104,0,0,0,14.44787,0,0,65.98315,62.68399,347.6125,5.906985,77.13186,0,77.13186,163.4004,38.90477,0.1123769,16.51854,11.5583,81,20.35486
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,18.88777,58.54704,52.3987,24.86631,24.86631,81,0,22.761,24.86631,75.95726,0,0,0,18.88777,0,0,56.13369,53.32701,270.4806,75.32566,72.21478,0,72.21478,231.9093,55.2164,0.1125529,27.35294,15.11021,81,94.21342
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,31.09867,65.94571,55.28722,18.80609,18.80609,0,-1,0,18.80609,165.3649,0,0,0,31.09867,19.79589,18.80609,0,0,198.2659,140.319,11.30279,0,11.30279,242.6321,57.76943,0.112528,20.6867,24.87894,0,171.4176
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,34.90697,70.23338,57.89521,19.18273,19.18273,0,-1,0,19.18273,181.9709,0,0,0,34.90697,20.19234,19.18273,0,0,186.9631,150.4915,14.71463,0,14.71463,256.5916,61.09312,0.1124955,21.101,27.92558,0,185.3984
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,29.29276,70.95299,60.54476,62.39919,62.39919,0,-1,0,62.39919,46.94414,0,0,0,29.29276,65.68336,62.39919,0,0,172.2484,163.7346,0,36.39059,-36.39059,218.2326,51.96003,0.1124955,68.63911,23.43421,0,193.0274
