Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,52.15972,52.15972,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,213.9351,126.2166,0,2.24336,-2.24336,214.6795,51.11405,0.1129333,2.344311,0,0,126.2166
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,51.46356,51.46356,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,216.4277,123.9733,0,50.56409,-50.56409,161.3802,38.42379,0.1129333,52.83947,0,0,123.9733
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,50.85053,50.85053,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,272.6101,73.40916,0,8.233015,-8.233015,152.7019,36.35751,0.1129333,8.603501,0,0,73.40916
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,1.907863,51.17148,50.58038,28.35703,28.35703,0,0,0,28.35703,6.728009,0,3.552714E-15,0,1.907863,29.8495,28.35703,0,0,281.7579,65.17615,0,27.94164,-27.94164,123.2488,29.34489,0.1129333,31.19273,1.526291,0,67.08401
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,8.396584,52.74136,50.11281,36.66544,36.66544,20.25,0,7.39125,36.66544,22.90054,0,7.105427E-15,0,8.396584,17.27941,16.41544,0,0,312.8041,37.23451,0,8.882823,-8.882823,113.8855,27.11553,0.1129333,40.33198,6.717267,81,45.63109
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,15.89049,56.23354,51.14146,29.11366,29.11366,81,0,22.761,29.11366,54.58088,0,0,0,15.89049,0,0,51.88634,49.29203,322.6739,28.35169,65.18252,0,65.18252,175.723,41.83873,0.1131155,32.02502,12.71239,81,44.24218
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,24.98408,62.13804,53.8014,32.95826,32.95826,0,-1,0,32.95826,75.80522,0,7.105427E-15,0,24.98408,34.69291,32.95826,0,0,257.4914,87.01595,0,9.708823,-9.708823,165.489,39.40207,0.1131155,36.25409,19.98726,0,112
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,41.17493,70.84052,56.22236,78.69243,68.7,0,-1,0,68.7,59.93439,0,9.992432,17.86168,41.17493,72.31579,68.7,0,0,268.279,77.30713,0,31.14086,-31.14086,132.6637,31.58653,0.1131155,86.56168,32.93995,0,118.4821
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,51.78449,78.11508,58.70566,1.267713,1.267713,0,-1,0,1.267713,4084.875,0,0,0,51.78449,1.334435,1.267713,0,0,302.8799,46.16627,50.45006,0,50.45006,180.5248,42.98201,0.1130086,1.394484,41.42759,0,97.95076
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,51.49065,80.98007,61.2513,31.55925,31.55925,0,-1,0,31.55925,163.1555,0,0,0,51.49065,33.22026,31.55925,0,0,252.4299,91.57132,18.27038,0,18.27038,197.8576,47.10886,0.1129699,34.71518,41.19252,0,143.062
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,42.69666,80.0732,63.82812,2.376966,2.376966,0,-1,0,2.376966,1796.268,0,0,0,42.69666,2.502069,2.376966,0,0,234.1595,108.0147,40.1946,0,40.1946,235.9896,56.18788,0.112885,2.614662,34.15733,0,150.7113
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,36.38304,79.28054,65.52175,33.06569,33.06569,0,-1,0,33.06569,110.0326,0,0,0,36.38304,34.80598,33.06569,0,0,193.9649,144.1898,1.577053,0,1.577053,237.4857,56.5441,0.1128816,36.37226,29.10643,0,180.5728
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,42.85994,83.01704,66.3322,32.32619,32.32619,0,-1,0,32.32619,132.5858,0,0,0,42.85994,34.02758,32.32619,0,0,192.3879,145.6091,8.832359,0,8.832359,245.8648,58.53912,0.112863,35.55882,34.28795,0,188.4691
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,24.44209,76.30367,67.26733,50.81377,50.81377,0,-1,0,50.81377,48.1013,0,7.105427E-15,0,24.44209,53.48818,50.81377,0,0,183.5555,153.5583,0,29.04609,-29.04609,215.2475,51.24931,0.112863,55.89515,19.55367,0,178.0004
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,9.510943,70.10644,66.74781,35.03853,35.03853,0,-1,0,35.03853,27.14425,0,7.105427E-15,0,9.510943,36.88266,35.03853,0,0,215.8289,124.5122,0,27.37172,-27.37172,186.3952,44.37972,0.112863,38.54238,7.608755,0,134.0231
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.251461,65.86662,64.75286,7.880089,7.880089,0,-1,0,7.880089,41.26173,0,0,0,3.251461,8.29483,7.880089,0,0,246.242,97.14046,0,5.043369,-5.043369,181.079,43.11397,0.112863,8.668097,2.601169,0,100.3919
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,62.94493,62.94493,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,251.8457,92.09709,0,4.361564,-4.361564,176.4815,42.01933,0.112863,4.557834,0,0,92.09709
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,60.89803,60.89803,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,256.6919,87.73553,0,30.65296,-30.65296,144.1705,34.32624,0.112863,32.03234,0,0,87.73553
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,58.99659,58.99659,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,290.7507,57.08257,0,32.55431,-32.55431,109.8552,26.15595,0.112863,34.01926,0,0,57.08257
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,57.12632,57.12632,60.91994,23.30184,0,-1,0,23.30184,0,0,37.6181,43.71009,0,24.52825,23.30184,0,0,326.9222,24.52825,0,24.52825,-24.52825,84.00017,20,0.112863,67.01193,0,0,24.52825
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,55.90026,55.90026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112863,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,54.81966,54.81966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112863,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,53.62476,53.62476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112863,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,52.83509,52.83509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112863,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,51.98308,51.98308,16.12604,0,0,-1,0,0,0,0,16.12604,17.73865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112863,17.73865,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,51.28693,51.28693,0.1754626,0,0,-1,0,0,0,0,0.1754626,0.1930089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.112863,0.1930089,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,50.70506,50.70506,21.82185,21.82185,81,0,22.761,21.82185,0,0,0,0,0,0,0,59.17815,56.21925,354.1758,0,56.21925,0,56.21925,137.3344,32.69861,0.1130553,24.00403,0,81,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.449586,50.88318,50.43491,0,0,72.31579,0,20.56389,0,0,0,0,0,1.449586,0,0,72.31579,68.7,297.9566,50.59732,70.14959,0,70.14959,203.8842,48.54375,0.1131805,0,1.159669,81,52.04691
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,13.75034,54.31728,49.96735,0,0,72.31579,0,20.56389,0,0,0,0,0,13.75034,0,0,72.31579,68.7,227.807,113.7319,82.45034,0,82.45034,282.1034,67.16735,0.1132793,0,11.00027,81,127.4823
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,14.53721,55.60351,50.96482,15.16705,15.16705,81,0,22.761,15.16705,95.84732,0,0,0,14.53721,0,0,65.83295,62.54131,145.3566,187.9373,77.07851,0,77.07851,355.2265,84.57758,0.1134346,16.68375,11.62977,81,202.4745
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,40.49307,67.67538,53.62476,30.02152,30.02152,0,-1,0,30.02152,134.8801,0,0,0,40.49307,31.6016,30.02152,0,0,68.27812,257.3079,8.891466,0,8.891466,363.6617,86.58595,0.1134159,33.02367,32.39445,0,297.801
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,53.85334,75.86983,56.02494,15.12958,15.12958,0,-1,0,15.12958,355.9473,0,0,0,53.85334,15.92588,15.12958,0,0,59.38665,265.3102,37.92746,0,37.92746,399.6429,95.15287,0.1133359,16.64254,43.08267,0,319.1636
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,45.12865,75.03426,58.50824,76.82948,68.7,0,-1,0,68.7,65.68945,0,8.129478,15.81243,45.12865,72.31579,68.7,0,0,21.45919,299.4449,0,27.18714,-27.18714,370.9851,88.32961,0.1133359,84.51243,36.10292,0,344.5736
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,48.82955,79.51058,61.01233,0,0,0,-1,0,0,0,0,0,0,48.82955,0,0,0,0,51.66712,272.2578,48.82955,0,48.82955,417.3089,99.35906,0.1132331,0,39.06364,0,321.0874
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,61.76306,88.76257,63.58914,13.50832,13.50832,0,-1,0,13.50832,457.2223,44.7062,0,0,61.76306,14.21929,13.50832,0,0,2.837572,316.2044,2.837572,0,2.837572,420.0009,100,0.1132271,14.85915,49.41045,0,377.9675
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,42.76215,81.69624,65.22043,4.702091,4.702091,0,-1,0,4.702091,909.4283,37.81258,0,0,42.76215,4.949569,4.702091,0,0,0,318.7582,0,0,0,420.0009,100,0.1132271,5.1723,34.20972,0,361.5204
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,31.73071,77.91633,66.04127,0.2374603,0.2374603,0,-1,0,0.2374603,13362.53,31.48076,0,0,31.73071,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.1132271,0.2612064,25.38457,0,350.489
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,19.22931,73.96207,66.9764,4.230186,4.230186,0,-1,0,4.230186,454.5735,14.77648,0,0,19.22931,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.1132271,4.653205,15.38345,0,337.9875
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,16.145,72.24821,66.45689,0,0,0,-1,0,0,0,16.145,0,0,16.145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132271,0,12.916,0,334.9032
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,3.760084,65.6964,64.40998,2.573795,2.573795,0,-1,0,2.573795,146.0911,1.050827,0,0,3.760084,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.1132271,2.831174,3.008067,0,322.5183
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,62.59166,62.59166,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1132271,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,60.6071,60.6071,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.1132271,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,58.70566,58.70566,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.1132271,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,56.83539,56.83539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.1132271,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,55.67167,55.67167,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.1132271,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,54.62224,54.62224,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.1132271,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,53.41695,53.41695,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.1132271,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,52.65845,52.65845,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.1132271,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,51.81683,51.81683,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.1132271,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,51.11029,51.11029,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.1132271,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,50.5596,50.5596,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.1132271,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.333425,50.7013,50.28945,0,0,0,0,0,0,0,0,0,0,1.333425,0,0,0,0,307.9887,41.56839,1.333425,0,1.333425,129.0821,30.73377,0.1132243,0,1.06674,0,42.90181
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,8.472082,52.46929,49.82188,7.368165,7.368165,0,0,0,7.368165,114.9823,0,0,0,8.472082,7.755963,7.368165,0,0,306.6553,42.76847,0.7161191,0,0.7161191,129.7615,30.89552,0.1132228,8.104981,6.777666,0,51.24055
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,9.797363,53.87853,50.78819,0,0,0,0,0,0,0,0,0,0,9.797363,0,0,0,0,305.9392,43.41298,9.797363,0,9.797363,139.0561,33.10852,0.1132022,0,7.83789,0,53.21034
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,12.84134,57.56932,53.41695,26.27637,26.27637,0,-1,0,26.27637,48.87029,0,0,0,12.84134,27.65934,26.27637,0,0,296.1418,52.2306,0,14.818,-14.818,123.4365,29.38959,0.1132022,28.90401,10.27307,0,65.07194
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,22.95459,63.55264,55.81713,0,0,0,-1,0,0,0,0,0,0,22.95459,0,0,0,0,312.6063,37.4126,22.95459,0,22.95459,145.2132,34.57449,0.113154,0,18.36367,0,60.3672
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,29.24848,68.44312,58.23809,0,0,0,-1,0,0,0,0,0,0,29.24848,0,0,0,0,289.6516,58.07174,29.24848,0,29.24848,172.9607,41.18103,0.1130925,0,23.39878,0,87.32021
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,31.25583,71.90483,60.72139,14.10381,14.10381,0,-1,0,14.10381,221.6127,0,0,0,31.25583,14.84611,14.10381,0,0,260.4032,84.39536,16.40972,0,16.40972,188.5283,44.8876,0.1130581,15.51419,25.00467,0,115.6512
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,15.21427,68.6131,63.29821,30.46614,30.46614,0,-1,0,30.46614,49.9383,0,3.552714E-15,0,15.21427,32.06963,30.46614,0,0,243.9935,99.16411,0,16.85535,-16.85535,170.7612,40.65735,0.1130581,33.51276,12.17142,0,114.3784
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,31.44956,76.58085,64.9295,0,0,0,-1,0,0,0,0,0,0,31.44956,0,0,0,0,262.7216,82.30876,31.44956,0,31.44956,200.5969,47.76107,0.1129922,0,25.15965,0,113.7583
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,12.35658,70.11409,65.75034,4.16344,4.16344,0,-1,0,4.16344,296.7878,0,0,0,12.35658,4.382569,4.16344,0,0,231.2721,110.6134,7.974011,0,7.974011,208.1617,49.56221,0.1129755,4.579784,9.885264,0,122.9699
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,3.797622,68.06927,66.74781,20.90374,20.90374,0,-1,0,20.90374,18.16719,0,0,0,3.797622,22.00393,20.90374,0,0,223.298,117.79,0,18.20631,-18.20631,188.9706,44.9929,0.1129755,22.99411,3.038097,0,121.5876
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.602543,66.77038,66.2179,30.46515,30.46515,0,-1,0,30.46515,5.26025,0,3.552714E-15,0,1.602543,32.06858,30.46515,0,0,243.5273,99.58366,0,30.46603,-30.46603,156.8566,37.34672,0.1129755,33.51166,1.282034,0,101.1862
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.477462,64.67283,64.171,0,0,0,-1,0,0,0,0,0,0,1.477462,0,0,0,0,277.3784,69.11763,1.477462,0,1.477462,158.2582,37.68045,0.1129724,0,1.18197,0,70.59509
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,62.30073,62.30073,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,275.901,70.44734,0,15.12109,-15.12109,142.3192,33.88544,0.1129724,15.80154,0,0,70.44734
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,60.31617,60.31617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.7022,55.32625,0,0,0,142.3192,33.88544,0.1129724,0,0,0,55.32625
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,58.47707,58.47707,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,292.7022,55.32625,0,25.3772,-25.3772,115.5692,27.51643,0.1129724,26.51918,0,0,55.32625
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,56.65876,56.65876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.8991,29.94905,0,0,0,115.5692,27.51643,0.1129724,0,0,0,29.94905
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,55.46386,55.46386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.8991,29.94905,0,0,0,115.5692,27.51643,0.1129724,0,0,0,29.94905
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,54.41443,54.41443,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,320.8991,29.94905,0,1.58533,-1.58533,113.8982,27.11855,0.1129724,1.65667,0,0,29.94905
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,53.27149,53.27149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.6606,28.36372,0,0,0,113.8982,27.11855,0.1129724,0,0,0,28.36372
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,52.51299,52.51299,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,322.6606,28.36372,0,24.64146,-24.64146,87.92377,20.93419,0.1129724,25.75033,0,0,28.36372
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,51.66098,51.66098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.04,3.722255,0,0,0,87.92377,20.93419,0.1129724,0,0,0,3.722255
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,50.99599,50.99599,42.7142,3.536142,0,-1,0,3.536142,0,0,39.17805,43.44947,0,3.722255,3.536142,0,0,350.04,3.722255,0,3.722255,-3.722255,84.00017,20,0.1129724,46.98561,0,0,3.722255
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,50.43491,50.43491,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.1131675,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.318125,50.58196,50.17516,24.8164,24.8164,81,0,22.761,24.8164,5.311508,0,0,0,1.318125,0,0,56.18359,53.37442,296.5698,51.84541,54.69254,0,54.69254,190.5359,45.36561,0.1133517,27.29804,1.0545,81,53.16354
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,5.392425,51.41209,49.73876,24.2336,24.2336,81,0,22.761,24.2336,22.25185,0,0,0,5.392425,0,0,56.7664,53.92808,241.8772,101.0687,59.3205,0,59.3205,246.8123,58.76472,0.113543,26.65696,4.31394,81,106.4611
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,9.740059,53.74339,50.67389,56.5414,56.5414,81,0,22.761,56.5414,17.22642,0,0,0,9.740059,0,0,24.4586,23.23567,182.5567,154.4572,32.97573,0,32.97573,278.0958,66.21316,0.1136488,62.19554,7.792047,81,164.1972
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,12.54862,57.32241,53.27149,0,0,0,-1,0,0,0,0,0,0,12.54862,0,0,0,0,149.581,184.1353,12.54862,0,12.54862,290.0005,69.0476,0.1136225,0,10.0389,0,196.6839
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,48.35517,73.09447,55.6405,17.29076,17.29076,0,-1,0,17.29076,279.659,0,0,0,48.35517,18.2008,17.29076,0,0,137.0324,195.4291,30.15437,0,30.15437,318.6075,75.85876,0.1135593,19.01983,38.68413,0,243.7842
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,63.18258,82.5463,58.04067,0,0,0,-1,0,0,0,0,0,0,63.18258,0,0,0,0,106.878,222.568,63.18258,0,63.18258,378.5477,90.13023,0.113427,0,50.54606,0,285.7506
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,62.26268,85.20567,60.54476,25.66448,25.66448,0,-1,0,25.66448,242.6025,0,0,0,62.26268,27.01524,25.66448,0,0,43.69545,279.4323,35.24743,0,35.24743,411.9864,98.09179,0.1133534,28.23093,49.81014,0,341.695
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,42.21092,78.98592,63.05923,29.00411,29.00411,0,-1,0,29.00411,145.5342,3.232258,0,0,42.21092,30.53065,29.00411,0,0,8.448013,311.155,8.448013,0,8.448013,420.0009,100,0.1133358,31.90453,33.76873,0,353.3659
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,42.7608,81.10007,64.70091,57.00853,57.00853,0,-1,0,57.00853,75.00772,0,0,0,42.7608,60.00898,57.00853,0,0,0,318.7582,0,17.24818,-17.24818,401.8197,95.67116,0.1133358,62.70938,34.20864,0,361.519
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,38.84686,80.33155,65.52175,0,0,0,-1,0,0,0,19.68221,0,0,38.84686,0,0,0,0,19.16464,301.51,19.16464,0,19.16464,420.0009,100,0.1132958,0,31.07748,0,340.3569
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,21.07808,74.12337,66.45689,7.130474,7.130474,0,-1,0,7.130474,295.6057,13.57232,0,0,21.07808,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.1132958,7.843522,16.86247,0,339.8363
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,6.203955,68.08603,65.92697,24.34395,24.34395,0,-1,0,24.34395,25.48458,0,3.552714E-15,0,6.203955,25.62521,24.34395,0,0,0,318.7582,0,19.42126,-19.42126,399.529,95.12577,0.1132958,26.77835,4.963164,0,324.9622
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,3.843705,65.19039,63.88007,0,0,0,-1,0,0,0,0,0,0,3.843705,0,0,0,0,21.57918,299.337,3.843705,0,3.843705,403.1755,95.99397,0.1132878,0,3.074964,0,303.1807
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,62.0098,62.0098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.73547,302.7963,0,0,0,403.1755,95.99397,0.1132878,0,0,0,302.7963
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,60.07719,60.07719,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,17.73547,302.7963,0,33.98237,-33.98237,367.3549,87.46529,0.1132878,35.51158,0,0,302.7963
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,58.20692,58.20692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.49366,268.8139,0,0,0,367.3549,87.46529,0.1132878,0,0,0,268.8139
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.49366,268.8139,0,0,0,367.3549,87.46529,0.1132878,0,0,0,268.8139
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,55.2041,55.2041,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,55.49366,268.8139,0,50.4341,-50.4341,314.1927,74.80764,0.1132878,52.70364,0,0,268.8139
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,54.17545,54.17545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.5316,218.3798,0,0,0,314.1927,74.80764,0.1132878,0,0,0,218.3798
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,53.06368,53.06368,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,111.5316,218.3798,0,15.41335,-15.41335,297.9456,70.93929,0.1132878,16.10695,0,0,218.3798
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,52.30518,52.30518,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,128.6575,202.9665,0,14.65437,-14.65437,282.4986,67.26143,0.1132878,15.31382,0,0,202.9665
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,51.49473,51.49473,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,144.9401,188.3121,0,20.88546,-20.88546,260.4833,62.01972,0.1132878,21.8253,0,0,188.3121
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,50.81936,50.81936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.1462,167.4266,0,0,0,260.4833,62.01972,0.1132878,0,0,0,167.4266
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,50.26867,50.26867,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,168.1462,167.4266,0,3.495884,-3.495884,256.7984,61.14235,0.1132878,3.653199,0,0,167.4266
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1733091,50.083,50.02969,10.59896,10.59896,0,0,0,10.59896,1.635152,0,1.776357E-15,0,0.1733091,11.1568,10.59896,0,0,172.0305,163.9308,0,10.98349,-10.98349,245.2207,58.38577,0.1132878,11.65886,0.1386473,0,164.1041
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.8266637,49.81598,49.56212,20.26361,20.26361,0,0,0,20.26361,4.079547,0,3.552714E-15,0,0.8266637,21.33012,20.26361,0,0,184.2344,152.9473,0,20.50345,-20.50345,223.6082,53.23994,0.1132878,22.28997,0.6613309,0,153.7739
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.078772,52.42743,50.52843,66.02493,66.02493,20.25,0,7.39125,66.02493,9.206782,0,0,0,6.078772,48.18414,45.77493,0,0,207.016,132.4438,0,42.10537,-42.10537,179.2253,42.67259,0.1132878,72.62743,4.863017,81,138.5226
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,13.48192,57.41873,53.06368,50.27603,50.27603,0,-1,0,50.27603,26.8158,0,0,0,13.48192,52.92213,50.27603,0,0,253.7998,90.33844,0,39.44022,-39.44022,137.6516,32.77413,0.1132878,55.30363,10.78553,0,103.8204
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.347554,56.83149,55.43269,0,0,0,-1,0,0,0,0,0,0,4.347554,0,0,0,0,297.6222,50.89822,4.347554,0,4.347554,141.7761,33.75614,0.1132787,0,3.478043,0,55.24578
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,29.03665,67.92641,57.83287,11.18348,11.18348,0,-1,0,11.18348,259.6389,0,0,0,29.03665,11.77208,11.18348,0,0,293.2747,54.81102,17.26457,0,17.26457,158.1547,37.6558,0.1132427,12.30182,23.22932,0,83.84768
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,42.44227,75.96759,60.31617,12.30391,12.30391,0,-1,0,12.30391,344.9494,0,0,0,42.44227,12.95148,12.30391,0,0,276.0101,70.34914,29.49079,0,29.49079,186.1321,44.31707,0.1131813,13.5343,33.95382,0,112.7914
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,29.08675,73.34943,62.83064,2.777941,2.777941,0,-1,0,2.777941,1047.062,0,0,0,29.08675,2.924148,2.777941,0,0,246.5193,96.89085,26.1626,0,26.1626,210.9521,50.22659,0.1131269,3.055735,23.2694,0,125.9776
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,26.30761,73.96745,64.40998,29.21098,29.21098,0,-1,0,29.21098,90.06069,0,0,0,26.30761,30.7484,29.21098,0,0,220.3567,120.4372,0,4.44079,-4.44079,206.2711,49.11207,0.1131269,32.13208,21.04609,0,146.7448
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,18.89314,71.92973,65.16847,71.1767,68.7,0,-1,0,68.7,27.50093,0,2.476697,9.594366,18.89314,72.31579,68.7,0,0,225.2909,115.9964,0,53.42265,-53.42265,149.9587,35.70438,0.1131269,78.29436,15.11451,0,134.8895
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,7.788592,68.82867,66.10361,10.96333,10.96333,0,-1,0,10.96333,71.0422,0,0,0,7.788592,11.54035,10.96333,0,0,284.6494,62.57375,0,3.751757,-3.751757,146.004,34.76278,0.1131269,12.05967,6.230874,0,70.36234
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.411865,66.74976,65.5737,0,0,0,-1,0,0,0,0,0,0,3.411865,0,0,0,0,288.8181,58.82199,3.411865,0,3.411865,149.2408,35.53344,0.1131198,0,2.729492,0,62.23385
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,3.886318,64.84845,63.5268,57.60784,57.60784,0,-1,0,57.60784,6.746163,0,7.105427E-15,3.832189,3.886318,60.63983,57.60784,0,0,285.4062,61.89267,0,56.75351,-56.75351,89.41731,21.28979,0.1131198,63.36862,3.109055,0,65.77898
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,61.71887,61.71887,11.64575,4.882197,0,-1,0,4.882197,0,0,6.763557,7.928133,0,5.139154,4.882197,0,0,348.4656,5.139154,0,5.139154,-5.139154,84.00017,20,0.1131198,12.81033,0,0,5.139154
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,59.76548,59.76548,29.34284,0,0,-1,0,0,0,0,29.34284,32.27713,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131198,32.27713,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,57.94716,57.94716,77.7262,0,0,-1,0,0,0,0,77.7262,85.49883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131198,85.49883,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,56.1704,56.1704,41.92907,0,0,-1,0,0,0,0,41.92907,46.12197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131198,46.12197,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,54.99629,54.99629,21.64728,0,0,-1,0,0,0,0,21.64728,23.812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131198,23.812,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,53.97803,53.97803,1.209962,0,0,-1,0,0,0,0,1.209962,1.330958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131198,1.330958,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,52.86626,52.86626,35.0481,0,0,-1,0,0,0,0,35.0481,38.55291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131198,38.55291,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,52.13894,52.13894,41.64009,0,0,-1,0,0,0,0,41.64009,45.8041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131198,45.8041,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,51.3181,51.3181,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131198,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,50.67389,50.67389,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1131198,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,50.11281,50.11281,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.113297,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.9544918,50.17802,49.88422,24.09885,24.09885,81,0,22.761,24.09885,3.960735,0,0,0,0.9544918,0,0,56.90115,54.05609,288.5314,59.07997,55.01058,0,55.01058,198.4635,47.25313,0.1134807,26.50874,0.7635934,81,60.03446
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,11.59743,53.05479,49.41666,59.00252,59.00252,81,0,22.761,59.00252,19.65582,0,0,0,11.59743,0,0,21.99748,20.89761,233.5208,108.5895,32.49503,0,32.49503,229.291,54.59299,0.1135832,64.90277,9.277942,81,120.1869
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,35.73603,62.28864,50.35179,16.0978,16.0978,81,0,22.761,16.0978,221.9933,0,0,0,35.73603,0,0,64.9022,61.65709,201.0258,137.835,97.39312,0,97.39312,321.6862,76.59181,0.1136932,17.70758,28.58882,81,173.571
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,36.34023,65.31782,52.91822,22.14662,22.14662,0,-1,0,22.14662,164.0893,0,0,0,36.34023,23.31223,22.14662,0,0,103.6327,225.4888,13.02799,0,13.02799,334.0457,79.53453,0.1136661,24.36128,29.07218,0,261.829
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,25.91452,64.01758,55.25605,21.13419,21.13419,0,-1,0,21.13419,122.6189,0,0,0,25.91452,22.24652,21.13419,0,0,90.60467,237.214,3.667997,0,3.667997,337.5255,80.36304,0.1136585,23.24761,20.73161,0,263.1285
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,35.19463,70.08243,57.65623,77.94479,68.7,0,-1,0,68.7,51.22945,0,9.244795,17.03927,35.19463,72.31579,68.7,0,0,86.93668,240.5152,0,37.12115,-37.12115,298.3963,71.04661,0.1136585,85.73927,28.15571,0,275.7098
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,35.61652,72.91618,60.07719,38.6446,38.6446,0,-1,0,38.6446,92.16429,0,0,0,35.61652,40.67853,38.6446,0,0,128.1824,203.3941,0,5.062005,-5.062005,293.0605,69.77618,0.1136585,42.50906,28.49322,0,239.0106
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,46.60703,80.36443,62.59166,39.80564,39.80564,0,-1,0,39.80564,117.0865,0,0,0,46.60703,41.90068,39.80564,0,0,133.8069,198.3321,4.706348,0,4.706348,297.5254,70.83923,0.1136487,43.78621,37.28562,0,244.9391
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,42.05165,80.18439,64.171,29.14522,29.14522,0,-1,0,29.14522,144.2832,0,0,0,42.05165,30.67918,29.14522,0,0,129.1005,202.5678,11.37247,0,11.37247,308.3142,73.408,0.1136251,32.05975,33.64132,0,244.6194
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,36.0002,78.45812,64.9295,21.46076,21.46076,0,-1,0,21.46076,167.749,0,0,0,36.0002,22.59027,21.46076,0,0,117.728,212.803,13.40993,0,13.40993,321.036,76.43699,0.1135973,23.60684,28.80016,0,248.8032
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,25.6538,75.27601,65.86463,35.75604,35.75604,0,-1,0,35.75604,71.74677,0,0,0,25.6538,37.63794,35.75604,0,0,104.3181,224.8719,0,11.98413,-11.98413,308.4036,73.42928,0.1135973,39.33164,20.52304,0,250.5257
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,16.20815,71.04571,65.28277,0,0,0,-1,0,0,0,0,0,0,16.20815,0,0,0,0,117.6338,212.8878,16.20815,0,16.20815,323.78,77.09032,0.1135636,0,12.96652,0,229.0959
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,3.600654,64.45699,63.23587,79.71964,68.7,0,-1,0,68.7,5.241127,0,11.01965,18.99161,3.600654,72.31579,68.7,0,0,101.4257,227.4751,0,68.71513,-68.71513,251.3479,59.84462,0.1135636,87.69161,2.880523,0,231.0758
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,61.3656,61.3656,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,177.7758,158.76,0,28.54577,-28.54577,221.258,52.68037,0.1135636,29.83034,0,0,158.76
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,59.44337,59.44337,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,209.4933,130.2142,0,27.38822,-27.38822,192.3883,45.80664,0.1135636,28.62069,0,0,130.2142
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,57.62506,57.62506,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,239.9247,102.826,0,33.91515,-33.91515,156.6386,37.29483,0.1135636,35.44133,0,0,102.826
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,55.86909,55.86909,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,277.6082,68.91086,0,29.2153,-29.2153,125.843,29.96255,0.1135636,30.52999,0,0,68.91086
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,54.73653,54.73653,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,310.0696,39.69555,0,13.21924,-13.21924,111.9087,26.64486,0.1135636,13.81411,0,0,39.69555
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,53.73906,53.73906,27.08106,25.1525,0,-1,0,25.1525,0,0,1.928565,4.636672,0,26.47631,25.1525,0,0,324.7577,26.47631,0,26.47631,-26.47631,84.00017,20,0.1135636,29.78917,0,0,26.47631
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,52.65845,52.65845,26.64632,0,0,-1,0,0,0,0,26.64632,29.31096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135636,29.31096,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,51.93113,51.93113,20.10723,0,0,-1,0,0,0,0,20.10723,22.11795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135636,22.11795,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,51.14146,51.14146,27.55457,0,0,-1,0,0,0,0,27.55457,30.31003,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135636,30.31003,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,50.49726,50.49726,35.58495,0,0,-1,0,0,0,0,35.58495,39.14344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1135636,39.14344,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,49.96735,49.96735,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1137242,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.773808,50.28513,49.73876,23.14479,23.14479,81,0,22.761,23.14479,7.663963,0,0,0,1.773808,0,0,57.85521,54.96245,285.4758,61.83,56.73626,0,56.73626,202.9995,48.33311,0.1139117,25.45927,1.419046,81,63.60381
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,18.35762,55.10953,49.27119,18.62782,18.62782,81,0,22.761,18.62782,98.54951,-7.105427E-15,0,0,18.35762,0,0,62.37218,59.25357,228.7395,112.8926,77.6112,0,77.6112,276.6279,65.86366,0.1140617,20.4906,14.6861,81,131.2503
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,40.1394,63.75189,50.20633,15.91146,15.91146,81,0,22.761,15.91146,252.2672,0,0,0,40.1394,0,0,65.08854,61.83411,151.1284,182.7427,101.9735,0,101.9735,373.3685,88.89708,0.1141606,17.50261,32.11152,81,222.8821
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,55.10876,72.56625,52.75197,58.75884,58.75884,0,-1,0,58.75884,93.78803,0,0,0,55.10876,61.85141,58.75884,0,0,49.15483,274.5189,0,6.742651,-6.742651,366.2611,87.20485,0.1141606,64.63473,44.08701,0,329.6276
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,46.23223,71.59418,55.08981,40.84653,40.84653,0,-1,0,40.84653,113.1852,0,0,0,46.23223,42.99635,40.84653,0,0,56.64667,267.7762,3.235878,0,3.235878,369.3309,87.93575,0.1141539,44.93119,36.98578,0,314.0085
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,66.1177,83.23038,57.44842,20.27901,20.27901,0,-1,0,20.27901,326.0401,0,0,0,66.1177,21.34632,20.27901,0,0,53.41079,270.6885,44.77137,0,44.77137,411.8048,98.04856,0.1140611,22.30691,52.89416,0,336.8062
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,54.94436,80.95969,59.91094,34.37215,34.37215,0,-1,0,34.37215,159.8514,10.12373,0,0,54.94436,36.18121,34.37215,0,0,8.639418,310.9828,8.639418,0,8.639418,420.0009,100,0.1140432,37.80936,43.95548,0,365.9271
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,66.52888,89.68369,62.36307,26.50884,26.50884,0,-1,0,26.50884,250.9687,38.62484,0,0,66.52888,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.1140432,29.15973,53.22311,0,385.2871
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,55.95019,86.2211,63.88007,3.993594,3.993594,0,-1,0,3.993594,1400.998,51.74641,0,0,55.95019,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.1140432,4.392953,44.76015,0,374.7084
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,51.1469,84.83759,64.63857,28.60003,28.60003,0,-1,0,28.60003,178.8351,21.0416,0,0,51.1469,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.1140432,31.46004,40.91752,0,369.9051
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,36.05009,79.19796,65.5737,74.6028,68.7,0,-1,0,68.7,52.47467,0,5.902797,13.36308,36.05009,72.31579,68.7,0,0,0,318.7582,0,36.26569,-36.26569,381.7734,90.89825,0.1140432,82.06308,28.84008,0,354.8083
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,20.52055,72.3587,64.99184,35.62418,35.62418,0,-1,0,35.62418,57.60285,0,0,0,20.52055,37.49914,35.62418,0,0,40.29522,282.4925,0,16.9786,-16.9786,363.8764,86.63707,0.1140432,39.1866,16.41644,0,303.0131
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,3.531666,64.14,62.94493,33.97726,33.97726,0,-1,0,33.97726,10.39421,0,7.105427E-15,0,3.531666,35.76553,33.97726,0,0,59.16032,265.5139,0,32.23386,-32.23386,329.899,78.54721,0.1140432,37.37498,2.825333,0,269.0456
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,61.07467,61.07467,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,94.97573,233.2801,0,21.34793,-21.34793,307.3963,73.18944,0.1140432,22.30858,0,0,233.2801
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,59.15244,59.15244,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,118.6956,211.9321,0,57.11696,-57.11696,247.1897,58.85457,0.1140432,59.68723,0,0,211.9321
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,57.3653,57.3653,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,182.1589,154.8152,0,17.88681,-17.88681,228.3353,54.36545,0.1140432,18.69172,0,0,154.8152
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,55.6405,55.6405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.0332,136.9284,0,0,0,228.3353,54.36545,0.1140432,0,0,0,136.9284
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,54.49755,54.49755,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,202.0332,136.9284,0,18.87683,-18.87683,208.4374,49.62786,0.1140432,19.72629,0,0,136.9284
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,53.53125,53.53125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.0074,118.0515,0,0,0,208.4374,49.62786,0.1140432,0,0,0,118.0515
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,52.45065,52.45065,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,223.0074,118.0515,0,22.61168,-22.61168,184.6026,43.95292,0.1140432,23.62921,0,0,118.0515
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,51.75449,51.75449,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,248.1315,95.43986,0,30.12735,-30.12735,152.8456,36.39174,0.1140432,31.48308,0,0,95.43986
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,50.96482,50.96482,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,281.6064,65.31251,0,25.47677,-25.47677,125.9907,29.99773,0.1140432,26.62322,0,0,65.31251
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,50.28945,50.28945,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,309.9139,39.83574,0,23.32218,-23.32218,101.407,24.14447,0.1140432,24.37168,0,0,39.83574
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,49.8011,49.8011,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,335.8274,16.51356,0,12.25019,-12.25019,88.49416,21.06999,0.1140432,12.80145,0,0,16.51356
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.665384,50.04312,49.53095,18.09134,18.09134,81,0,22.761,18.09134,9.205423,0,0,0,1.665384,0,0,62.90866,59.76323,349.4387,4.263371,61.42862,0,61.42862,146.7705,34.94528,0.1142259,19.90047,1.332307,81,5.928755
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,8.202252,51.6437,49.09455,0,0,72.31579,0,20.56389,0,0,0,0,0,8.202252,0,0,72.31579,68.7,288.0101,59.54912,76.90225,0,76.90225,219.7263,52.31569,0.1143318,0,6.561802,81,67.75137
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,25.34899,58.23243,49.99852,40.34611,40.34611,81,0,22.761,40.34611,62.82884,0,0,0,25.34899,0,0,40.65389,38.6212,211.1079,128.7612,63.97019,0,63.97019,280.4138,66.76505,0.1145084,44.38072,20.27919,81,154.1101
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,25.97607,61.15274,52.54416,27.4677,27.4677,0,-1,0,27.4677,94.56953,0,0,0,25.97607,28.91336,27.4677,0,0,147.1377,186.3343,0,2.937294,-2.937294,277.3176,66.02787,0.1145084,30.21447,20.78086,0,212.3104
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,37.83154,68.04387,54.882,27.63552,27.63552,0,-1,0,27.63552,136.8946,0,0,0,37.83154,29.09003,27.63552,0,0,150.4013,183.397,8.741511,0,8.741511,285.6105,68.00237,0.1144903,30.39908,30.26523,0,221.2286
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,26.14031,66.22811,57.251,36.06878,36.06878,0,-1,0,36.06878,72.47351,0,0,0,26.14031,37.96714,36.06878,0,0,141.6598,191.2644,0,11.82683,-11.82683,273.144,65.03415,0.1144903,39.67566,20.91225,0,217.4047
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,28.04555,69.50118,59.64079,23.81188,23.81188,0,-1,0,23.81188,117.7797,0,0,0,28.04555,25.06514,23.81188,0,0,154.8007,179.4376,2.980417,0,2.980417,275.9714,65.70735,0.1144841,26.19307,22.43644,0,207.4831
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,14.25399,66.99405,62.07214,0,0,0,-1,0,0,0,0,0,0,14.25399,0,0,0,0,151.8203,182.1199,14.25399,0,14.25399,289.494,68.92699,0.1144546,0,11.40319,0,196.3739
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,4.503922,65.18684,63.65148,0,0,0,-1,0,0,0,0,0,0,4.503922,0,0,0,0,137.5663,194.9485,4.503922,0,4.503922,293.7668,69.94433,0.1144453,0,3.603137,0,199.4525
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,14.88573,69.64919,64.40998,36.05056,36.05056,0,-1,0,36.05056,41.29125,0,0,0,14.88573,37.94795,36.05056,0,0,133.0624,199.0021,0,23.06223,-23.06223,269.457,64.15631,0.1144453,39.65561,11.90858,0,213.8878
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,6.818836,67.64837,65.28277,57.61124,57.61124,0,-1,0,57.61124,11.83595,0,7.105427E-15,0,6.818836,60.64341,57.61124,0,0,158.6871,175.9398,0,53.82457,-53.82457,212.7209,50.64774,0.1144453,63.37236,5.455069,0,182.7587
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.445347,65.53658,64.70091,26.81771,26.81771,0,-1,0,26.81771,9.118405,0,7.105427E-15,0,2.445347,28.22916,26.81771,0,0,218.4922,122.1152,0,25.78382,-25.78382,185.5424,44.17668,0.1144453,29.49948,1.956278,0,124.5606
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.427181,63.81103,62.654,0,0,0,-1,0,0,0,0,0,0,3.427181,0,0,0,0,247.1409,96.33144,3.427181,0,3.427181,188.7937,44.9508,0.1144382,0,2.741745,0,99.75861
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,60.78373,60.78373,56.59121,56.59121,0,-1,0,56.59121,0,0,7.105427E-15,0,0,59.56969,56.59121,0,0,243.7137,99.4159,0,59.56969,-59.56969,126.0018,30.00036,0.1144382,62.25032,0,0,99.4159
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,58.91347,58.91347,46.09497,37.8539,0,-1,0,37.8539,0,0,8.241074,12.85057,0,39.84621,37.8539,0,0,309.9023,39.84621,0,39.84621,-39.84621,84.00017,20,0.1144382,50.70447,0,0,39.84621
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,57.15749,57.15749,26.93603,1.280752E-14,0,-1,0,1.280752E-14,0,0,26.93603,29.62964,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1144382,29.62964,0,0,1.34816E-14
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,55.46386,55.46386,17.44477,1.280752E-14,0,-1,0,1.280752E-14,0,0,17.44477,19.18925,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1144382,19.18925,0,0,1.34816E-14
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,54.32092,54.32092,7.159594,1.280752E-14,0,-1,0,1.280752E-14,0,0,7.159594,7.875553,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1144382,7.875553,0,0,1.34816E-14
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,53.33383,53.33383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1144382,0,0,0,1.34816E-14
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,52.2844,52.2844,13.72538,1.280752E-14,0,-1,0,1.280752E-14,0,0,13.72538,15.09792,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1144382,15.09792,0,0,1.34816E-14
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,51.60903,51.60903,18.27419,1.280752E-14,0,-1,0,1.280752E-14,0,0,18.27419,20.10161,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1144382,20.10161,0,0,1.34816E-14
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,50.81936,50.81936,10.29408,1.280752E-14,0,-1,0,1.280752E-14,0,0,10.29408,11.32349,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1144382,11.32349,0,0,1.34816E-14
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,50.17516,50.17516,4.364039,1.280752E-14,0,-1,0,1.280752E-14,0,0,4.364039,4.800444,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1144382,4.800444,0,0,1.34816E-14
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,49.67642,49.67642,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,1.34816E-14,54.69668,0,54.69668,135.89,32.3547,0.1146175,25.767,0,81,1.34816E-14
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.169854,49.74456,49.38549,18.23849,18.23849,81,0,22.761,18.23849,6.414206,0,0,0,1.169854,0,0,62.76151,59.62344,299.4791,49.22701,60.79329,0,60.79329,193.5636,46.08648,0.1147998,20.06233,0.9358832,81,50.39687
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,15.05363,53.69148,48.94909,43.62753,43.62753,81,0,22.761,43.62753,34.50489,0,0,0,15.05363,0,0,37.37247,35.50385,238.6858,103.941,50.55748,0,50.55748,241.5266,57.50622,0.114957,47.99028,12.04291,81,118.9946
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,24.64347,57.83623,49.85305,47.01625,47.01625,81,0,22.761,47.01625,52.41479,0,0,0,24.64347,0,0,33.98375,32.28456,188.1284,149.4427,56.92803,0,56.92803,295.5333,70.36493,0.1151296,51.71788,19.71478,81,174.0862
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,30.98175,62.74963,52.36753,33.84669,33.84669,0,-1,0,33.84669,91.53555,0,0,0,30.98175,35.6281,33.84669,0,0,131.2003,200.6779,0,4.646344,-4.646344,290.6356,69.19881,0.1151296,37.23136,24.7854,0,231.6597
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,34.84684,66.71395,54.70536,17.877,17.877,0,-1,0,17.877,194.9255,0,0,0,34.84684,18.8179,17.877,0,0,136.3629,196.0316,16.02894,0,16.02894,305.842,72.81937,0.1150964,19.66471,27.87747,0,230.8784
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,29.51419,67.25336,57.0432,8.877931,8.877931,0,-1,0,8.877931,332.4445,0,0,0,29.51419,9.34519,8.877931,0,0,120.334,210.4576,20.169,0,20.169,324.976,77.37508,0.1150547,9.765723,23.61135,0,239.9718
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,43.51459,75.3896,59.4122,8.290624,8.290624,0,-1,0,8.290624,524.8651,0,0,0,43.51459,8.726973,8.290624,0,0,100.165,228.6097,34.78762,0,34.78762,357.9784,85.23279,0.1149827,9.119686,34.81167,0,272.1243
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,40.80256,76.99722,61.83316,12.40006,12.40006,0,-1,0,12.40006,329.0514,0,0,0,40.80256,13.05269,12.40006,0,0,65.37737,259.9186,27.74987,0,27.74987,384.3043,91.50083,0.1149254,13.64007,32.64205,0,300.7212
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,51.93312,83.67137,63.35016,29.88869,29.88869,0,-1,0,29.88869,173.7551,0,0,0,51.93312,31.46178,29.88869,0,0,37.6275,284.8935,20.47134,0,20.47134,403.7251,96.12482,0.1148831,32.87756,41.5465,0,336.8266
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,29.12977,74.76485,64.11905,2.002942,2.002942,0,-1,0,2.002942,1454.349,9.86525,0,0,29.12977,2.10836,2.002942,0,0,17.15616,303.3177,17.15616,0,17.15616,420.0009,100,0.1148477,2.203236,23.30382,0,332.4474
