Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,12.08251,59.68756,55.72362,40.43776,40.43776,0,-1,0,40.43776,29.87928,0,7.105427E-15,0,12.08251,42.56606,40.43776,0,0,264.6693,80.55585,0,30.48355,-30.48355,136.781,32.56684,0.1170041,44.48153,9.666008,0,92.63836
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.118773,59.90562,57.89521,12.94179,12.94179,0,-1,0,12.94179,47.27918,0,1.776357E-15,0,6.118773,13.62294,12.94179,0,0,298.5399,50.0723,0,7.504165,-7.504165,128.8709,30.68349,0.1170041,14.23597,4.895018,0,56.19107
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.149929,59.97346,59.26674,13.82694,13.82694,0,-1,0,13.82694,15.54884,0,1.776357E-15,0,2.149929,14.55468,13.82694,0,0,306.8779,42.56813,0,12.40475,-12.40475,115.7952,27.57022,0.1170041,15.20963,1.719943,0,44.71806
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,5.541737,61.60783,59.76548,0,0,0,-1,0,0,0,0,0,0,5.541737,0,0,0,0,320.6609,30.16339,5.541737,0,5.541737,121.0525,28.82197,0.1169937,0,4.43339,0,35.70512
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.048036,61.44263,60.43046,18.79799,18.79799,0,-1,0,18.79799,16.21469,0,0,0,3.048036,19.78736,18.79799,0,0,315.1192,35.15095,0,16.73932,-16.73932,103.4077,24.62084,0.1169937,20.67779,2.438428,0,38.19898
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,1.90975,60.48899,59.85899,26.38806,19.30531,0,-1,0,19.30531,9.892359,0,7.082752,11.17297,1.90975,20.32138,19.30531,0,0,333.7184,18.41163,0,18.41163,-18.41163,84.00017,20,0.1169937,29.02687,1.5278,0,20.32138
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.320039,59.47669,58.06145,0,0,0,-1,0,0,0,0,0,0,4.320039,0,0,0,0,354.1758,0,4.320039,0,4.320039,88.09852,20.9758,0.1169857,0,3.456031,0,4.320039
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,56.39899,56.39899,30.15502,3.693633,0,-1,0,3.693633,0,0,26.46138,29.47688,0,3.888035,3.693633,0,0,349.8558,3.888035,0,3.888035,-3.888035,84.00017,20,0.1169857,33.17052,0,0,3.888035
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,54.94434,54.94434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169857,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,53.38578,53.38578,28.21579,0,0,-1,0,0,0,0,28.21579,31.03737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169857,31.03737,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,51.98308,51.98308,7.203211,0,0,-1,0,0,0,0,7.203211,7.923532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169857,7.923532,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,50.93365,50.93365,18.83975,0,0,-1,0,0,0,0,18.83975,20.72373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169857,20.72373,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,50.02969,50.02969,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169857,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,49.24002,49.24002,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169857,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,48.45035,48.45035,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169857,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,47.86849,47.86849,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169857,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,47.36975,47.36975,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1169857,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,46.96453,46.96453,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1171233,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.307572,47.00552,46.61125,39.74725,39.74725,81,0,22.761,39.74725,3.289718,0,0,0,1.307572,0,0,41.25275,39.19012,306.0442,43.31847,40.49769,0,40.49769,168.0813,40.01928,0.1172384,43.72197,1.046058,81,44.62604
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,15.13949,50.90926,46.22681,14.76473,14.76473,81,0,22.761,14.76473,102.5382,0,0,0,15.13949,0,0,66.23527,62.9235,265.5465,79.76639,78.063,0,78.063,242.1384,57.65188,0.1173649,16.24121,12.11159,81,94.90588
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,21.94469,53.97398,47.04765,15.83543,15.83543,81,0,22.761,15.83543,138.5797,0,0,0,21.94469,0,0,65.16457,61.90634,187.4835,150.0231,83.85104,0,83.85104,321.6865,76.59186,0.1174802,17.41897,17.55575,81,171.9678
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,38.37915,61.91189,49.12572,43.52613,43.52613,0,-1,0,43.52613,88.17496,0,0,0,38.37915,45.81699,43.52613,0,0,103.6325,225.489,0,7.437832,-7.437832,313.8463,74.72516,0.1174802,47.87875,30.70332,0,263.8682
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,43.65722,66.35564,51.34927,48.60161,48.60161,0,-1,0,48.60161,89.82671,0,0,0,43.65722,51.15959,48.60161,0,0,111.8967,218.0512,0,7.502365,-7.502365,305.9381,72.84226,0.1174802,53.46177,34.92578,0,261.7084
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,50.76864,71.66441,53.53125,13.13545,13.13545,0,-1,0,13.13545,386.5009,0,0,0,50.76864,13.82679,13.13545,0,0,120.2327,210.5488,36.94185,0,36.94185,340.9842,81.18655,0.1174111,14.44899,40.61491,0,261.3174
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,56.60831,76.61856,55.6405,21.34213,21.34213,0,-1,0,21.34213,265.2421,0,0,0,56.60831,22.4654,21.34213,0,0,83.29083,243.7965,34.14291,0,34.14291,373.375,88.89864,0.1173473,23.47634,45.28665,0,300.4048
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,48.51349,75.64928,57.8017,60.73307,60.73307,0,-1,0,60.73307,79.87987,0,0,0,48.51349,63.92955,60.73307,0,0,49.14792,274.5251,0,15.41605,-15.41605,357.1251,85.02961,0.1173473,66.80637,38.81079,0,323.0386
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,42.24427,74.59197,59.17323,38.09405,38.09405,0,-1,0,38.09405,110.8947,0,0,0,42.24427,40.099,38.09405,0,0,66.27686,259.109,2.145276,0,2.145276,359.1603,85.51418,0.1173433,41.90345,33.79542,0,301.3533
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,33.01507,71.44509,59.67196,34.02632,34.02632,0,-1,0,34.02632,97.02802,0,7.105427E-15,0,33.01507,35.81718,34.02632,0,0,64.13159,261.0398,0,2.802113,-2.802113,356.2066,84.81092,0.1173433,37.42896,26.41205,0,294.0549
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,16.19698,65.92906,60.37851,22.22107,22.22107,0,-1,0,22.22107,72.89019,0,0,0,16.19698,23.3906,22.22107,0,0,67.24505,258.2377,0,7.19362,-7.19362,348.6238,83.00551,0.1173433,24.44318,12.95759,0,274.4347
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,19.0145,66.3532,59.81743,30.81764,30.81764,0,-1,0,30.81764,61.70005,0,0,0,19.0145,32.43962,30.81764,0,0,75.23796,251.0441,0,13.42512,-13.42512,334.4725,79.63615,0.1173433,33.8994,15.2116,0,270.0586
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.301048,59.41795,58.0095,61.42607,61.42607,0,-1,0,61.42607,7.001991,0,1.421085E-14,0,4.301048,64.65902,61.42607,0,0,90.15476,237.6189,0,60.35798,-60.35798,270.8496,64.48788,0.1173433,67.56868,3.440838,0,241.92
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.2192,177.261,0,0,0,270.8496,64.48788,0.1173433,0,0,0,177.261
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,54.882,54.882,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,157.2192,177.261,0,30.14715,-30.14715,239.0717,56.92173,0.1173433,31.50377,0,0,177.261
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,53.30266,53.30266,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,190.716,147.1138,0,25.37953,-25.37953,212.3194,50.55213,0.1173433,26.5216,0,0,147.1138
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,51.93113,51.93113,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,218.9155,121.7343,0,27.11962,-27.11962,183.7328,43.74582,0.1173433,28.34,0,0,121.7343
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,50.8817,50.8817,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,249.0484,94.61468,0,14.12829,-14.12829,168.8403,40.19999,0.1173433,14.76406,0,0,94.61468
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,49.96735,49.96735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.7465,80.48639,0,0,0,168.8403,40.19999,0.1173433,0,0,0,80.48639
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,49.17768,49.17768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.7465,80.48639,0,0,0,168.8403,40.19999,0.1173433,0,0,0,80.48639
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,48.38801,48.38801,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,264.7465,80.48639,0,2.245555,-2.245555,166.4733,39.63641,0.1173433,2.346606,0,0,80.48639
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,47.80615,47.80615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.2415,78.24083,0,0,0,166.4733,39.63641,0.1173433,0,0,0,78.24083
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,47.30741,47.30741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.2415,78.24083,0,0,0,166.4733,39.63641,0.1173433,0,0,0,78.24083
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,46.90218,46.90218,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,267.2415,78.24083,0,30.38512,-30.38512,134.4445,32.01054,0.1173433,31.75245,0,0,78.24083
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6299552,46.73854,46.54891,13.71317,13.71317,0,0,0,13.71317,4.593796,0,1.776357E-15,0,0.6299552,14.43492,13.71317,0,0,301.0028,47.85571,0,13.80497,-13.80497,119.8928,28.54585,0.1173433,15.08449,0.5039641,0,48.48567
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,18.74971,52.01636,46.17486,39.21354,39.21354,20.25,0,7.39125,39.21354,47.81438,0,0,0,18.74971,19.96163,18.96354,0,0,316.3416,34.05075,0,1.211911,-1.211911,118.6153,28.24169,0.1173433,43.1349,14.99977,81,52.80046
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,39.70617,60.07801,47.01648,0,0,72.31579,0,20.56389,0,0,0,0,0,39.70617,0,0,72.31579,68.7,317.6882,32.83884,108.4062,0,108.4062,221.4585,52.7281,0.1173737,0,31.76493,81,72.54501
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,56.90644,68.96173,49.03222,28.77551,28.77551,0,-1,0,28.77551,197.76,0,0,0,56.90644,30.29001,28.77551,0,0,209.282,130.4044,26.61643,0,26.61643,246.709,58.74013,0.1173241,31.65306,45.52515,0,187.3108
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,62.20086,73.83009,51.25576,29.92185,29.92185,0,-1,0,29.92185,207.8777,0,0,0,62.20086,31.49669,29.92185,0,0,182.6656,154.3592,30.70417,0,30.70417,275.8376,65.67548,0.1172669,32.91404,49.76069,0,216.56
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,76.55798,83.36362,53.4793,12.26832,12.26832,0,-1,0,12.26832,624.03,0,0,0,76.55798,12.91402,12.26832,0,0,151.9614,181.9929,63.64396,0,63.64396,336.2155,80.05116,0.1171485,13.49515,61.24638,0,258.5509
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,78.7481,87.29497,55.57816,37.7233,37.7233,0,-1,0,37.7233,208.7519,0,0,0,78.7481,39.70874,37.7233,0,0,88.31747,239.2725,39.03936,0,39.03936,373.2515,88.86923,0.117076,41.49563,62.99848,0,318.0206
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,77.40641,89.47186,57.73935,51.79306,51.79306,0,-1,0,51.79306,149.4532,0,0,0,77.40641,54.51901,51.79306,0,0,49.27811,274.4079,22.88739,0,22.88739,394.9644,94.03896,0.1170336,56.97237,61.92513,0,351.8143
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,61.9804,83.34239,59.15244,4.957988,4.957988,0,-1,0,4.957988,1250.112,30.37074,0,0,61.9804,5.218935,4.957988,0,0,26.39072,295.0066,26.39072,0,26.39072,420.0009,100,0.1169847,5.453787,49.58432,0,356.987
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,52.19697,79.3731,59.62001,41.35411,41.35411,0,-1,0,41.35411,126.2195,8.666323,0,0,52.19697,43.53065,41.35411,0,0,0,318.7582,0,0,0,420.0009,100,0.1169847,45.48952,41.75758,0,370.9552
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,38.47333,74.3313,60.31617,0,0,0,-1,0,0,0,38.47333,0,0,38.47333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1169847,0,30.77867,0,357.2316
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,20.35334,66.7829,59.76548,17.80194,17.80194,0,-1,0,17.80194,114.3321,1.614451,0,0,20.35334,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1169847,19.58213,16.28267,0,339.1116
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.260068,59.37293,57.97833,25.71441,25.71441,0,-1,0,25.71441,16.56685,0,3.552714E-15,0,4.260068,27.0678,25.71441,0,0,0,318.7582,0,22.80774,-22.80774,395.9594,94.27586,0.1169847,28.28586,3.408055,0,323.0183
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,56.33665,56.33665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.34193,295.9505,0,0,0,395.9594,94.27586,0.1169847,0,0,0,295.9505
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,54.882,54.882,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,25.34193,295.9505,0,7.892084,-7.892084,387.6404,92.29514,0.1169847,8.247228,0,0,295.9505
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,53.30266,53.30266,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,34.11091,288.0584,0,19.25372,-19.25372,367.3452,87.46297,0.1169847,20.12013,0,0,288.0584
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,51.89996,51.89996,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,55.50393,268.8047,0,24.41105,-24.41105,341.6137,81.33643,0.1169847,25.50955,0,0,268.8047
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,50.8817,50.8817,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.62732,244.3936,0,1.965245,-1.965245,339.5421,80.8432,0.1169847,2.053681,0,0,244.3936
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,49.96735,49.96735,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.81093,242.4284,0,9.681235,-9.681235,329.3372,78.41347,0.1169847,10.11689,0,0,242.4284
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,49.17768,49.17768,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.56786,232.7472,0,59.96168,-59.96168,266.132,63.36465,0.1169847,62.65995,0,0,232.7472
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,48.36723,48.36723,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,162.1919,172.7855,0,14.30658,-14.30658,251.0516,59.77407,0.1169847,14.95038,0,0,172.7855
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,47.80615,47.80615,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,178.0881,158.4789,0,29.83142,-29.83142,219.6065,52.28716,0.1169847,31.17384,0,0,158.4789
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,47.28663,47.28663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.2342,128.6475,0,0,0,219.6065,52.28716,0.1169847,0,0,0,128.6475
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,46.83984,46.83984,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,211.2342,128.6475,0,5.855585,-5.855585,213.4342,50.81756,0.1169847,6.119086,0,0,128.6475
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.232888,46.88921,46.51774,26.93542,26.93542,0,0,0,26.93542,4.577202,0,7.105427E-15,0,1.232888,28.35307,26.93542,0,0,217.7404,122.7919,0,27.12018,-27.12018,184.847,44.0111,0.1169847,29.62896,0.9863107,0,124.0248
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,15.46096,50.92609,46.14369,7.006083,7.006083,0,0,0,7.006083,220.6791,0,0,0,15.46096,7.374825,7.006083,0,0,247.8739,95.67171,8.086137,0,8.086137,192.5182,45.83757,0.1169697,7.706691,12.36877,0,111.1327
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,32.40414,57.45539,46.98531,37.30363,37.30363,0,0,0,37.30363,86.86593,0,0,0,32.40414,39.26698,37.30363,0,0,239.7878,102.9492,0,6.862834,-6.862834,185.2841,44.11518,0.1169697,41.03399,25.92331,0,135.3534
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,49.69588,66.05727,49.01143,19.55316,19.55316,0,-1,0,19.55316,254.1577,0,0,0,49.69588,20.58228,19.55316,0,0,247.4131,96.0864,29.1136,0,29.1136,212.9037,50.69126,0.1169158,21.50848,39.7567,0,145.7823
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,32.72681,62.14537,51.22458,20.16213,20.16213,0,-1,0,20.16213,162.3182,0,0,0,32.72681,21.22329,20.16213,0,0,218.2995,122.2886,11.50352,0,11.50352,223.8169,53.28963,0.1168945,22.17834,26.18145,0,155.0155
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,34.39576,65.13818,53.41695,6.386946,6.386946,0,-1,0,6.386946,538.5322,0,0,0,34.39576,6.723101,6.386946,0,0,206.796,132.6418,27.67266,0,27.67266,250.0695,59.54024,0.1168433,7.02564,27.51661,0,167.0376
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,59.80325,77.94297,55.55737,19.11358,19.11358,0,-1,0,19.11358,312.8836,0,0,0,59.80325,20.11955,19.11358,0,0,179.1234,157.5472,39.68369,0,39.68369,287.7167,68.50385,0.11677,21.02493,47.8426,0,217.3504
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,61.4921,81.3465,57.71857,8.879584,8.879584,0,-1,0,8.879584,692.511,0,0,0,61.4921,9.346931,8.879584,0,0,139.4397,193.2625,52.14517,0,52.14517,337.186,80.28222,0.1166739,9.767543,49.19368,0,254.7546
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,55.36568,80.1714,59.0901,20.17204,20.17204,0,-1,0,20.17204,274.4674,0,0,0,55.36568,21.23373,20.17204,0,0,87.2945,240.1932,34.13195,0,34.13195,369.5664,87.99183,0.116611,22.18924,44.29254,0,295.5588
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,38.55677,73.51865,59.55767,3.787237,3.787237,0,-1,0,3.787237,1018.071,0,0,0,38.55677,3.986566,3.787237,0,0,53.16256,270.9119,34.57021,0,34.57021,402.3626,95.80042,0.1165474,4.165961,30.84542,0,309.4687
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,24.111,68.62545,60.20187,10.72566,10.72566,0,-1,0,10.72566,224.7973,0,0,0,24.111,11.29017,10.72566,0,0,18.59235,302.0251,12.82083,0,12.82083,414.5255,98.69635,0.1165238,11.79823,19.2888,0,326.1361
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,12.26104,63.84344,59.70314,23.82555,23.82555,0,-1,0,23.82555,51.46172,0,0,0,12.26104,25.07953,23.82555,0,0,5.771524,313.5638,0,12.81849,-12.81849,401.0136,95.47924,0.1165238,26.20811,9.808831,0,325.8249
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.218183,59.29615,57.91599,18.18513,18.18513,0,-1,0,18.18513,23.19578,0,3.552714E-15,0,4.218183,19.14224,18.18513,0,0,20.01429,300.7454,0,14.92406,-14.92406,385.2823,91.73369,0.1165238,20.00364,3.374547,0,304.9636
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,56.31587,56.31587,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,36.59658,285.8213,0,32.18213,-32.18213,351.3593,83.65682,0.1165238,33.63032,0,0,285.8213
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,54.882,54.882,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,72.35449,253.6392,0,37.87194,-37.87194,311.4388,74.15195,0.1165238,39.57618,0,0,253.6392
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,53.30266,53.30266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.4344,215.7672,0,0,0,311.4388,74.15195,0.1165238,0,0,0,215.7672
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,51.86879,51.86879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.4344,215.7672,0,0,0,311.4388,74.15195,0.1165238,0,0,0,215.7672
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,50.81936,50.81936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.4344,215.7672,0,0,0,311.4388,74.15195,0.1165238,0,0,0,215.7672
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,49.94656,49.94656,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,114.4344,215.7672,0,42.09295,-42.09295,267.0689,63.58772,0.1165238,43.98714,0,0,215.7672
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,49.15689,49.15689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.2044,173.6743,0,0,0,267.0689,63.58772,0.1165238,0,0,0,173.6743
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,48.30489,48.30489,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,161.2044,173.6743,0,4.660444,-4.660444,262.1564,62.41806,0.1165238,4.870164,0,0,173.6743
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,47.7542,47.7542,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,166.3826,169.0138,0,11.71533,-11.71533,249.8074,59.47783,0.1165238,12.24252,0,0,169.0138
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,47.25546,47.25546,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,179.3997,157.2985,0,15.97177,-15.97177,232.9716,55.46933,0.1165238,16.69049,0,0,157.2985
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,46.83984,46.83984,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,197.1461,141.3268,0,1.146669,-1.146669,231.7629,55.18154,0.1165238,1.198269,0,0,141.3268
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.053805,46.81432,46.49696,55.98735,55.98735,0,0,0,55.98735,1.88222,0,7.105427E-15,0,1.053805,58.93406,55.98735,0,0,198.4202,140.1801,0,57.88025,-57.88025,170.7518,40.65511,0.1165238,61.58609,0.8430442,0,141.2339
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,14.08744,50.48874,46.14369,10.13104,10.13104,0,0,0,10.13104,139.0523,0,0,0,14.08744,10.66425,10.13104,0,0,262.7315,82.29983,3.423189,0,3.423189,173.9993,41.42833,0.1165175,11.14414,11.26995,0,96.38727
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,21.76241,53.82657,46.96453,83.17715,83.17715,20.25,0,7.39125,83.17715,26.16393,0,0,0,21.76241,66.2391,62.92714,0,0,259.3083,85.3807,0,44.47669,-44.47669,127.1168,30.26584,0.1165175,91.49486,17.40993,81,107.1431
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,21.5492,55.90138,49.01143,48.75929,48.75929,0,-1,0,48.75929,44.19506,0,0,10.68207,21.5492,51.32557,48.75929,0,0,308.7269,40.90401,0,29.77637,-29.77637,95.72973,22.79275,0.1165175,53.63522,17.23936,0,62.45321
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,23.8558,59.01501,51.22458,46.61585,33.23426,0,-1,0,33.23426,71.78073,0,13.38159,36.17358,23.8558,34.98343,33.23426,0,0,341.8118,11.12764,0,11.12764,-11.12764,84.00017,20,0.1165175,51.27744,19.08464,0,34.98343
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,34.1751,65.0902,53.44812,0,0,0,-1,0,0,0,0,0,0,34.1751,0,0,0,0,354.1758,0,34.1751,0,34.1751,116.4215,27.71935,0.1164547,0,27.34008,0,34.1751
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,46.48178,72.22829,55.55737,26.76307,26.76307,0,-1,0,26.76307,173.6788,0,0,0,46.48178,28.17166,26.76307,0,0,320.0007,30.75759,18.31013,0,18.31013,133.792,31.85518,0.1164211,29.43938,37.18543,0,77.23937
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,36.69131,70.73489,57.71857,22.82511,22.82511,0,-1,0,22.82511,160.7497,0,0,0,36.69131,24.02643,22.82511,0,0,301.6906,47.2367,12.66487,0,12.66487,145.807,34.71588,0.1163979,25.10762,29.35305,0,83.92801
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,26.11745,68.15248,59.05893,17.23635,17.23635,0,-1,0,17.23635,151.5254,0,0,0,26.11745,18.14352,17.23635,0,0,289.0257,58.63509,7.973927,0,7.973927,153.3717,36.517,0.1163833,18.95998,20.89396,0,84.75254
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,30.66457,70.37644,59.5265,40.37199,40.37199,0,-1,0,40.37199,75.95507,0,7.105427E-15,0,30.66457,42.49683,40.37199,0,0,281.0518,65.81162,0,11.83226,-11.83226,140.8994,33.54741,0.1163833,44.40919,24.53166,0,96.4762
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,21.50275,67.66238,60.20187,13.30793,13.30793,0,-1,0,13.30793,161.5784,0,0,0,21.50275,14.00835,13.30793,0,0,294.1987,53.97937,7.494394,0,7.494394,148.0092,35.24022,0.1163695,14.63873,17.2022,0,75.48212
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,15.19605,64.80713,59.64079,50.11358,50.11358,0,-1,0,50.11358,30.32322,0,7.105427E-15,0,15.19605,52.75114,50.11358,0,0,286.7043,60.72432,0,37.55509,-37.55509,108.4227,25.81487,0.1163695,55.12494,12.15684,0,75.92037
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.237139,59.28143,57.89521,39.56275,26.03605,0,-1,0,26.03605,16.27412,0,13.5267,20.7032,4.237139,27.40637,26.03605,0,0,328.4322,23.16924,0,23.16924,-23.16924,84.00017,20,0.1163695,43.51902,3.389711,0,27.40637
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,56.25353,56.25353,14.87651,0,0,-1,0,0,0,0,14.87651,16.36416,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163695,16.36416,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,54.81966,54.81966,26.90874,0,0,-1,0,0,0,0,26.90874,29.59961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163695,29.59961,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,53.24032,53.24032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163695,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,51.83762,51.83762,0.2432082,0,0,-1,0,0,0,0,0.2432082,0.267529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163695,0.267529,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,50.78819,50.78819,0.6389894,0,0,-1,0,0,0,0,0.6389894,0.7028884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163695,0.7028884,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,49.88422,49.88422,19.62617,0,0,-1,0,0,0,0,19.62617,21.58879,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163695,21.58879,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,49.09455,49.09455,0.8575586,0,0,-1,0,0,0,0,0.8575586,0.9433145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163695,0.9433145,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,48.27372,48.27372,32.87245,0,0,-1,0,0,0,0,32.87245,36.1597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163695,36.1597,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,47.72302,47.72302,22.19892,0,0,-1,0,0,0,0,22.19892,24.41881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163695,24.41881,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,47.22429,47.22429,26.57847,0,0,-1,0,0,0,0,26.57847,29.23632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1163695,29.23632,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,46.81906,46.81906,18.54013,18.54013,81,0,22.761,18.54013,0,0,0,0,0,0,0,62.45987,59.33687,354.1758,0,59.33687,0,59.33687,140.2921,33.40281,0.1165296,20.39415,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.170035,46.81816,46.46579,49.94359,49.94359,81,0,22.761,49.94359,2.342713,0,0,0,1.170035,0,0,31.05641,29.50359,294.8389,53.40319,30.67362,0,30.67362,169.3916,40.33126,0.1166157,54.93795,0.9360279,81,54.57322
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,15.9785,51.05934,46.11251,25.62382,25.62382,81,0,22.761,25.62382,62.358,0,0,0,15.9785,0,0,55.37618,52.60737,264.1653,81.00945,68.58587,0,68.58587,234.4579,55.8232,0.1167583,28.1862,12.7828,81,96.98795
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,30.93032,56.88892,46.93336,0,0,72.31579,0,20.56389,0,0,0,0,0,30.93032,0,0,72.31579,68.7,195.5794,142.7367,99.63032,0,99.63032,328.9755,78.32735,0.1168055,0,24.74426,81,173.6671
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,37.42191,61.3695,48.94909,9.142092,9.142092,0,-1,0,9.142092,409.3364,0,0,0,37.42191,9.623254,9.142092,0,0,95.94912,232.404,27.79865,0,27.79865,355.3476,84.60641,0.1167546,10.0563,29.93752,0,269.8259
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,14.13561,55.7071,51.19341,52.27996,52.27996,0,-1,0,52.27996,27.0383,0,0,0,14.13561,55.03154,52.27996,0,0,68.15047,257.4228,0,40.89592,-40.89592,312.2395,74.3426,0.1167546,57.50795,11.30849,0,271.5584
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,19.31696,59.75736,53.41695,20.14142,20.14142,0,-1,0,20.14142,95.90665,0,0,0,19.31696,21.20149,20.14142,0,0,113.5904,216.5269,0,1.884535,-1.884535,310.2531,73.86963,0.1167546,22.15556,15.45357,0,235.8438
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,42.00391,70.38975,55.5262,1.922468,1.922468,0,-1,0,1.922468,2184.895,0,0,0,42.00391,2.023651,1.922468,0,0,115.6843,214.6423,39.98026,0,39.98026,348.1817,82.90023,0.1166814,2.114715,33.60313,0,256.6463
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,53.34706,77.6051,57.6874,64.40176,64.40176,0,-1,0,64.40176,82.83479,0,0,2.141932,53.34706,67.79132,64.40176,0,0,75.70404,250.6246,0,14.44426,-14.44426,332.9561,79.2751,0.1166814,70.84193,42.67765,0,303.9716
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,59.21703,81.83739,58.99659,41.04605,41.04605,0,-1,0,41.04605,144.2697,0,0,0,59.21703,43.20637,41.04605,0,0,91.75323,236.1803,16.01066,0,16.01066,348.1451,82.89153,0.1166521,45.15065,47.37362,0,295.3973
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,26.78957,68.8379,59.46416,23.47267,23.47267,0,-1,0,23.47267,114.1309,0,0,0,26.78957,24.70807,23.47267,0,0,75.74256,250.5899,2.081501,0,2.081501,350.1198,83.36169,0.1166483,25.81994,21.43166,0,277.3795
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,20.32798,67.1675,60.13953,24.46334,24.46334,0,-1,0,24.46334,83.09568,0,0,0,20.32798,25.75089,24.46334,0,0,73.66106,252.4633,0,5.422906,-5.422906,344.4036,82.00069,0.1166483,26.90967,16.26238,0,272.7913
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,16.04227,65.05233,59.58884,46.98751,46.98751,0,-1,0,46.98751,34.14157,0,7.105427E-15,0,16.04227,49.46053,46.98751,0,0,79.68652,247.0404,0,33.41826,-33.41826,309.1776,73.61357,0.1166483,51.68626,12.83382,0,263.0826
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.13725,59.18552,57.83287,0,0,0,-1,0,0,0,0,0,0,4.13725,0,0,0,0,116.8179,213.6221,4.13725,0,4.13725,313.1026,74.54808,0.1166407,0,3.3098,0,217.7594
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,56.22236,56.22236,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,112.6807,217.3456,0,2.220405,-2.220405,310.7621,73.99082,0.1166407,2.320323,0,0,217.3456
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,54.7677,54.7677,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,115.1478,215.1252,0,60.17191,-60.17191,247.3353,58.88924,0.1166407,62.87965,0,0,215.1252
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,53.18837,53.18837,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,182.0055,154.9533,0,72.31579,-72.31579,171.1078,40.73986,0.1166407,95.68427,0,0,154.9533
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,51.78566,51.78566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.3564,82.63752,0,0,0,171.1078,40.73986,0.1166407,0,0,0,82.63752
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,50.72585,50.72585,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,262.3564,82.63752,0,3.21465,-3.21465,167.7192,39.93307,0.1166407,3.359309,0,0,82.63752
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,49.82188,49.82188,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,265.9282,79.42287,0,26.33858,-26.33858,139.9559,33.32277,0.1166407,27.52381,0,0,79.42287
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,49.03222,49.03222,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0.9013889,0,49.12102,46.66497,0,0,295.1933,53.08429,0,49.12102,-49.12102,88.17783,20.99468,0.1166407,51.33146,0,0,53.08429
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,48.19059,48.19059,60.08877,3.765108,0,-1,0,3.765108,0,0,56.32366,62.33254,0,3.963271,3.765108,0,0,349.7722,3.963271,0,3.963271,-3.963271,84.00017,20,0.1166407,66.09765,0,0,3.963271
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,47.66068,47.66068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166407,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,47.19312,47.19312,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166407,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,46.75672,46.75672,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1167693,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4006706,46.55508,46.43462,58.69251,58.69251,81,0,22.761,58.69251,0.6826605,0,0,0,0.4006706,0,0,22.30749,21.19212,285.4758,61.83,21.59279,0,21.59279,169.6594,40.39502,0.1168296,64.56176,0.3205364,81,62.23067
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,16.14667,51.08094,46.08134,4.874839,4.874839,77.19063,0,21.79723,4.874839,331.2247,0,0,0,16.14667,0,0,72.31579,68.7,263.883,81.26351,84.84667,0,84.84667,250.1521,59.55989,0.1169248,5.362323,12.91734,81,97.41018
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,30.78431,56.83854,46.93336,53.96777,53.96777,81,0,22.761,53.96777,57.04202,0,0,0,30.78431,0,0,27.03223,25.68062,179.0363,157.6255,56.46492,0,56.46492,303.7194,72.314,0.1170688,59.36455,24.62745,81,188.4098
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,45.91446,64.49337,48.91792,18.18315,18.18315,0,-1,0,18.18315,252.511,0,0,0,45.91446,19.14016,18.18315,0,0,122.5714,208.4439,26.7743,0,26.7743,329.1197,78.36168,0.1170198,20.00147,36.73156,0,254.3584
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,60.96602,73.19489,51.17263,0,0,0,-1,0,0,0,0,0,0,60.96602,0,0,0,0,95.79713,232.5408,60.96602,0,60.96602,386.9572,92.13247,0.1169086,0,48.77282,0,293.5068
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,61.83144,76.23292,53.38578,60.0935,60.0935,0,-1,0,60.0935,102.8921,0,0,0,61.83144,63.25632,60.0935,0,0,34.83111,287.4102,0,1.424877,-1.424877,385.4552,91.77486,0.1169086,66.10285,49.46515,0,349.2417
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,70.79447,83.06477,55.49503,0,0,0,-1,0,0,0,34.38017,0,0,70.79447,0,0,0,0,36.41431,285.9854,36.41431,0,36.41431,420.0009,100,0.1168423,0,56.63558,0,356.7798
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,76.79298,88.97986,57.62506,80.82772,68.7,0,-1,0,68.7,111.7802,4.477192,12.12772,20.21049,76.79298,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1168423,88.91049,61.43438,0,395.5512
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,63.42802,83.78624,58.94464,0,0,0,-1,0,0,0,63.42802,0,0,63.42802,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1168423,0,50.74242,0,382.1862
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,45.15874,76.04375,59.38103,18.24184,18.24184,0,-1,0,18.24184,247.5559,25.9568,0,0,45.15874,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1168423,20.06602,36.12699,0,363.917
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,28.95297,70.26096,60.02524,47.24889,47.24889,0,-1,0,47.24889,61.27757,0,7.105427E-15,0,28.95297,49.73568,47.24889,0,0,0,318.7582,0,20.7827,-20.7827,398.094,94.78408,0.1168423,51.97378,23.16238,0,347.7112
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,17.81384,65.58508,59.49533,25.14718,25.14718,0,-1,0,25.14718,70.83829,0,0,0,17.81384,26.47072,25.14718,0,0,23.09189,297.9755,0,8.656883,-8.656883,388.9688,92.61143,0.1168423,27.6619,14.25107,0,315.7894
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.138221,59.12291,57.77053,39.2862,39.2862,0,-1,0,39.2862,10.53352,0,7.105427E-15,0,4.138221,41.35389,39.2862,0,0,32.71065,289.3186,0,37.21567,-37.21567,349.74,83.27127,0.1168423,43.21482,3.310577,0,293.4568
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,56.1704,56.1704,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,74.06139,252.103,0,33.38485,-33.38485,314.5493,74.89254,0.1168423,34.88717,0,0,252.103
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,54.73653,54.73653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.1557,218.7181,0,0,0,314.5493,74.89254,0.1168423,0,0,0,218.7181
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,53.12602,53.12602,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,111.1557,218.7181,0,38.92232,-38.92232,273.5216,65.12405,0.1168423,40.67382,0,0,218.7181
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,51.72332,51.72332,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,154.4027,179.7958,0,25.55874,-25.55874,246.5803,58.70948,0.1168423,26.70889,0,0,179.7958
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,50.64272,50.64272,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,182.8013,154.237,0,27.01793,-27.01793,218.1009,51.92868,0.1168423,28.23373,0,0,154.237
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,49.76993,49.76993,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,212.8212,127.2191,0,53.18063,-53.18063,162.0436,38.58173,0.1168423,55.57375,0,0,127.2191
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,48.98026,48.98026,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,271.9108,74.0385,0,14.27227,-14.27227,146.9993,34.99976,0.1168423,14.91452,0,0,74.0385
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,48.15942,48.15942,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,287.7689,59.76623,0,17.83648,-17.83648,128.198,30.52327,0.1168423,18.63912,0,0,59.76623
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,47.62951,47.62951,47.58597,39.83326,0,-1,0,39.83326,0,0,7.752707,12.5113,0,41.92975,39.83326,0,0,307.5872,41.92975,0,41.92975,-41.92975,84.00017,20,0.1168423,52.34457,0,0,41.92975
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,47.16195,47.16195,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168423,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,46.72555,46.72555,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1169668,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3085036,46.49617,46.40345,42.40114,42.40114,81,0,22.761,42.40114,0.7275833,0,0,0,0.3085036,0,0,38.59886,36.66891,285.4758,61.83,36.97742,0,36.97742,184.2546,43.87005,0.1170695,46.64126,0.2468029,81,62.1385
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,8.396425,48.60833,46.05017,42.05334,42.05334,81,0,22.761,42.05334,19.96613,0,0,0,8.396425,0,0,38.94666,36.99932,248.4984,95.10967,45.39575,0,45.39575,227.3208,54.12388,0.117192,46.25868,6.71714,81,103.5061
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,23.45934,54.32389,46.90218,32.71544,32.71544,81,0,22.761,32.71544,71.70723,0,0,0,23.45934,0,0,48.28456,45.87033,203.1026,135.9659,69.32967,0,69.32967,293.0927,69.78383,0.117331,35.98698,18.76747,81,159.4252
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.380949,50.82807,48.85558,26.50667,26.50667,0,-1,0,26.50667,24.073,0,0,0,6.380949,27.90176,26.50667,0,0,133.773,198.3625,0,21.52081,-21.52081,270.4077,64.38267,0.117331,29.15734,5.10476,0,204.7435
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,11.11152,54.63286,51.11029,52.47958,52.47958,0,-1,0,52.47958,21.17304,0,0,0,11.11152,55.24167,52.47958,0,0,157.685,176.8418,0,44.13015,-44.13015,223.8905,53.30715,0.117331,57.72754,8.889217,0,187.9533
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,43.65864,68.61694,53.365,31.86869,31.86869,0,-1,0,31.86869,136.9954,0,0,0,43.65864,33.54599,31.86869,0,0,206.7185,132.7116,10.11265,0,10.11265,233.4842,55.59136,0.1173126,35.05556,34.92691,0,176.3702
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,57.91652,76.98647,55.46386,63.29692,63.29692,0,-1,0,63.29692,91.49974,0,7.105427E-15,0.9266166,57.91652,66.62834,63.29692,0,0,196.6058,141.813,0,8.711819,-8.711819,224.3011,53.40492,0.1173126,69.62662,46.33322,0,199.7295
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,64.10477,82.43568,57.59389,21.61458,21.61458,0,-1,0,21.61458,296.5812,0,0,0,64.10477,22.75219,21.61458,0,0,206.2856,133.1012,41.35258,0,41.35258,263.5316,62.7455,0.1172373,23.77603,51.28381,0,197.2059
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,50.26144,77.65507,58.88229,0,0,0,-1,0,0,0,0,0,0,50.26144,0,0,0,0,164.933,170.3185,50.26144,0,50.26144,311.2138,74.09837,0.1171459,0,40.20915,0,220.5799
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,33.70357,71.32695,59.31869,25.36672,25.36672,0,-1,0,25.36672,132.8653,0,0,0,33.70357,26.70182,25.36672,0,0,114.6716,215.5538,7.001758,0,7.001758,317.8563,75.67991,0.1171332,27.9034,26.96286,0,249.2574
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,31.43196,71.14707,59.96289,28.85829,28.85829,0,-1,0,28.85829,108.9183,0,0,0,31.43196,30.37714,28.85829,0,0,107.6698,221.8554,1.054818,0,1.054818,318.8569,75.91817,0.1171313,31.74412,25.14557,0,253.2873
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,13.41366,63.97716,59.44337,63.62864,63.62864,0,-1,0,63.62864,21.08117,0,0,1.291502,13.41366,66.97752,63.62864,0,0,106.615,222.8047,0,53.56385,-53.56385,262.3957,62.47504,0.1171313,69.9915,10.73093,0,236.2184
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.487568,58.85625,57.71857,74.59638,68.7,0,-1,0,68.7,5.076518,0,5.896379,13.35602,3.487568,72.31579,68.7,0,0,166.1304,169.2408,0,68.82822,-68.82822,189.8444,45.20095,0.1171313,82.05602,2.790054,0,172.7284
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,56.13923,56.13923,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,242.6062,100.4126,0,55.84982,-55.84982,130.9735,31.1841,0.1171313,58.36306,0,0,100.4126
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,54.67419,54.67419,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,304.6616,44.56281,0,39.47361,-39.47361,89.36465,21.27725,0.1171313,41.24992,0,0,44.56281
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,53.06368,53.06368,55.36478,4.834732,0,-1,0,4.834732,0,0,50.53005,56.06652,0,5.089191,4.834732,0,0,348.5211,5.089191,0,5.089191,-5.089191,84.00017,20,0.1171313,60.90126,0,0,5.089191
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,51.66098,51.66098,28.78094,0,0,-1,0,0,0,0,28.78094,31.65903,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171313,31.65903,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,50.58038,50.58038,56.77171,0,0,-1,0,0,0,0,56.77171,62.44888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171313,62.44888,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,49.70759,49.70759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171313,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,48.91792,48.91792,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171313,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,48.12825,48.12825,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171313,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,47.60873,47.60873,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171313,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,47.10999,47.10999,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171313,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,46.69438,46.69438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171313,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.14085,46.71563,46.37228,31.70906,31.70906,81,0,22.761,31.70906,3.597868,0,0,0,1.14085,0,0,49.29094,46.82639,354.1758,0,47.96724,0,47.96724,129.5059,30.83467,0.1172636,34.87997,0.91268,81,1.14085
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,16.19144,51.04155,46.02939,36.16314,36.16314,81,0,22.761,36.16314,44.77333,0,0,0,16.19144,0,0,44.83686,42.59502,306.2086,43.17052,58.78646,0,58.78646,185.2756,44.11316,0.1174189,39.77945,12.95315,81,59.36196
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,27.67638,55.70853,46.87101,9.640553,9.640553,81,0,22.761,9.640553,287.0829,0,0,0,27.67638,0,0,71.35945,67.79147,247.4221,96.07833,95.46786,0,95.46786,275.8444,65.6771,0.1175096,10.60461,22.1411,81,123.7547
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,49.92749,65.97028,48.85558,56.72165,56.72165,0,-1,0,56.72165,88.02193,0,0,0,49.92749,59.707,56.72165,0,0,151.9543,181.9994,0,9.779504,-9.779504,265.5359,63.2227,0.1175096,62.39381,39.94199,0,231.9269
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,68.59483,76.50941,51.11029,17.10107,17.10107,0,-1,0,17.10107,401.1143,0,0,0,68.59483,18.00112,17.10107,0,0,162.8204,172.2199,50.5937,0,50.5937,313.5333,74.65063,0.1174178,18.81117,54.87586,0,240.8147
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,68.34182,79.15307,53.33383,0.430848,0.430848,0,-1,0,0.430848,15862.16,0,0,0,68.34182,0.4535242,0.430848,0,0,112.2267,217.7542,67.88829,0,67.88829,377.9378,89.985,0.1172949,0.4739328,54.67345,0,286.096
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,63.93407,79.68565,55.43269,55.20314,55.20314,0,-1,0,55.20314,115.816,0,0,0,63.93407,58.10857,55.20314,0,0,44.33838,278.8537,5.825501,0,5.825501,383.4643,91.30085,0.1172843,60.72346,51.14726,0,342.7878
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,42.73954,72.98795,57.5731,44.51097,44.51097,0,-1,0,44.51097,96.02024,7.105427E-15,0,0,42.73954,46.85365,44.51097,0,0,38.51287,284.0966,0,4.114113,-4.114113,379.1277,90.26831,0.1172843,48.96206,34.19163,0,326.8362
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,40.85194,73.63515,58.83034,34.84002,34.84002,0,-1,0,34.84002,117.2558,0,0,0,40.85194,36.6737,34.84002,0,0,43.08411,279.9825,4.178235,0,4.178235,383.0915,91.21207,0.1172768,38.32402,32.68155,0,320.8345
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,43.80371,75.3449,59.26674,38.87034,38.87034,0,-1,0,38.87034,112.6919,0,0,0,43.80371,40.91615,38.87034,0,0,38.90587,283.743,2.887566,0,2.887566,385.8309,91.86431,0.1172715,42.75737,35.04297,0,327.5467
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,39.7327,74.39131,59.91094,23.14341,23.14341,0,-1,0,23.14341,171.6804,0,0,0,39.7327,24.36149,23.14341,0,0,36.01831,286.3417,15.37121,0,15.37121,400.4133,95.3363,0.1172437,25.45775,31.78616,0,326.0744
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,22.05653,67.06327,59.44337,54.54517,54.54517,0,-1,0,54.54517,40.43718,0,7.105427E-15,0,22.05653,57.41597,54.54517,0,0,20.6471,300.1758,0,35.35944,-35.35944,363.1411,86.46201,0.1172437,59.99969,17.64522,0,322.2324
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.06577,59.01513,57.6874,27.80659,27.80659,0,-1,0,27.80659,14.62161,0,3.552714E-15,0,4.06577,29.27009,27.80659,0,0,59.93537,264.8164,0,25.20432,-25.20432,336.5735,80.13638,0.1172437,30.58725,3.252616,0,268.8822
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,56.10806,56.10806,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,87.94017,239.6121,0,40.47126,-40.47126,293.913,69.97915,0.1172437,42.29247,0,0,239.6121
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,54.67419,54.67419,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,132.9082,199.1408,0,26.4844,-26.4844,265.996,63.33226,0.1172437,27.6762,0,0,199.1408
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,53.06368,53.06368,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,162.3354,172.6564,0,20.46564,-20.46564,244.4233,58.19592,0.1172437,21.38659,0,0,172.6564
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,51.6402,51.6402,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,185.075,152.1908,0,47.32334,-47.32334,194.5401,46.31899,0.1172437,49.45289,0,0,152.1908
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,50.58038,50.58038,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,237.6564,104.8674,0,1.015146,-1.015146,193.4701,46.06421,0.1172437,1.060827,0,0,104.8674
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,49.73876,49.73876,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,238.7844,103.8523,0,14.01404,-14.01404,178.698,42.54705,0.1172437,14.64467,0,0,103.8523
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,48.91792,48.91792,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,254.3555,89.83824,0,40.7169,-40.7169,135.7786,32.32818,0.1172437,42.54916,0,0,89.83824
