Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,20.5588,66.75903,59.67196,0,0,0,-1,0,0,0,0,0,0,20.5588,0,0,0,0,240.1626,102.6119,20.5588,0,20.5588,211.6664,50.39665,0.1179255,0,16.44704,0,123.1707
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,11.65628,63.06718,59.15244,30.57266,30.57266,0,-1,0,30.57266,38.12647,0,3.552714E-15,0,11.65628,32.18175,30.57266,0,0,219.6038,121.1148,0,20.52547,-20.52547,190.0306,45.24529,0.1179255,33.62993,9.325022,0,132.7711
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,2.949243,58.32388,57.3653,22.31883,22.31883,0,-1,0,22.31883,13.21415,0,0,0,2.949243,23.49351,22.31883,0,0,242.4099,100.5893,0,20.54426,-20.54426,168.3751,40.08922,0.1179255,24.55071,2.359395,0,103.5386
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,55.78596,55.78596,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,265.2368,80.04505,0,41.77537,-41.77537,124.34,29.60469,0.1179255,43.65526,0,0,80.04505
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,54.32092,54.32092,38.05005,36.3562,0,-1,0,36.3562,0,0,1.693852,5.498857,0,38.26968,36.3562,0,0,311.6539,38.26968,0,38.26968,-38.26968,84.00017,20,0.1179255,41.85506,0,0,38.26968
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,52.7208,52.7208,36.00927,0,0,-1,0,0,0,0,36.00927,39.6102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179255,39.6102,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,51.28693,51.28693,5.346505,0,0,-1,0,0,0,0,5.346505,5.881155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179255,5.881155,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,50.28945,50.28945,4.819404,0,0,-1,0,0,0,0,4.819404,5.301344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179255,5.301344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,49.49978,49.49978,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179255,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,48.68933,48.68933,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179255,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,47.98278,47.98278,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179255,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,47.48405,47.48405,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179255,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,47.01648,47.01648,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1179255,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,46.51774,46.51774,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1180457,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,46.25798,46.25798,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1181426,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,13.1655,49.98316,45.93588,27.58422,27.58422,81,0,22.761,27.58422,47.72839,0,0,0,13.1655,0,0,53.41578,50.745,216.7758,123.66,63.9105,0,63.9105,274.9801,65.47131,0.118284,30.34264,10.5324,81,136.8255
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,30.79983,56.68798,46.78789,24.81789,24.81789,81,0,22.761,24.81789,124.1033,0,0,0,30.79983,0,0,56.18211,53.373,152.8653,181.1794,84.17283,0,84.17283,354.8334,84.48398,0.1183895,27.29968,24.63986,81,211.9793
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,53.03264,66.96677,48.65816,0,0,0,-1,0,0,0,0,0,0,53.03264,0,0,0,0,68.69248,256.935,53.03264,0,53.03264,405.1446,96.46281,0.1182965,0,42.42611,0,309.9676
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,72.30119,78.0509,50.96482,44.21872,44.21872,0,-1,0,44.21872,163.5081,10.09534,0,0,72.30119,46.54602,44.21872,0,0,15.65984,304.6644,15.65984,0,15.65984,420.0009,100,0.1182691,48.64059,57.84096,0,376.9656
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,80.59252,85.14619,53.24032,2.88473,2.88473,0,-1,0,2.88473,2793.763,77.55596,0,0,80.59252,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1182691,3.173203,64.47401,0,399.3507
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,80.73052,88.06889,55.34956,35.33255,35.33255,0,-1,0,35.33255,228.4877,43.53836,0,0,80.73052,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1182691,38.86581,64.58442,0,399.4887
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,82.04485,91.75144,57.4796,15.69809,15.69809,0,-1,0,15.69809,522.6422,65.52055,0,0,82.04485,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1182691,17.2679,65.63588,0,400.8031
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,74.98362,89.43591,58.70566,47.70924,47.70924,0,-1,0,47.70924,157.1679,24.76337,0,0,74.98362,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1182691,52.48017,59.9869,0,393.7419
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,64.68563,84.62373,59.12127,52.98373,52.98373,0,-1,0,52.98373,122.0858,8.913283,0,0,64.68563,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1182691,58.2821,51.74851,0,383.4438
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,44.83243,76.27417,59.70314,3.785007,3.785007,0,-1,0,3.785007,1184.474,40.84821,0,0,44.83243,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1182691,4.163507,35.86594,0,363.5907
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,17.19203,65.02725,59.17323,59.04846,59.04846,0,-1,0,59.04846,29.11512,0,0,0,17.19203,62.15627,59.04846,0,0,0,318.7582,0,44.96424,-44.96424,372.6044,88.71515,0.1182691,64.9533,13.75362,0,335.9503
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,2.868174,58.32873,57.39647,67.69714,67.69714,0,-1,0,67.69714,4.236773,0,0,5.76686,2.868174,71.26015,67.69714,0,0,49.96027,273.794,0,68.39198,-68.39198,300.5129,71.55054,0.1182691,74.46686,2.294539,0,276.6622
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,55.81713,55.81713,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,125.9514,205.402,0,50.1584,-50.1584,247.6413,58.96209,0.1182691,52.41553,0,0,205.402
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,54.32092,54.32092,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,181.6829,155.2436,0,18.90597,-18.90597,227.7126,54.21719,0.1182691,19.75674,0,0,155.2436
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,52.7208,52.7208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.6895,136.3376,0,0,0,227.7126,54.21719,0.1182691,0,0,0,136.3376
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,51.25576,51.25576,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,202.6895,136.3376,0,8.96407,-8.96407,218.2637,51.96744,0.1182691,9.367454,0,0,136.3376
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,50.2375,50.2375,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,212.6496,127.3736,0,7.801401,-7.801401,210.0403,50.00949,0.1182691,8.152464,0,0,127.3736
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,49.44783,49.44783,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,221.3178,119.5722,0,24.7295,-24.7295,183.9731,43.80304,0.1182691,25.84233,0,0,119.5722
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,48.65816,48.65816,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,248.7951,94.84266,0,21.26405,-21.26405,161.5588,38.46631,0.1182691,22.22093,0,0,94.84266
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,47.98278,47.98278,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,272.4218,73.57861,0,12.93684,-12.93684,147.9222,35.2195,0.1182691,13.519,0,0,73.57861
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,47.48405,47.48405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.7961,60.64177,0,0,0,147.9222,35.2195,0.1182691,0,0,0,60.64177
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,47.01648,47.01648,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,286.7961,60.64177,0,48.91865,-48.91865,96.35743,22.9422,0.1182691,51.11998,0,0,60.64177
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,46.51774,46.51774,13.32883,13.32883,81,0,22.761,13.32883,0,0,0,0,0,0,0,67.67117,64.28761,341.1501,11.72313,64.28761,0,64.28761,157.346,37.46326,0.1184093,14.66172,0,81,11.72313
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,46.28915,46.28915,23.09506,23.09506,81,0,22.761,23.09506,0,0,0,0,0,0,0,57.90494,55.00969,276.8625,69.58197,55.00969,0,55.00969,209.5328,49.88866,0.1185536,25.40457,0,81,69.58197
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,9.786293,48.92361,45.93588,26.93072,26.93072,81,0,22.761,26.93072,36.33877,0,0,0,9.786293,0,0,54.06928,51.36581,221.8528,119.0907,61.15211,0,61.15211,267.5468,63.70148,0.1186987,29.62379,7.829034,81,128.877
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,14.50338,51.33823,46.83984,4.681004,4.681004,76.9968,0,21.74819,4.681004,309.8347,0,0,0,14.50338,0,0,72.31579,68.7,160.7007,174.1276,83.20338,0,83.20338,346.4804,82.49517,0.1187883,5.149105,11.6027,81,188.631
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,30.53581,58.65764,48.71011,0,0,0,-1,0,0,0,0,0,0,30.53581,0,0,0,0,77.49733,249.0106,30.53581,0,30.53581,375.4492,89.39249,0.1187348,0,24.42865,0,279.5464
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,23.93279,58.85496,51.04795,46.1475,46.1475,0,-1,0,46.1475,51.8615,0,0,0,23.93279,48.57631,46.1475,0,0,46.96152,276.4929,0,24.64353,-24.64353,349.4727,83.20761,0.1187348,50.76225,19.14623,0,300.4257
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,37.49239,66.20758,53.33383,22.78106,22.78106,0,-1,0,22.78106,164.577,0,0,0,37.49239,23.98007,22.78106,0,0,74.34322,251.8493,13.51232,0,13.51232,362.2916,86.25973,0.1187112,25.05917,29.99391,0,289.3417
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,35.63988,67.8456,55.46386,35.03469,35.03469,0,-1,0,35.03469,101.7274,0,0,0,35.63988,36.87862,35.03469,0,0,60.83089,264.0104,0,1.23873,-1.23873,360.9858,85.94884,0.1187112,38.53815,28.51191,0,299.6503
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,12.06878,61.60612,57.59389,5.426258,5.426258,0,-1,0,5.426258,222.4145,0,0,0,12.06878,5.711851,5.426258,0,0,62.20726,262.7717,6.356932,0,6.356932,367.0166,87.38472,0.1187,5.968884,9.655026,0,274.8405
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,4.595798,60.31343,58.79917,42.4992,42.4992,0,-1,0,42.4992,10.81385,0,0,0,4.595798,44.736,42.4992,0,0,55.85033,268.4929,0,40.1402,-40.1402,324.7051,77.31058,0.1187,46.74911,3.676638,0,273.0887
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,15.10789,64.35561,59.23557,16.24533,16.24533,0,-1,0,16.24533,92.99835,0,0,0,15.10789,17.10035,16.24533,0,0,100.4505,228.3527,0,1.992459,-1.992459,322.6049,76.81052,0.1187,17.86987,12.08631,0,243.4606
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,21.30075,67.22637,59.85899,0,0,0,-1,0,0,0,0,0,0,21.30075,0,0,0,0,102.6644,226.3603,21.30075,0,21.30075,342.8125,81.62186,0.1186628,0,17.0406,0,247.661
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,16.08626,64.76529,59.29791,52.82075,52.82075,0,-1,0,52.82075,30.45443,0,7.105427E-15,0,16.08626,55.60079,52.82075,0,0,81.36364,245.5309,0,39.51453,-39.51453,301.1606,71.70475,0.1186628,58.10282,12.86901,0,261.6172
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.47332,58.64214,57.51077,25.75865,25.75865,0,-1,0,25.75865,13.48409,0,0,0,3.47332,27.11437,25.75865,0,0,125.2687,206.0164,0,23.64105,-23.64105,276.2407,65.77146,0.1186628,28.33451,2.778656,0,209.4897
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,55.90026,55.90026,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,151.5365,182.3754,0,52.2308,-52.2308,221.1846,52.6629,0.1186628,54.58119,0,0,182.3754
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,54.38326,54.38326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.5707,130.1446,0,0,0,221.1846,52.6629,0.1186628,0,0,0,130.1446
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,52.75197,52.75197,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,209.5707,130.1446,0,12.40222,-12.40222,208.1115,49.55026,0.1186628,12.96031,0,0,130.1446
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,51.25576,51.25576,54.23389,54.23389,0,-1,0,54.23389,0,0,7.105427E-15,0,0,57.0883,54.23389,0,0,223.351,117.7424,0,57.0883,-57.0883,147.9352,35.22259,0.1186628,59.65728,0,0,117.7424
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,50.26867,50.26867,25.5977,25.5977,0,-1,0,25.5977,0,0,0,0,0,26.94494,25.5977,0,0,286.7824,60.65406,0,26.94494,-26.94494,119.5327,28.46011,0.1186628,28.15746,0,0,60.65406
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,49.479,49.479,36.47148,32.02366,0,-1,0,32.02366,0,0,4.447823,8.094971,0,33.70911,32.02366,0,0,316.7212,33.70911,0,33.70911,-33.70911,84.00017,20,0.1186628,40.11863,0,0,33.70911
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,48.65816,48.65816,23.19067,0,0,-1,0,0,0,0,23.19067,25.50974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1186628,25.50974,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,47.98278,47.98278,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1186628,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,47.51522,47.51522,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1186628,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,47.01648,47.01648,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1186628,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,46.51774,46.51774,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.11879,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,46.28915,46.28915,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1188888,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,18.01475,51.5628,45.96705,10.19639,10.19639,81,0,22.761,10.19639,176.6777,0,0,0,18.01475,0,0,70.8036,67.26343,247.5375,95.97449,85.27818,0,85.27818,266.0681,63.34943,0.1189907,11.21603,14.4118,81,113.9893
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,38.23793,59.35617,46.83984,41.02812,41.02812,81,0,22.761,41.02812,93.19932,0,0,0,38.23793,0,0,39.97188,37.97329,162.2593,172.7249,76.21121,0,76.21121,338.3685,80.56376,0.1191083,45.13093,30.59034,81,210.9628
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,58.35709,69.21651,48.74128,2.090213,2.090213,0,-1,0,2.090213,2791.921,0,0,0,58.35709,2.200224,2.090213,0,0,86.04809,241.315,56.15687,0,56.15687,391.6436,93.24828,0.1190102,2.299234,46.68568,0,299.6721
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,71.10693,77.63335,51.07912,0,0,0,-1,0,0,0,41.21571,0,0,71.10693,0,0,0,0,29.89121,291.8561,29.89121,0,29.89121,420.0009,100,0.118958,0,56.88554,0,362.963
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,68.26422,79.15538,53.365,20.79474,20.79474,0,-1,0,20.79474,328.2764,46.37502,0,0,68.26422,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.118958,22.87422,54.61137,0,387.0224
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,79.13699,87.43591,55.5262,66.35017,66.35017,0,-1,0,66.35017,119.2717,9.294711,0,4.285182,79.13699,69.84228,66.35017,0,0,0,318.7582,0,0,0,420.0009,100,0.118958,72.98518,63.30959,0,397.8952
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,76.47302,88.88826,57.6874,0,0,0,-1,0,0,0,76.47302,0,0,76.47302,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.118958,0,61.17842,0,395.2313
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,62.56604,83.25236,58.85112,0,0,0,-1,0,0,0,62.56604,0,0,62.56604,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.118958,0,50.05283,0,381.3242
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,34.2283,71.50943,59.29791,0,0,0,-1,0,0,0,34.2283,0,0,34.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.118958,0,27.38264,0,352.9865
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,30.73989,70.823,59.91094,18.12457,18.12457,0,-1,0,18.12457,169.6033,11.66139,0,0,30.73989,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.118958,19.93703,24.59191,0,349.4981
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,10.86419,63.02877,59.38103,7.694574,7.694574,0,-1,0,7.694574,141.1929,2.764637,0,0,10.86419,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.118958,8.464031,8.691351,0,329.6224
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.309024,58.61962,57.54193,76.58162,68.7,0,-1,0,68.7,4.816628,0,7.881621,15.53978,3.309024,72.31579,68.7,0,0,0,318.7582,0,69.00677,-69.00677,347.2613,82.6811,0.118958,84.23978,2.647219,0,322.0673
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,55.90026,55.90026,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,76.67419,249.7515,0,48.93847,-48.93847,295.6757,70.39883,0.118958,51.14069,0,0,249.7515
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,54.35209,54.35209,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,131.0502,200.813,0,49.47922,-49.47922,243.52,57.98083,0.118958,51.70578,0,0,200.813
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,52.7208,52.7208,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,186.0272,151.3338,0,43.54405,-43.54405,197.6205,47.05241,0.118958,45.50353,0,0,151.3338
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,51.22458,51.22458,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,234.4094,107.7897,0,19.89714,-19.89714,176.6471,42.05875,0.118958,20.79251,0,0,107.7897
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,50.2375,50.2375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.5174,87.89259,0,0,0,176.6471,42.05875,0.118958,0,0,0,87.89259
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,49.479,49.479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.5174,87.89259,0,0,0,176.6471,42.05875,0.118958,0,0,0,87.89259
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,48.65816,48.65816,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,256.5174,87.89259,0,19.56911,-19.56911,156.0194,37.14741,0.118958,20.44973,0,0,87.89259
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,48.01395,48.01395,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,278.2608,68.32348,0,42.26572,-42.26572,111.4675,26.53982,0.118958,44.16767,0,0,68.32348
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,47.51522,47.51522,26.39879,24.75488,0,-1,0,24.75488,0,0,1.643914,4.283792,0,26.05776,24.75488,0,0,325.2227,26.05776,0,26.05776,-26.05776,84.00017,20,0.118958,29.03867,0,0,26.05776
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,47.01648,47.01648,31.75523,0,0,-1,0,0,0,0,31.75523,34.93075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.118958,34.93075,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,46.54891,46.54891,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1190915,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,46.32032,46.32032,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1191682,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.061172,46.92075,45.99822,4.919581,4.919581,77.23537,0,21.80855,4.919581,62.22425,0,0,0,3.061172,0,0,72.31579,68.7,257.5503,86.96296,71.76117,0,71.76117,243.7458,58.0346,0.1192774,5.411539,2.448938,81,90.02413
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.381705,48.50962,46.87101,8.96653,8.96653,81,0,22.761,8.96653,60.01992,0,0,0,5.381705,0,0,72.03347,68.43179,185.7891,151.548,73.8135,0,73.8135,313.7715,74.70734,0.1193982,9.863183,4.305364,81,156.9297
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,11.97458,52.48352,48.74128,17.36462,17.36462,0,-1,0,17.36462,68.95962,0,0,0,11.97458,18.27855,17.36462,0,0,111.9756,217.9802,0,6.303973,-6.303973,307.1265,73.12521,0.1193982,19.10109,9.579663,0,229.9547
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,9.307874,54.04958,51.11029,26.35493,26.35493,0,-1,0,26.35493,35.31739,0,3.552714E-15,0,9.307874,27.74203,26.35493,0,0,118.98,211.6762,0,18.43416,-18.43416,287.6952,68.49871,0.1193982,28.99042,7.446299,0,220.9841
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,5.889575,55.29234,53.41695,0,0,0,-1,0,0,0,0,0,0,5.889575,0,0,0,0,139.4624,193.242,5.889575,0,5.889575,293.2825,69.82903,0.1193879,0,4.71166,0,199.1316
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,12.73819,59.75927,55.57816,0,0,0,-1,0,0,0,0,0,0,12.73819,0,0,0,0,133.5729,198.5426,12.73819,0,12.73819,305.367,72.70628,0.1193657,0,10.19055,0,211.2808
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,32.9731,69.31672,57.73935,17.5331,17.5331,0,-1,0,17.5331,188.062,0,0,0,32.9731,18.4559,17.5331,0,0,120.8347,210.007,14.5172,0,14.5172,319.1392,75.98538,0.1193404,19.28642,26.37848,0,242.9801
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,23.63847,67.11401,58.94464,20.42271,20.42271,0,-1,0,20.42271,115.746,0,0,0,23.63847,21.49759,20.42271,0,0,106.3175,223.0725,2.140881,0,2.140881,321.1703,76.46896,0.1193367,22.46498,18.91078,0,246.711
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,13.31952,63.84774,59.34986,77.73674,68.7,0,-1,0,68.7,19.38795,0,9.03674,16.81041,13.31952,72.31579,68.7,0,0,104.1766,224.9993,0,58.99627,-58.99627,258.9827,61.66243,0.1193367,85.51041,10.65562,0,238.3188
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,10.41394,63.47028,59.96289,31.54328,31.54328,0,-1,0,31.54328,33.01475,0,3.552714E-15,0,10.41394,33.20345,31.54328,0,0,169.728,166.003,0,22.78952,-22.78952,234.9605,55.94286,0.1193367,34.69761,8.331149,0,176.417
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,11.64636,63.29879,59.38103,18.68519,18.68519,0,-1,0,18.68519,62.32938,0,0,0,11.64636,19.66862,18.68519,0,0,195.0497,143.2135,0,8.022257,-8.022257,226.5043,53.92948,0.1193367,20.55371,9.317091,0,154.8599
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.305093,58.61833,57.54193,56.68181,56.68181,0,-1,0,56.68181,5.830959,0,7.105427E-15,0,3.305093,59.66506,56.68181,0,0,203.9633,135.1913,0,56.35997,-56.35997,167.0956,39.7846,0.1193367,62.34999,2.644074,0,138.4963
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,55.90026,55.90026,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,266.5855,78.83128,0,12.69644,-12.69644,153.7124,36.59812,0.1193367,13.26779,0,0,78.83128
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,54.38326,54.38326,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,280.6927,66.13484,0,22.88577,-22.88577,129.5887,30.85439,0.1193367,23.91562,0,0,66.13484
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,52.7208,52.7208,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,306.1213,43.24907,0,37.30345,-37.30345,90.2674,21.4922,0.1193367,38.98211,0,0,43.24907
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,51.22458,51.22458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.5695,5.94562,0,0,0,90.2674,21.4922,0.1193367,0,0,0,5.94562
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,50.2375,50.2375,19.02555,5.648339,0,-1,0,5.648339,0,0,13.37721,15.27977,0,5.94562,5.648339,0,0,347.5695,5.94562,0,5.94562,-5.94562,84.00017,20,0.1193367,20.92811,0,0,5.94562
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,49.479,49.479,53.99096,0,0,-1,0,0,0,0,53.99096,59.39006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193367,59.39006,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,48.68933,48.68933,7.015603,0,0,-1,0,0,0,0,7.015603,7.717163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193367,7.717163,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,48.04513,48.04513,34.31843,0,0,-1,0,0,0,0,34.31843,37.75027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193367,37.75027,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,47.54639,47.54639,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193367,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,47.04765,47.04765,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193367,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,46.58008,46.58008,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.1194675,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,46.35149,46.35149,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1195612,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.8355177,46.28015,46.02939,24.57924,24.57924,81,0,22.761,24.57924,3.399282,0,0,0,0.8355177,0,0,56.42076,53.59972,217.5345,122.9772,54.43524,0,54.43524,265.2713,63.15972,0.1197005,27.03716,0.6684142,81,123.8127
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.198479,49.41316,46.90218,39.66845,39.66845,81,0,22.761,39.66845,20.66751,0,0,0,8.198479,0,0,41.33155,39.26497,163.0992,171.9689,47.46345,0,47.46345,310.2991,73.8806,0.1198187,43.6353,6.558783,81,180.1674
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,7.459892,51.11398,48.80362,39.15752,39.15752,0,-1,0,39.15752,19.05098,0,0,0,7.459892,41.21844,39.15752,0,0,115.6358,214.686,0,33.75855,-33.75855,274.7145,65.40808,0.1198187,43.07327,5.967913,0,222.1459
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,22.21781,58.3976,51.17263,22.91892,22.91892,0,-1,0,22.91892,96.94093,0,0,0,22.21781,24.12518,22.91892,0,0,153.1453,180.9275,0,1.907366,-1.907366,272.7039,64.92938,0.1198187,25.21081,17.77425,0,203.1453
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,18.47886,59.5679,53.51047,48.58831,48.58831,0,-1,0,48.58831,38.03149,0,0,0,18.47886,51.1456,48.58831,0,0,155.2646,179.0201,0,32.66673,-32.66673,238.2702,56.73088,0.1198187,53.44715,14.78309,0,197.499
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,5.593725,57.47934,55.67167,0,0,0,-1,0,0,0,0,0,0,5.593725,0,0,0,0,191.5609,146.3534,5.593725,0,5.593725,243.5769,57.99437,0.119809,0,4.47498,0,151.9471
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,16.66334,63.444,57.83287,10.34,10.34,0,-1,0,10.34,161.1542,0,0,0,16.66334,10.88421,10.34,0,0,185.9672,151.3877,5.779131,0,5.779131,249.0594,59.29974,0.1197989,11.374,13.33067,0,168.0511
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,19.41398,65.66846,59.02776,18.04633,18.04633,0,-1,0,18.04633,107.5786,0,0,0,19.41398,18.99614,18.04633,0,0,180.1881,156.589,0.4178438,0,0.4178438,249.4558,59.39413,0.1197982,19.85096,15.53118,0,176.0029
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,9.957727,62.78098,59.44337,32.84217,32.84217,0,-1,0,32.84217,30.31994,0,0,0,9.957727,34.57071,32.84217,0,0,179.7702,156.965,0,24.61298,-24.61298,223.5115,53.21691,0.1197982,36.12639,7.966182,0,166.9227
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,16.60804,65.70773,60.02524,24.98429,24.98429,0,-1,0,24.98429,66.47395,0,0,0,16.60804,26.29925,24.98429,0,0,207.118,132.352,0,9.691205,-9.691205,213.296,50.78467,0.1197982,27.48272,13.28644,0,148.9601
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,12.35968,63.61016,59.44337,28.24646,28.24646,0,-1,0,28.24646,43.75656,0,3.552714E-15,0,12.35968,29.73312,28.24646,0,0,217.886,122.6608,0,17.37344,-17.37344,194.9828,46.42439,0.1197982,31.07111,9.887745,0,135.0205
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.260533,58.65605,57.59389,0,0,0,-1,0,0,0,0,0,0,3.260533,0,0,0,0,237.1898,105.2874,3.260533,0,3.260533,198.076,47.16087,0.1197925,0,2.608427,0,108.5479
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,55.93143,55.93143,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,233.9293,108.2219,0,10.68942,-10.68942,186.8084,44.4781,0.1197925,11.17045,0,0,108.2219
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,54.41443,54.41443,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,245.8064,97.53246,0,29.42478,-29.42478,155.792,37.09325,0.1197925,30.7489,0,0,97.53246
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,52.75197,52.75197,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,278.5006,68.10767,0,49.29202,-49.29202,103.8336,24.72224,0.1197925,51.51017,0,0,68.10767
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,51.28693,51.28693,39.76243,17.87487,0,-1,0,17.87487,0,0,21.88756,25.8638,0,18.81565,17.87487,0,0,333.2695,18.81565,0,18.81565,-18.81565,84.00017,20,0.1197925,43.73867,0,0,18.81565
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,50.26867,50.26867,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197925,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,49.49978,49.49978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197925,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,48.71011,48.71011,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197925,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,48.09708,48.09708,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197925,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,47.60873,47.60873,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197925,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,47.10999,47.10999,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197925,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,46.61125,46.61125,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1198916,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,46.37228,46.37228,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1200346,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,17.86557,51.60098,46.05017,0,0,72.31579,0,20.56389,0,0,0,0,0,17.86557,0,0,72.31579,68.7,229.5397,112.1725,86.56557,0,86.56557,284.3637,67.70551,0.1200961,0,14.29245,81,130.0381
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,28.09057,55.94883,46.96453,0,0,72.31579,0,20.56389,0,0,0,0,0,28.09057,0,0,72.31579,68.7,142.9741,190.0815,96.79057,0,96.79057,376.1873,89.56822,0.1201397,0,22.47246,81,218.1721
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,45.54347,64.28222,48.85558,9.218734,9.218734,0,-1,0,9.218734,494.0318,0,0,0,45.54347,9.70393,9.218734,0,0,46.18355,277.193,35.83954,0,35.83954,410.1877,97.66353,0.1200774,10.14061,36.43478,0,322.7365
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,58.90852,72.41221,51.25576,32.00353,32.00353,0,-1,0,32.00353,184.0688,14.87658,0,0,58.90852,33.68793,32.00353,0,0,10.34401,309.4486,10.34401,0,10.34401,420.0009,100,0.1200594,35.20388,47.12682,0,368.3571
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,61.40624,76.29407,53.59359,59.21216,59.21216,0,-1,0,59.21216,103.7055,0,0,0,61.40624,62.32859,59.21216,0,0,0,318.7582,0,0.9223463,-0.9223463,419.0286,99.76852,0.1200594,65.13338,49.12499,0,380.1645
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,67.53079,81.8325,55.78596,0,0,0,-1,0,0,0,66.50596,0,0,67.53079,0,0,0,0,1.024829,317.8359,1.024829,0,1.024829,420.0009,100,0.1200577,0,54.02463,0,385.3667
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,77.42255,89.76168,57.94716,0,0,0,-1,0,0,0,77.42255,0,0,77.42255,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1200577,0,61.93805,0,396.1808
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,73.7708,89.39675,59.17323,4.289934,4.289934,0,-1,0,4.289934,1719.625,69.25508,0,0,73.7708,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1200577,4.718927,59.01664,0,392.529
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,61.72897,83.76001,59.58884,20.07126,20.07126,0,-1,0,20.07126,307.5491,40.60133,0,0,61.72897,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1200577,22.07838,49.38318,0,380.4872
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,45.96866,77.25719,60.13953,47.84818,47.84818,0,-1,0,47.84818,96.07191,0,0,0,45.96866,50.3665,47.84818,0,0,0,318.7582,0,4.397846,-4.397846,415.3651,98.89626,0.1200577,52.633,36.77493,0,364.7269
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,20.75238,66.7089,59.55767,4.819645,4.819645,0,-1,0,4.819645,430.5791,10.79258,0,0,20.75238,5.07331,4.819645,0,0,4.886496,314.3604,4.886496,0,4.886496,420.0009,100,0.1200492,5.30161,16.60191,0,335.1128
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.199353,58.73016,57.6874,55.1703,55.1703,0,-1,0,55.1703,5.799049,0,7.105427E-15,0,3.199353,58.074,55.1703,0,0,0,318.7582,0,54.87465,-54.87465,362.1579,86.2279,0.1200492,60.68733,2.559482,0,321.9576
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,55.99377,55.99377,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.97183,263.8836,0,4.857421,-4.857421,357.0377,85.00881,0.1200492,5.076005,0,0,263.8836
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,54.4456,54.4456,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,66.36897,259.0262,0,8.20692,-8.20692,348.3869,82.94909,0.1200492,8.576231,0,0,259.0262
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,52.77275,52.77275,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.48776,250.8192,0,6.962453,-6.962453,341.0478,81.20169,0.1200492,7.275763,0,0,250.8192
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,51.28693,51.28693,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,83.22382,243.8568,0,37.63225,-37.63225,301.3799,71.75698,0.1200492,39.3257,0,0,243.8568
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,50.28945,50.28945,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,125.0374,206.2245,0,19.80779,-19.80779,280.5007,66.78574,0.1200492,20.69914,0,0,206.2245
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,49.53095,49.53095,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,147.0461,186.4167,0,14.04623,-14.04623,265.6946,63.2605,0.1200492,14.67831,0,0,186.4167
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,48.71011,48.71011,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.653,172.3705,0,11.73989,-11.73989,253.3197,60.3141,0.1200492,12.26819,0,0,172.3705
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,48.09708,48.09708,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.6973,160.6306,0,18.23822,-18.23822,234.0949,55.73678,0.1200492,19.05894,0,0,160.6306
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,47.60873,47.60873,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.962,142.3924,0,46.34785,-46.34785,185.24,44.10468,0.1200492,48.4335,0,0,142.3924
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,47.10999,47.10999,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.4596,96.04456,0,31.47404,-31.47404,152.0635,36.20552,0.1200492,32.89037,0,0,96.04456
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,46.61125,46.61125,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,282.4308,64.57052,0,0.4430655,-0.4430655,151.5964,36.09432,0.1200492,0.4630034,0,0,64.57052
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,46.40345,46.40345,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.9231,64.12746,0,27.02184,-27.02184,123.1129,29.31254,0.1200492,28.23783,0,0,64.12746
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,15.83752,50.94983,46.05017,21.68943,21.68943,0,0,0,21.68943,73.01955,0,0,0,15.83752,22.83098,21.68943,0,0,312.9474,37.10561,0,6.993455,-6.993455,115.7412,27.55737,0.1200492,23.85837,12.67002,0,52.94313
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,27.4126,55.74048,46.98531,0,0,0,0,0,0,0,0,0,0,27.4126,0,0,0,0,320.7179,30.11215,27.4126,0,27.4126,141.747,33.74923,0.1200016,0,21.93008,0,57.52475
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,30.74921,58.92191,48.88675,11.88907,11.88907,0,-1,0,11.88907,258.6342,0,0,0,30.74921,12.51481,11.88907,0,0,293.3053,54.78349,18.23439,0,18.23439,159.0457,37.86795,0.11997,13.07798,24.59937,0,85.5327
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,43.38502,66.18124,51.28693,0.639008,0.639008,0,-1,0,0.639008,6789.432,0,0,0,43.38502,0.6726401,0.639008,0,0,275.0709,71.19444,42.71238,0,42.71238,199.5662,47.51567,0.1198959,0.7029089,34.70801,0,114.5795
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,54.29001,73.31532,53.6871,11.2886,11.2886,0,-1,0,11.2886,480.9278,0,0,0,54.29001,11.88274,11.2886,0,0,232.3585,109.6356,42.40727,0,42.40727,239.7973,57.09448,0.1198225,12.41746,43.43201,0,163.9256
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,62.31253,79.44192,55.8483,0,0,0,-1,0,0,0,0,0,0,62.31253,0,0,0,0,189.9512,147.8021,62.31253,0,62.31253,298.9121,71.16942,0.1197148,0,49.85002,0,210.1147
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,31.48329,69.07569,58.04067,45.20899,45.20899,0,-1,0,45.20899,69.63945,0,0,0,31.48329,47.58841,45.20899,0,0,127.6387,203.8834,0,16.10512,-16.10512,281.9359,67.12745,0.1197148,49.72989,25.18663,0,235.3667
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,53.55368,79.52586,59.23557,73.88554,68.7,0,-1,0,68.7,77.95296,0,5.185545,12.5741,53.55368,72.31579,68.7,0,0,145.5333,187.7783,0,18.76211,-18.76211,262.1588,62.41865,0.1197148,81.2741,42.84295,0,241.332
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,38.20652,73.4468,59.62001,32.88232,32.88232,0,-1,0,32.88232,116.1917,0,0,0,38.20652,34.61296,32.88232,0,0,166.3801,169.0162,3.593552,0,3.593552,265.568,63.23035,0.1197086,36.17055,30.56521,0,207.2227
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,23.99418,68.58202,60.20187,0,0,0,-1,0,0,0,0,0,0,23.99418,0,0,0,0,162.7865,172.2504,23.99418,0,23.99418,288.3309,68.65007,0.1196672,0,19.19535,0,196.2446
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,12.61604,63.8492,59.58884,0,0,0,-1,0,0,0,0,0,0,12.61604,0,0,0,0,138.7923,193.8451,12.61604,0,12.61604,300.2995,71.49974,0.1196454,0,10.09283,0,206.4612
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.055411,58.68292,57.6874,32.48818,32.48818,0,-1,0,32.48818,9.404685,0,7.105427E-15,0,3.055411,34.19808,32.48818,0,0,126.1763,205.1996,0,31.14267,-31.14267,267.4723,63.68374,0.1196454,35.737,2.444329,0,208.255
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,55.99377,55.99377,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,160.7793,174.0569,0,38.71162,-38.71162,226.6666,53.96814,0.1196454,40.45365,0,0,174.0569
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,54.4456,54.4456,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,203.7922,135.3453,0,17.72436,-17.72436,207.9835,49.51978,0.1196454,18.52196,0,0,135.3453
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,52.77275,52.77275,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,223.4859,117.6209,0,52.25368,-52.25368,152.9033,36.40547,0.1196454,54.60509,0,0,117.6209
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,51.28693,51.28693,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,281.5455,65.36724,0,36.06535,-36.06535,114.8871,27.35401,0.1196454,37.68829,0,0,65.36724
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,50.28945,50.28945,39.72649,27.8368,0,-1,0,27.8368,0,0,11.88969,15.86233,0,29.3019,27.8368,0,0,321.6181,29.3019,0,29.3019,-29.3019,84.00017,20,0.1196454,43.69914,0,0,29.3019
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,49.53095,49.53095,7.812048,0,0,-1,0,0,0,0,7.812048,8.593253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1196454,8.593253,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,48.74128,48.74128,6.094,0,0,-1,0,0,0,0,6.094,6.7034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1196454,6.7034,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,48.12825,48.12825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1196454,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,47.62951,47.62951,28.27537,0,0,-1,0,0,0,0,28.27537,31.10291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1196454,31.10291,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,47.10999,47.10999,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1196454,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,46.64243,46.64243,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1197763,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,46.40345,46.40345,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1199114,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,12.04823,49.78025,46.08134,67.90599,67.90599,81,0,22.761,67.90599,17.74252,0,0,0,12.04823,0,0,13.09401,12.43931,238.3654,104.2293,24.48754,0,24.48754,217.0984,51.69,0.1199684,74.69659,9.638585,81,116.2776
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,31.60219,57.21048,47.01648,14.13138,14.13138,81,0,22.761,14.13138,223.6313,0,0,0,31.60219,0,0,66.86861,63.52518,213.8779,126.2681,95.12737,0,95.12737,307.3442,73.17705,0.1200498,15.54452,25.28175,81,157.8703
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,36.36132,60.98544,48.94909,6.709825,6.709825,0,-1,0,6.709825,541.9116,0,0,0,36.36132,7.062973,6.709825,0,0,118.7505,211.8828,29.29834,0,29.29834,335.1391,79.79485,0.1199993,7.380807,29.08905,0,248.2441
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,40.23108,65.10806,51.40122,0,0,0,-1,0,0,0,0,0,0,40.23108,0,0,0,0,89.45218,238.2513,40.23108,0,40.23108,373.3056,88.88211,0.11993,0,32.18487,0,278.4824
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,65.84492,78.56581,53.8014,50.87664,50.87664,0,-1,0,50.87664,129.4207,0,0,0,65.84492,53.55436,50.87664,0,0,49.22109,274.4592,12.29056,0,12.29056,384.9655,91.65826,0.1199088,55.96431,52.67594,0,340.3042
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,72.46045,84.58353,56.02494,0,0,0,-1,0,0,0,35.52991,0,0,72.46045,0,0,0,0,36.93053,285.5208,36.93053,0,36.93053,420.0009,100,0.1198453,0,57.96836,0,357.9812
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,63.66529,82.98475,58.20692,54.61259,54.61259,0,-1,0,54.61259,116.5762,6.178346,0,0,63.66529,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1198453,60.07386,50.93223,0,382.4235
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,44.52155,75.74001,59.34986,9.988881,9.988881,0,-1,0,9.988881,445.711,34.00694,0,0,44.52155,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1198453,10.98777,35.61724,0,363.2798
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,18.19367,66.00358,59.76548,17.83393,17.83393,0,-1,0,17.83393,102.0172,0,0,0,18.19367,18.77256,17.83393,0,0,0,318.7582,0,0.5788888,-0.5788888,419.3906,99.85471,0.1198453,19.61733,14.55494,0,336.9519
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,4.874325,61.87734,60.25383,23.99407,23.99407,0,-1,0,23.99407,20.31471,0,3.552714E-15,0,4.874325,25.25692,23.99407,0,0,0.6432098,318.1794,0,20.38259,-20.38259,397.9055,94.73921,0.1198453,26.39348,3.89946,0,323.0536
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,6.677908,61.8965,59.67196,3.708191,3.708191,0,-1,0,3.708191,180.0853,0,0,0,6.677908,3.903359,3.708191,0,0,23.29053,297.7968,2.774549,0,2.774549,400.5377,95.36592,0.1198405,4.07901,5.342327,0,304.4746
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.9432943,58.0766,57.77053,63.14119,63.14119,0,-1,0,63.14119,1.493945,0,0,0.7553049,0.9432943,66.46441,63.14119,0,0,20.51598,300.2939,0,65.52111,-65.52111,331.4724,78.92183,0.1198405,69.45531,0.7546355,0,301.2371
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,56.04572,56.04572,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,93.31722,234.7727,0,26.04514,-26.04514,304.0184,72.38518,0.1198405,27.21717,0,0,234.7727
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,54.49755,54.49755,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,122.2563,208.7276,0,68.85238,-68.85238,231.4416,55.10503,0.1198405,71.95074,0,0,208.7276
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,52.83509,52.83509,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,198.7589,139.8752,0,19.49577,-19.49577,210.8912,50.2121,0.1198405,20.37307,0,0,139.8752
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,51.3181,51.3181,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,220.4209,120.3794,0,45.66968,-45.66968,162.7512,38.7502,0.1198405,47.72482,0,0,120.3794
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,50.32062,50.32062,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,271.165,74.70976,0,28.18946,-28.18946,133.0369,31.67538,0.1198405,29.45798,0,0,74.70976
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,49.59329,49.59329,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,302.4866,46.52031,0,34.47,-34.47,96.70231,23.02431,0.1198405,36.02114,0,0,46.52031
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,48.77245,48.77245,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,340.7866,12.05031,0,10.6087,-10.6087,85.51976,20.36181,0.1198405,11.08609,0,0,12.05031
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,48.19059,48.19059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.574,1.441612,0,0,0,85.51976,20.36181,0.1198405,0,0,0,1.441612
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,47.66068,47.66068,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0.06662003,0,1.374307,1.305592,0,0,352.574,1.441612,0,1.374307,-1.374307,84.07111,20.01689,0.1198405,1.436151,0,0,1.441612
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,47.16195,47.16195,21.36335,0.06393915,0,-1,0,0.06393915,0,0,21.29941,23.43575,0,0.06730437,0.06393915,0,0,354.101,0.06730437,0,0.06730437,-0.06730437,84.00017,20,0.1198405,23.49969,0,0,0.06730437
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,46.6736,46.6736,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1199836,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,46.43462,46.43462,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1200783,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,19.69543,52.25848,46.11251,18.38343,18.38343,81,0,22.761,18.38343,107.1369,0,0,0,19.69543,0,0,62.61657,59.48574,228.7909,112.8464,79.18118,0,79.18118,278.0686,66.20668,0.1201866,20.22177,15.75635,81,132.5419
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,36.99093,59.13768,47.04765,16.59668,16.59668,81,0,22.761,16.59668,222.8815,0,0,0,36.99093,0,0,64.40333,61.18316,149.6097,184.1095,98.17409,0,98.17409,371.2047,88.3819,0.120262,18.25634,29.59274,81,221.1004
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,39.22408,62.09581,49.01143,21.35906,21.35906,0,-1,0,21.35906,183.6414,0,0,0,39.22408,22.48322,21.35906,0,0,51.43561,272.4662,16.74086,0,16.74086,387.0865,92.16327,0.1202332,23.49496,31.37926,0,311.6902
