Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,49.41666,49.41666,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,212.2369,127.745,0,17.92999,-17.92999,199.7554,47.56071,0.121375,18.73684,0,0,127.745
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,48.77245,48.77245,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,232.1591,109.815,0,8.34585,-8.34585,190.9581,45.46612,0.121375,8.721414,0,0,109.815
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,48.09708,48.09708,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,241.4323,101.4692,0,35.09137,-35.09137,153.9686,36.6591,0.121375,36.67048,0,0,101.4692
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,47.57756,47.57756,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,280.4227,66.37783,0,15.66966,-15.66966,137.4513,32.72643,0.121375,16.37479,0,0,66.37783
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,2.947881,48.18229,47.28663,24.53374,24.53374,0,0,0,24.53374,12.01562,0,7.105427E-15,0,2.947881,25.825,24.53374,0,0,297.8334,50.70817,0,22.87711,-22.87711,113.3367,26.98487,0.121375,26.98712,2.358305,0,53.65606
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,13.47785,51.07526,46.90218,45.97909,45.97909,81,0,22.761,45.97909,29.313,0,0,0,13.47785,0,0,35.02091,33.26987,323.2524,27.83106,46.74771,0,46.74771,157.6855,37.54408,0.1214762,50.577,10.78228,81,41.30891
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,39.16983,61.33335,48.33606,9.826495,9.826495,81,0,22.761,9.826495,398.6145,0,0,0,39.16983,0,0,71.17351,67.61483,276.5047,69.90401,106.7847,0,106.7847,258.9903,61.66423,0.1215296,10.80914,31.33587,81,109.0738
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,38.33898,64.94732,51.89996,15.854,15.854,0,-1,0,15.854,241.8253,0,0,0,38.33898,16.68842,15.854,0,0,169.72,166.0102,21.65056,0,21.65056,279.5298,66.55458,0.1214954,17.4394,30.67118,0,204.3492
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,61.23148,78.61633,55.57816,27.37332,27.37332,0,-1,0,27.37332,223.6904,0,0,0,61.23148,28.81402,27.37332,0,0,148.0695,185.4957,32.41747,0,32.41747,310.2837,73.87693,0.1214442,30.11065,48.98519,0,246.7272
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,63.72974,83.63586,58.70566,44.77398,44.77398,0,-1,0,44.77398,142.3366,0,0,0,63.72974,47.1305,44.77398,0,0,115.652,214.6714,16.59924,0,16.59924,326.0311,77.6263,0.121418,49.25137,50.98379,0,278.4012
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,70.68303,90.54668,61.31364,39.70199,39.70199,0,-1,0,39.70199,178.034,0,0,0,70.68303,41.79157,39.70199,0,0,99.05276,229.6107,28.89145,0,28.89145,353.44,84.15221,0.1213725,43.67219,56.54642,0,300.2938
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,57.71648,87.08724,63.88007,15.95146,15.95146,0,-1,0,15.95146,361.8256,0,0,0,57.71648,16.79101,15.95146,0,0,70.16131,255.6131,40.92546,0,40.92546,392.2653,93.39631,0.121308,17.54661,46.17318,0,313.3295
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,38.40829,79.80357,65.22043,14.23564,14.23564,0,-1,0,14.23564,269.8038,0,0,0,38.40829,14.98488,14.23564,0,0,29.23585,292.446,23.42341,0,23.42341,414.4867,98.6871,0.1212711,15.6592,30.72663,0,330.8542
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,31.13081,77.03206,65.4594,25.35577,25.35577,0,-1,0,25.35577,122.7761,0,0,0,31.13081,26.69028,25.35577,0,0,5.812437,313.527,4.440529,0,4.440529,418.6993,99.69012,0.1212641,27.89134,24.90465,0,344.6578
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,9.055767,68.92088,65.75034,46.74193,46.74193,0,-1,0,46.74193,19.37397,0,0,0,9.055767,49.20203,46.74193,0,0,1.371908,317.5235,0,40.14627,-40.14627,376.3814,89.61446,0.1212641,51.41612,7.244613,0,326.5793
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.144094,66.00755,64.58662,33.60807,33.60807,0,-1,0,33.60807,12.33065,0,0,0,4.144094,35.37691,33.60807,0,0,45.97887,277.3772,0,31.23282,-31.23282,343.4592,81.77583,0.1212641,36.96888,3.315275,0,281.5213
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,62.24878,62.24878,7.587681,7.587681,0,-1,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,80.68201,246.1444,0,7.987032,-7.987032,335.0401,79.77129,0.1212641,8.346449,0,0,246.1444
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,59.85899,59.85899,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,89.55649,238.1574,0,48.18324,-48.18324,284.2505,67.67856,0.1212641,50.35149,0,0,238.1574
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,57.44842,57.44842,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,143.0934,189.9742,0,59.55322,-59.55322,221.4759,52.73225,0.1212641,62.23311,0,0,189.9742
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,55.40152,55.40152,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,209.2637,130.4209,0,72.31579,-72.31579,145.2484,34.58287,0.1212641,87.44281,0,0,130.4209
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,53.44812,53.44812,42.82272,42.82272,0,-1,0,42.82272,0,0,7.105427E-15,0,0,45.07655,42.82272,0,0,289.6145,58.10514,0,45.07655,-45.07655,97.73351,23.26984,0.1212641,47.10499,0,0,58.10514
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,52.22206,52.22206,33.5123,12.37716,0,-1,0,12.37716,0,0,21.13513,24.48636,0,13.02859,12.37716,0,0,339.6996,13.02859,0,13.02859,-13.02859,84.00017,20,0.1212641,36.86353,0,0,13.02859
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,51.28693,51.28693,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212641,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,50.2375,50.2375,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212641,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,49.44783,49.44783,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212641,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,48.80362,48.80362,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212641,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,48.09708,48.09708,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212641,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,47.57756,47.57756,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.1213689,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,2.71926,48.11245,47.28663,0,0,72.31579,0,20.56389,0,0,0,0,0,2.71926,0,0,72.31579,68.7,307.9285,41.6226,71.41926,0,71.41926,195.6285,46.57812,0.1214462,0,2.175408,81,44.34186
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,13.68048,51.1398,46.90218,0,0,72.31579,0,20.56389,0,0,0,0,0,13.68048,0,0,72.31579,68.7,236.5092,105.8999,82.38049,0,82.38049,273.7815,65.18594,0.1215061,0,10.94439,81,119.5804
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,29.72024,58.00614,48.36723,0,0,72.31579,0,20.56389,0,0,0,0,0,29.72024,0,0,72.31579,68.7,154.1287,180.0424,98.42023,0,98.42023,367.1511,87.41676,0.1215408,0,23.77619,81,209.7626
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,47.68374,68.67991,52.01425,11.53524,11.53524,0,-1,0,11.53524,413.3743,0,0,0,47.68374,12.14236,11.53524,0,0,55.70849,268.6206,35.54137,0,35.54137,400.8686,95.44473,0.1214849,12.68877,38.14699,0,316.3043
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,57.56909,77.2168,55.78596,7.311858,7.311858,0,-1,0,7.311858,787.3387,29.70528,0,0,57.56909,7.696693,7.311858,0,0,20.16712,300.6078,20.16712,0,20.16712,420.0009,100,0.1214533,8.043044,46.05527,0,358.1769
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,71.19257,87.71603,58.94464,49.40744,49.40744,0,-1,0,49.40744,144.0928,19.18474,0,0,71.19257,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1214533,54.34819,56.95406,0,389.9508
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,57.43839,84.09243,61.54223,51.22831,51.22831,0,-1,0,51.22831,112.1224,3.513851,0,0,57.43839,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1214533,56.35114,45.95071,0,376.1966
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,26.35201,73.67165,64.11905,66.04656,66.04656,0,-1,0,66.04656,39.89915,0,0,3.951222,26.35201,69.5227,66.04656,0,0,0,318.7582,0,43.17068,-43.17068,374.4949,89.16528,0.1214533,72.65122,21.08161,0,345.1102
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,40.70484,81.06596,65.4594,25.73934,25.73934,0,-1,0,25.73934,158.1425,0,0,0,40.70484,27.09404,25.73934,0,0,47.96743,275.5876,13.61079,0,13.61079,387.4073,92.23964,0.1214319,28.31328,32.56387,0,316.2924
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,43.9414,82.7593,65.688,12.89748,12.89748,0,-1,0,12.89748,340.6976,0,0,0,43.9414,13.57629,12.89748,0,0,34.35663,287.8372,30.36511,0,30.36511,416.2141,99.09841,0.1213843,14.18723,35.15312,0,331.7787
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,40.0992,81.40405,65.98932,20.37599,20.37599,0,-1,0,20.37599,196.7963,14.65926,0,0,40.0992,21.44841,20.37599,0,0,3.991527,315.1659,3.991527,0,3.991527,420.0009,100,0.1213781,22.41359,32.07936,0,355.265
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,17.01911,70.79299,64.75286,32.66159,32.66159,0,-1,0,32.66159,52.10743,0,7.105427E-15,0,17.01911,34.38062,32.66159,0,0,0,318.7582,0,17.36151,-17.36151,401.7002,95.64272,0.1213781,35.92775,13.61529,0,335.7773
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,62.41503,62.41503,7.779397,7.779397,0,-1,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,19.29056,301.3967,0,8.188839,-8.188839,393.0684,93.58753,0.1213781,8.557337,0,0,301.3967
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,59.96289,59.96289,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,28.38927,293.2079,0,28.56303,-28.56303,362.9603,86.41895,0.1213781,29.84837,0,0,293.2079
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,57.59389,57.59389,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,60.12597,264.6448,0,3.099746,-3.099746,359.6929,85.641,0.1213781,3.239235,0,0,264.6448
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,55.5262,55.5262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.57013,261.5451,0,0,0,359.6929,85.641,0.1213781,0,0,0,261.5451
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,53.53125,53.53125,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,63.57013,261.5451,0,8.646781,-8.646781,350.5784,83.47089,0.1213781,9.035886,0,0,261.5451
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,52.33635,52.33635,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,73.17767,252.8983,0,21.37141,-21.37141,328.051,78.10722,0.1213781,22.33312,0,0,252.8983
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,51.37005,51.37005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.92368,231.5269,0,0,0,328.051,78.10722,0.1213781,0,0,0,231.5269
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,50.28945,50.28945,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,96.92368,231.5269,0,41.34317,-41.34317,284.4714,67.73116,0.1213781,43.20362,0,0,231.5269
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,49.479,49.479,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,142.8605,190.1837,0,31.4754,-31.4754,251.2934,59.83165,0.1213781,32.8918,0,0,190.1837
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,48.83479,48.83479,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,177.8332,158.7083,0,55.06014,-55.06014,193.255,46.013,0.1213781,57.53784,0,0,158.7083
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,48.12825,48.12825,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,239.0111,103.6482,0,20.67355,-20.67355,171.4631,40.82447,0.1213781,21.60386,0,0,103.6482
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,47.57756,47.57756,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,261.9818,82.97466,0,39.65397,-39.65397,129.6642,30.87236,0.1213781,41.4384,0,0,82.97466
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.430561,48.29855,47.25546,36.29464,36.29464,0,0,0,36.29464,9.45198,0,0,0,3.430561,38.20488,36.29464,0,0,306.0417,43.32068,0,34.77432,-34.77432,93.00883,22.14491,0.1213781,39.9241,2.744449,0,46.75124
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,21.58893,53.67132,46.87101,0,0,0,0,0,0,0,0,0,0,21.58893,0,0,0,0,344.6798,8.546362,21.58893,0,21.58893,113.4899,27.02135,0.1213443,0,17.27114,0,30.13529
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,40.32152,61.75467,48.33606,41.77138,41.77138,81,0,22.761,41.77138,96.52905,0,0,0,40.32152,0,0,39.22862,37.26719,323.0909,27.9764,77.58871,0,77.58871,187.097,44.54681,0.1214431,45.94852,32.25722,81,68.29792
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,40.3296,65.92826,52.10777,33.24463,33.24463,0,-1,0,33.24463,121.3116,0,0,0,40.3296,34.99435,33.24463,0,0,245.5022,97.80624,5.335247,0,5.335247,192.1584,45.75192,0.1214347,36.5691,32.26368,0,138.1358
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,60.43679,78.68202,55.93143,0,0,0,-1,0,0,0,0,0,0,60.43679,0,0,0,0,240.167,102.608,60.43679,0,60.43679,249.4938,59.40317,0.1213402,0,48.34943,0,163.0448
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,50.47885,78.02892,59.12127,29.64109,29.64109,0,-1,0,29.64109,170.3002,0,0,0,50.47885,31.20115,29.64109,0,0,179.7302,157.0011,19.2777,0,19.2777,267.7823,63.75755,0.12131,32.6052,40.38308,0,207.4799
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,72.70598,92.20426,61.71887,15.05289,15.05289,0,-1,0,15.05289,483.0035,0,0,0,72.70598,15.84515,15.05289,0,0,160.4525,174.351,56.86083,0,56.86083,321.7252,76.60108,0.1212213,16.55818,58.16478,0,247.057
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,70.59858,94.53411,64.34763,0,0,0,-1,0,0,0,0,0,0,70.59858,0,0,0,0,103.5916,225.5257,70.59858,0,70.59858,388.7009,92.54765,0.1211112,0,56.47887,0,296.1243
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,65.99464,93.71049,65.688,0,0,0,-1,0,0,0,33.00159,0,0,65.99464,0,0,0,0,32.99306,289.0645,32.99306,0,32.99306,420.0009,100,0.1210599,0,52.79572,0,355.0591
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,49.271,85.48574,65.92697,30.45834,30.45834,0,-1,0,30.45834,161.7652,17.20959,0,0,49.271,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.1210599,33.50417,39.4168,0,368.0292
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,25.50631,75.54189,66.16595,28.36357,28.36357,0,-1,0,28.36357,89.92632,0,0,0,25.50631,29.85639,28.36357,0,0,0,318.7582,0,4.350075,-4.350075,415.4155,98.90824,0.1210599,31.19992,20.40505,0,344.2645
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,12.89218,69.52533,64.99184,0,0,0,-1,0,0,0,8.058761,0,0,12.89218,0,0,0,0,4.833417,314.4081,4.833417,0,4.833417,420.0009,100,0.1210524,0,10.31374,0,327.3003
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,62.59166,62.59166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210524,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,60.13953,60.13953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210524,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,57.71857,57.71857,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1210524,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,55.6405,55.6405,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1210524,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,53.62476,53.62476,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1210524,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,52.42987,52.42987,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1210524,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,51.43239,51.43239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1210524,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,50.35179,50.35179,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1210524,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,49.53095,49.53095,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1210524,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,48.83479,48.83479,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1210524,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,48.12825,48.12825,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1210524,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,47.57756,47.57756,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1210524,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2668888,47.33611,47.25546,27.91944,27.91944,0,0,0,27.91944,0.9559246,0,3.552714E-15,0,0.2668888,29.38888,27.91944,0,0,201.3281,137.563,0,29.12199,-29.12199,198.307,47.21586,0.1210524,30.71138,0.213511,0,137.8299
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.253786,47.52169,46.83984,56.49958,56.49958,0,0,0,56.49958,3.989031,0,0,0,2.253786,59.47324,56.49958,0,0,233.6858,108.441,0,57.21946,-57.21946,137.9924,32.85527,0.1210524,62.14954,1.803029,0,110.6948
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.502669,48.52029,48.36723,50.75981,50.75981,81,0,22.761,50.75981,0.9902894,0,0,0,0.502669,0,0,30.24019,28.72818,297.263,51.22152,29.23085,0,29.23085,165.7232,39.45783,0.1211178,55.83579,0.4021352,81,51.72419
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.007024,53.48265,52.22206,43.46464,43.46464,0,-1,0,43.46464,9.219045,0,7.105427E-15,0,4.007024,45.75225,43.46464,0,0,268.0322,77.52929,0,41.74523,-41.74523,121.7199,28.98087,0.1211178,47.8111,3.20562,0,81.53631
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,14.47567,60.92912,56.13923,0,0,0,-1,0,0,0,0,0,0,14.47567,0,0,0,0,314.4157,35.78406,14.47567,0,14.47567,135.4527,32.25058,0.1210953,0,11.58053,0,50.25973
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,10.36631,62.79355,59.31869,17.98861,17.98861,0,-1,0,17.98861,57.6271,0,0,0,10.36631,18.93538,17.98861,0,0,299.9401,48.81216,0,8.569066,-8.569066,126.4201,30.09997,0.1210953,19.78747,8.293052,0,59.17848
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,15.82894,67.44109,61.95785,28.34076,28.34076,0,-1,0,28.34076,55.85222,0,0,0,15.82894,29.83238,28.34076,0,0,309.4612,40.2431,0,14.00344,-14.00344,111.6592,26.58547,0.1210953,31.17484,12.66316,0,56.07204
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,8.419386,67.50446,64.58662,20.025,20.025,0,-1,0,20.025,42.04438,0,0,0,8.419386,21.07895,20.025,0,0,325.0206,26.23966,0,12.65956,-12.65956,98.31485,23.40825,0.1210953,22.0275,6.735509,0,34.65905
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,3.588767,67.16772,65.92697,1.850837,1.850837,0,-1,0,1.850837,193.8997,0,0,0,3.588767,1.948249,1.850837,0,0,339.0868,13.5801,1.640518,0,1.640518,99.87118,23.7788,0.1210928,2.03592,2.871014,0,17.16887
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,13.44553,70.94304,66.16595,28.66192,27.077,0,-1,0,27.077,49.65667,0,1.584922,14.66972,13.44553,28.5021,27.077,0,0,337.4463,15.05657,0,15.05657,-15.05657,84.00017,20,0.1210928,31.52811,10.75643,0,28.5021
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,7.333271,69.02631,66.45689,28.0679,6.966607,0,-1,0,6.966607,105.2632,0,21.10129,29.48137,7.333271,7.333271,6.966607,0,0,354.1758,0,0,0,0,84.00017,20,0.1210928,30.87469,5.866617,0,7.333271
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,4.684992,66.83633,65.22043,0,0,0,-1,0,0,0,0,0,0,4.684992,0,0,0,0,354.1758,0,4.684992,0,4.684992,88.44474,21.05823,0.1210855,0,3.747994,0,4.684992
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,62.83064,62.83064,49.71039,4.005668,0,-1,0,4.005668,0,0,45.70472,50.67576,0,4.216493,4.005668,0,0,349.4908,4.216493,0,4.216493,-4.216493,84.00017,20,0.1210855,54.68143,0,0,4.216493
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,60.37851,60.37851,70.94356,0,0,-1,0,0,0,0,70.94356,78.03791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210855,78.03791,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,57.89521,57.89521,25.66912,0,0,-1,0,0,0,0,25.66912,28.23604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210855,28.23604,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,55.75479,55.75479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210855,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,53.73906,53.73906,24.72027,0,0,-1,0,0,0,0,24.72027,27.1923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210855,27.1923,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,52.51299,52.51299,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210855,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,51.49473,51.49473,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210855,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,50.41413,50.41413,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210855,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,49.56212,49.56212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210855,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,48.88675,48.88675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210855,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,48.15942,48.15942,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210855,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,47.57756,47.57756,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1211937,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.10831,47.55967,47.22429,45.02996,45.02996,81,0,22.761,45.02996,2.461272,7.105427E-15,0,0,1.10831,0,0,35.97004,34.17154,285.4758,61.83,35.27984,0,35.27984,182.6441,43.48661,0.1212724,49.53296,0.8866478,81,62.93831
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,10.87118,50.16501,46.81906,34.38622,34.38622,81,0,22.761,34.38622,31.61494,0,0,0,10.87118,0,0,46.61378,44.28309,250.196,93.58186,55.15427,0,55.15427,234.968,55.94466,0.1213918,37.82484,8.696947,81,104.453
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,26.11658,56.76642,48.36723,0,0,72.31579,0,20.56389,0,0,0,0,0,26.11658,0,0,72.31579,68.7,195.0417,143.2207,94.81658,0,94.81658,324.9189,77.3615,0.1214318,0,20.89327,81,169.3373
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,30.9516,62.67153,52.30518,27.54273,27.54273,0,-1,0,27.54273,112.3766,0,0,0,30.9516,28.99235,27.54273,0,0,100.2251,228.5556,1.959247,0,1.959247,326.7776,77.80405,0.1214288,30.29701,24.76128,0,259.5072
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,48.3168,73.78282,56.25353,24.97259,24.97259,0,-1,0,24.97259,193.4794,0,0,0,48.3168,26.28693,24.97259,0,0,98.26586,230.319,22.02987,0,22.02987,347.677,82.78008,0.1213946,27.46984,38.65344,0,278.6357
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,29.098,69.71008,59.46416,42.08935,42.08935,0,-1,0,42.08935,69.13387,0,0,0,29.098,44.30458,42.08935,0,0,76.23599,250.1458,0,15.20658,-15.20658,331.6479,78.96362,0.1213946,46.29829,23.2784,0,279.2438
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,51.87086,82.12422,62.07214,59.84095,59.84095,0,-1,0,59.84095,86.68121,0,7.105427E-15,0,51.87086,62.99048,59.84095,0,0,93.13219,234.9393,0,11.11961,-11.11961,319.9268,76.17289,0.1213946,65.82505,41.49669,0,286.8101
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,45.07006,82.18404,64.75286,49.524,49.524,0,-1,0,49.524,91.0065,0,0,0,45.07006,52.13052,49.524,0,0,105.4873,223.8196,0,7.060468,-7.060468,312.4844,74.40089,0.1213946,54.4764,36.05605,0,268.8897
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,33.15499,78.57406,66.10361,4.398911,4.398911,0,-1,0,4.398911,753.709,0,0,0,33.15499,4.630432,4.398911,0,0,113.3323,216.7592,28.52456,0,28.52456,339.5452,80.84393,0.1213503,4.838801,26.52399,0,249.9142
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,17.81987,72.81334,66.39454,20.882,20.882,0,-1,0,20.882,85.33604,0,3.552714E-15,0,17.81987,21.98105,20.882,0,0,84.80773,242.4313,0,4.161182,-4.161182,335.1589,79.79958,0.1213503,22.9702,14.2559,0,260.2511
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,16.24689,72.47096,66.63352,27.95192,27.95192,0,-1,0,27.95192,58.12443,0,3.552714E-15,0,16.24689,29.42307,27.95192,0,0,89.43127,238.2701,0,13.17618,-13.17618,321.27,76.4927,0.1213503,30.74711,12.99751,0,254.517
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,8.223519,68.26259,65.39706,20.29256,20.29256,0,-1,0,20.29256,40.5248,0,0,0,8.223519,21.36059,20.29256,0,0,104.0715,225.0939,0,13.13707,-13.13707,307.4223,73.19564,0.1213503,22.32181,6.578815,0,233.3174
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,63.00727,63.00727,31.13883,31.13883,0,-1,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,118.6682,211.9568,0,32.77771,-32.77771,272.8716,64.96928,0.1213503,34.25271,0,0,211.9568
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,60.54476,60.54476,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,155.0879,179.1791,0,52.57346,-52.57346,217.4543,51.77472,0.1213503,54.93927,0,0,179.1791
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,58.0095,58.0095,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,213.5028,126.6057,0,35.30433,-35.30433,180.2402,42.91425,0.1213503,36.89303,0,0,126.6057
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,55.86909,55.86909,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,252.7299,91.30133,0,25.44392,-25.44392,153.42,36.52849,0.1213503,26.5889,0,0,91.30133
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,53.8014,53.8014,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,281.0009,65.85741,0,55.25201,-55.25201,95.17924,22.66168,0.1213503,57.73835,0,0,65.85741
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,52.54416,52.54416,20.97433,10.07513,0,-1,0,10.07513,0,0,10.89919,12.99663,0,10.6054,10.07513,0,0,342.392,10.6054,0,10.6054,-10.6054,84.00017,20,0.1213503,23.07176,0,0,10.6054
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,51.49473,51.49473,21.8829,0,0,-1,0,0,0,0,21.8829,24.07119,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213503,24.07119,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,50.41413,50.41413,3.491315,0,0,-1,0,0,0,0,3.491315,3.840446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213503,3.840446,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,49.53095,49.53095,12.12992,0,0,-1,0,0,0,0,12.12992,13.34291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213503,13.34291,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,48.85558,48.85558,11.16428,0,0,-1,0,0,0,0,11.16428,12.28071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213503,12.28071,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,48.12825,48.12825,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213503,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,47.51522,47.51522,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.1214548,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.1966925,47.22134,47.16195,10.49323,10.49323,81,0,22.761,10.49323,1.874469,0,0,0,0.1966925,0,0,70.50677,66.98143,307.3089,42.18019,67.17812,0,67.17812,192.1927,45.76009,0.1215688,11.54256,0.157354,81,42.37688
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.036803,47.37233,46.75672,2.145279,2.145279,74.46107,0,21.10665,2.145279,94.94352,0,0,0,2.036803,0,0,72.31579,68.7,240.1308,102.6405,70.7368,0,70.7368,259.2996,61.73787,0.1216535,2.359807,1.629443,81,104.6773
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.228775,49.63308,48.33606,0,0,72.31579,0,20.56389,0,0,0,0,0,4.228775,0,0,72.31579,68.7,169.394,166.3036,72.92877,0,72.92877,328.4859,78.21077,0.121727,0,3.38302,81,170.5324
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,8.794664,55.16558,52.36753,46.35733,46.35733,0,-1,0,46.35733,18.97147,0,0,0,8.794664,48.79719,46.35733,0,0,96.46523,231.9395,0,40.00253,-40.00253,286.3195,68.17118,0.121727,50.99306,7.035732,0,240.7342
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,6.778439,58.63805,56.43016,23.41147,23.41147,0,-1,0,23.41147,28.9535,0,0,0,6.778439,24.64365,23.41147,0,0,140.9125,191.937,0,17.86521,-17.86521,267.4879,63.68748,0.121727,25.75261,5.422751,0,198.7154
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,10.71016,63.27417,59.67196,0,0,0,-1,0,0,0,0,0,0,10.71016,0,0,0,0,160.7627,174.0718,10.71016,0,10.71016,277.6485,66.10665,0.1217104,0,8.56813,0,184.782
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,5.245652,64.07497,62.30073,39.75814,39.75814,0,-1,0,39.75814,13.19391,0,0,0,5.245652,41.85067,39.75814,0,0,150.0526,183.7109,0,36.60502,-36.60502,239.0634,56.91975,0.1217104,43.73395,4.196521,0,188.9566
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,9.831208,68.42149,64.99184,35.94883,35.94883,0,-1,0,35.94883,27.34779,0,7.105427E-15,0,9.831208,37.84087,35.94883,0,0,190.7248,147.1059,0,28.00966,-28.00966,209.5386,49.89005,0.1217104,39.54371,7.864967,0,156.9371
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,18.39294,72.96484,66.3322,12.53379,12.53379,0,-1,0,12.53379,146.7468,0,0,0,18.39294,13.19347,12.53379,0,0,221.8466,119.0962,5.199477,0,5.199477,214.4713,51.06449,0.1217023,13.78717,14.71436,0,137.4892
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,10.54173,70.29902,66.57117,0,0,0,-1,0,0,0,0,0,0,10.54173,0,0,0,0,216.6472,123.7758,10.54173,0,10.54173,224.4721,53.44562,0.121686,0,8.433385,0,134.3175
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,6.7195,69.21977,66.86211,0,0,0,-1,0,0,0,0,0,0,6.7195,0,0,0,0,206.1054,133.2633,6.7195,0,6.7195,230.8467,54.9634,0.1216756,0,5.3756,0,139.9828
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,2.996007,66.60536,65.5737,41.02013,41.02013,0,-1,0,41.02013,7.303749,0,7.105427E-15,0,2.996007,43.17909,41.02013,0,0,199.3859,139.3109,0,40.18308,-40.18308,188.4901,44.87849,0.1216756,45.12215,2.396806,0,142.3069
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,63.18391,63.18391,57.29836,57.29836,0,-1,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,244.0338,99.12781,0,60.31406,-60.31406,124.9135,29.74124,0.1216756,63.02819,0,0,99.12781
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,60.72139,60.72139,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,311.0494,38.81375,0,8.465701,-8.465701,115.9898,27.61657,0.1216756,8.846658,0,0,38.81375
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,58.15497,58.15497,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,320.4557,30.34805,0,0.5124624,-0.5124624,115.4496,27.48795,0.1216756,0.5355232,0,0,30.34805
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,55.99377,55.99377,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,321.0251,29.83558,0,9.6566,-9.6566,105.2707,25.0644,0.1216756,10.09115,0,0,29.83558
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,53.88452,53.88452,35.60571,19.17003,0,-1,0,19.17003,0,0,16.43567,19.99624,0,20.17898,19.17003,0,0,331.7547,20.17898,0,20.17898,-20.17898,84.00017,20,0.1216756,39.16628,0,0,20.17898
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,52.6065,52.6065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216756,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,51.54668,51.54668,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216756,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,50.43491,50.43491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216756,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,49.53095,49.53095,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216756,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,48.83479,48.83479,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216756,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,48.0763,48.0763,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1216756,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,47.46326,47.46326,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.1217844,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.125852,48.33361,47.07882,34.75729,34.75729,81,0,22.761,34.75729,11.87046,0,0,0,4.125852,0,0,46.24271,43.93057,305.1456,44.12716,48.05642,0,48.05642,176.1046,41.92958,0.1218894,38.23302,3.300682,81,48.25301
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,24.4241,54.4047,46.6736,51.02853,51.02853,81,0,22.761,51.02853,47.86361,0,0,0,24.4241,0,0,29.97147,28.4729,257.0892,87.37794,52.897,0,52.897,226.2871,53.87777,0.1219975,56.13138,19.53928,81,111.802
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,43.72997,63.01759,48.33606,35.8771,35.8771,81,0,22.761,35.8771,121.8882,0,0,0,43.72997,0,0,45.1229,42.86675,204.1922,134.9852,86.59672,0,86.59672,308.44,73.43794,0.1220802,39.46481,34.98397,81,178.7152
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,50.09818,70.14718,52.45065,50.41296,50.41296,0,-1,0,50.41296,99.37558,0,0,0,50.09818,53.06628,50.41296,0,0,117.5955,212.9223,0,2.968104,-2.968104,305.3113,72.69302,0.1220802,55.45426,40.07854,0,263.0204
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,54.37983,76.78426,56.6068,40.46851,40.46851,0,-1,0,40.46851,134.3757,0,0,0,54.37983,42.59843,40.46851,0,0,120.8934,209.9542,11.78139,0,11.78139,316.4881,75.35416,0.122062,44.51537,43.50386,0,264.334
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,63.95963,85.18859,59.85899,53.77159,53.77159,0,-1,0,53.77159,118.9469,0,0,0,63.95963,56.60167,53.77159,0,0,109.112,220.5574,7.35796,0,7.35796,323.4685,77.01615,0.1220506,59.14875,51.16771,0,284.5171
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,66.33424,89.8082,62.53971,44.94718,44.94718,0,-1,0,44.94718,147.5827,0,0,0,66.33424,47.31282,44.94718,0,0,101.754,227.1796,19.02142,0,19.02142,341.5138,81.31264,0.1220211,49.44189,53.06739,0,293.5138
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,68.18055,94.32036,65.22043,13.97077,13.97077,0,-1,0,13.97077,488.023,0,0,0,68.18055,14.70607,13.97077,0,0,82.73261,244.2989,53.47448,0,53.47448,392.2441,93.39127,0.1219383,15.36784,54.54444,0,312.4794
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,60.39843,91.81396,66.57117,44.50365,44.50365,0,-1,0,44.50365,135.7157,0,0,0,60.39843,46.84595,44.50365,0,0,29.25813,292.4259,13.55247,0,13.55247,405.1011,96.45246,0.1219173,48.95402,48.31874,0,352.8243
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,47.92372,85.88433,66.79977,11.977,11.977,0,-1,0,11.977,400.1312,19.61069,0,0,47.92372,12.60737,11.977,0,0,15.70566,304.6231,15.70566,0,15.70566,420.0009,100,0.121893,13.1747,38.33898,0,352.5468
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,29.78212,78.26624,67.0907,34.67331,34.67331,0,-1,0,34.67331,85.8935,0,0,0,29.78212,36.49822,34.67331,0,0,0,318.7582,0,6.7161,-6.7161,412.9214,98.31443,0.121893,38.14064,23.8257,0,348.5403
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,14.63927,71.01669,65.81268,49.51394,49.51394,0,-1,0,49.51394,29.56595,0,0,0,14.63927,52.11994,49.51394,0,0,7.462334,312.0421,0,37.48067,-37.48067,373.4134,88.90776,0.121893,54.46534,11.71141,0,326.6814
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,63.35016,63.35016,83.27309,68.7,0,-1,0,68.7,0,0,14.57308,22.90039,0,72.31579,68.7,0,0,49.10752,274.5615,0,72.31579,-72.31579,297.1858,70.75838,0.121893,91.6004,0,0,274.5615
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,60.84608,60.84608,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,129.4584,202.2457,0,21.28608,-21.28608,274.7483,65.41614,0.121893,22.24395,0,0,202.2457
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,58.30043,58.30043,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,153.1096,180.9596,0,5.365739,-5.365739,269.0923,64.06947,0.121893,5.607198,0,0,180.9596
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,56.10806,56.10806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.0715,175.5938,0,0,0,269.0923,64.06947,0.121893,0,0,0,175.5938
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,53.97803,53.97803,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,159.0715,175.5938,0,5.886768,-5.886768,262.8871,62.59205,0.121893,6.151673,0,0,175.5938
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,52.68963,52.68963,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,165.6124,169.7071,0,39.76554,-39.76554,220.9706,52.61194,0.121893,41.55499,0,0,169.7071
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,51.60903,51.60903,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,209.7963,129.9415,0,1.243958,-1.243958,219.6593,52.29974,0.121893,1.299937,0,0,129.9415
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,50.46609,50.46609,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,211.1785,128.6976,0,19.17403,-19.17403,199.4481,47.48755,0.121893,20.03687,0,0,128.6976
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,49.56212,49.56212,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,232.483,109.5235,0,18.20505,-18.20505,180.2583,42.91856,0.121893,19.02427,0,0,109.5235
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,48.83479,48.83479,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,252.7108,91.3185,0,12.32888,-12.32888,167.2625,39.82433,0.121893,12.88368,0,0,91.3185
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,48.0763,48.0763,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,266.4096,78.98962,0,5.686743,-5.686743,161.2682,38.39711,0.121893,5.942647,0,0,78.98962
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,47.43209,47.43209,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,272.7282,73.30288,0,7.567601,-7.567601,153.2912,36.49784,0.121893,7.908143,0,0,73.30288
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.465356,47.79483,47.04765,6.802917,6.802917,0,0,0,6.802917,36.23969,0,8.881784E-16,0,2.465356,7.160964,6.802917,0,0,281.1366,65.73528,0,4.695609,-4.695609,148.3416,35.31936,0.121893,7.483208,1.972285,0,68.20063
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,23.36253,53.98566,46.61125,40.28709,40.28709,0,0,0,40.28709,57.9901,0,0,0,23.36253,42.40746,40.28709,0,0,286.3539,61.03967,0,19.04494,-19.04494,128.2665,30.53958,0.121893,44.3158,18.69002,0,84.40219
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,43.36066,62.87957,48.33606,22.57878,22.57878,0,0,0,22.57878,192.0417,0,0,0,43.36066,23.76714,22.57878,0,0,307.515,41.99473,19.59353,0,19.59353,146.8546,34.9653,0.1218627,24.83666,34.68853,0,85.35539
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,59.98525,74.40822,52.54416,19.73125,19.73125,0,-1,0,19.73125,304.0114,0,0,0,59.98525,20.76974,19.73125,0,0,287.9215,59.62891,39.21551,0,39.21551,184.0576,43.82316,0.1218021,21.70438,47.9882,0,119.6142
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,55.34217,77.41648,56.78344,7.960692,7.960692,0,-1,0,7.960692,695.193,0,0,0,55.34217,8.379676,7.960692,0,0,248.7059,94.92287,46.9625,0,46.9625,228.6102,54.43089,0.1217296,8.756762,44.27374,0,150.265
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,62.38612,84.68502,60.07719,27.07984,27.07984,0,-1,0,27.07984,230.3785,0,0,0,62.38612,28.50509,27.07984,0,0,201.7435,137.1891,33.88103,0,33.88103,260.7526,62.08382,0.1216774,29.78782,49.9089,0,199.5752
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,75.51134,95.18105,62.71635,9.355835,9.355835,0,-1,0,9.355835,807.1042,0,0,0,75.51134,9.848248,9.355835,0,0,167.8624,167.682,65.66309,0,65.66309,323.0461,76.91557,0.1215763,10.29142,60.40907,0,243.1934
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,55.09173,87.64959,65.39706,42.26951,42.26951,0,-1,0,42.26951,130.3344,0,0,0,55.09173,44.49422,42.26951,0,0,102.1993,226.7788,10.59751,0,10.59751,333.0997,79.3093,0.12156,46.49646,44.07338,0,281.8705
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,60.5851,92.13667,66.74781,64.94879,64.94879,0,-1,0,64.94879,93.28133,0,0,2.743674,60.5851,68.36715,64.94879,0,0,91.60182,236.3166,0,7.782051,-7.782051,324.8967,77.35621,0.12156,71.44367,48.46808,0,296.9017
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,47.25465,85.85201,67.03874,19.02561,19.02561,0,-1,0,19.02561,248.3739,0,0,0,47.25465,20.02696,19.02561,0,0,100.2486,228.5345,27.2277,0,27.2277,350.7272,83.5063,0.1215181,20.92817,37.80372,0,275.7892
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,32.08726,79.41405,67.26733,21.53742,21.53742,0,-1,0,21.53742,148.9838,0,0,0,32.08726,22.67097,21.53742,0,0,73.02085,253.0395,9.416293,0,9.416293,359.6602,85.63322,0.1215037,23.69116,25.66981,0,285.1267
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,12.50536,70.4153,65.98932,21.1578,21.1578,0,-1,0,21.1578,59.1052,0,3.552714E-15,0,12.50536,22.27137,21.1578,0,0,63.60456,261.5141,0,9.766009,-9.766009,349.366,83.18221,0.1215037,23.27358,10.00429,0,274.0195
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,63.5268,63.5268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.45568,251.7481,0,0,0,349.366,83.18221,0.1215037,0,0,0,251.7481
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,61.01233,61.01233,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,74.45568,251.7481,0,12.06745,-12.06745,336.6458,80.15359,0.1215037,12.61049,0,0,251.7481
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,58.41473,58.41473,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,87.86396,239.6807,0,65.53274,-65.53274,267.5682,63.70658,0.1215037,68.4817,0,0,239.6807
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,56.22236,56.22236,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,160.6781,174.1479,0,28.54937,-28.54937,237.4745,56.54144,0.1215037,29.83409,0,0,174.1479
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,54.06116,54.06116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.3996,145.5986,0,0,0,237.4745,56.54144,0.1215037,0,0,0,145.5986
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,52.7208,52.7208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.3996,145.5986,0,0,0,237.4745,56.54144,0.1215037,0,0,0,145.5986
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,51.6402,51.6402,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,192.3996,145.5986,0,39.56655,-39.56655,195.7677,46.61127,0.1215037,41.34704,0,0,145.5986
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,50.46609,50.46609,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,236.3625,106.032,0,11.43645,-11.43645,183.7126,43.74102,0.1215037,11.95109,0,0,106.032
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,49.56212,49.56212,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,249.0696,94.59557,0,14.21279,-14.21279,168.731,40.17398,0.1215037,14.85237,0,0,94.59557
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,48.83479,48.83479,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,264.8616,80.38277,0,32.78666,-32.78666,134.1709,31.94538,0.1215037,34.26206,0,0,80.38277
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,48.01395,48.01395,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,301.2912,47.59611,0,3.537462,-3.537462,130.4421,31.05757,0.1215037,3.696648,0,0,47.59611
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,47.33858,47.33858,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,305.2217,44.05865,0,25.27423,-25.27423,103.8007,24.7144,0.1215037,26.41157,0,0,44.05865
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,4.954086,48.47257,46.96453,50.53479,50.53479,81,0,22.761,50.53479,9.803317,0,0,0,4.954086,0,0,30.46521,28.94195,333.3042,18.78442,33.89604,0,33.89604,135.9573,32.37072,0.1215766,55.58826,3.963269,81,23.7385
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,23.84176,54.04648,46.51774,40.32676,40.32676,81,0,22.761,40.32676,59.12144,0,0,0,23.84176,0,0,40.67324,38.63958,299.4082,49.29085,62.48134,0,62.48134,195.2323,46.48379,0.1216964,44.35943,19.07341,81,73.13261
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,45.70925,63.69247,48.27372,21.61378,21.61378,81,0,22.761,21.61378,211.4819,0,0,0,45.70925,0,0,59.38622,56.4169,236.9268,105.5241,102.1262,0,102.1262,292.1177,69.55169,0.121755,23.77516,36.5674,81,151.2333
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,52.61591,71.35719,52.6065,38.12722,38.12722,0,-1,0,38.12722,138.0009,0,0,0,52.61591,40.13392,38.12722,0,0,134.8007,197.4376,12.48199,0,12.48199,303.9591,72.37108,0.1217358,41.93995,42.09273,0,250.0535
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,51.91627,76.05555,56.89773,0,0,0,-1,0,0,0,0,0,0,51.91627,0,0,0,0,122.3187,208.6714,51.91627,0,51.91627,353.2112,84.09774,0.1216562,0,41.53302,0,260.5877
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,44.46632,76.6891,60.20187,0,0,0,-1,0,0,0,0,0,0,44.46632,0,0,0,0,70.40244,255.396,44.46632,0,44.46632,395.3957,94.14164,0.121588,0,35.57306,0,299.8624
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,54.74913,84.43537,62.8826,12.10031,12.10031,0,-1,0,12.10031,452.4607,16.07585,0,0,54.74913,12.73716,12.10031,0,0,25.93611,295.4157,25.93611,0,25.93611,420.0009,100,0.1215483,13.31034,43.7993,0,350.1649
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,55.05563,87.84721,65.5737,70.13023,68.7,0,-1,0,68.7,80.13919,0,1.430233,8.443256,55.05563,72.31579,68.7,0,0,0,318.7582,0,17.26016,-17.26016,401.807,95.66815,0.1215483,77.14326,44.0445,0,373.8138
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,53.25147,88.66312,66.9764,22.3419,22.3419,0,-1,0,22.3419,238.348,10.55572,0,0,53.25147,23.51779,22.3419,0,0,19.17796,301.4981,19.17796,0,19.17796,420.0009,100,0.121519,24.57609,42.60118,0,354.7495
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,42.09108,83.68755,67.21538,4.496573,4.496573,0,-1,0,4.496573,936.0703,37.35785,0,0,42.09108,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.121519,4.94623,33.67286,0,360.8493
