Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,52.89743,52.89743,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1192131,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,50.46609,50.46609,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1192131,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,48.62699,48.62699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1192131,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,47.22429,47.22429,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1192131,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,45.79041,45.79041,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1192131,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,44.50201,44.50201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1192131,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,43.40062,43.40062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1192131,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,42.25768,42.25768,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1192131,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,41.11474,41.11474,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1192131,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,12.43499,43.91809,40.24195,28.70941,28.70941,0,0,0,28.70941,43.31329,0,3.552714E-15,0,12.43499,30.22043,28.70941,0,0,306.2834,43.1032,0,17.78544,-17.78544,110.6874,26.3541,0.1192131,31.58035,9.947992,0,55.53819
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,19.14294,45.15631,39.45228,25.05267,25.05267,0,0,0,25.05267,76.41077,0,0,0,19.14294,26.37123,25.05267,0,0,326.045,25.31775,0,7.228293,-7.228293,103.0681,24.53998,0.1192131,27.55794,15.31435,0,44.46069
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,32.95172,52.1818,41.90441,33.73376,33.73376,81,0,22.761,33.73376,97.68172,0,0,0,32.95172,0,0,47.26624,44.90293,334.0764,18.08946,77.85464,0,77.85464,176.9275,42.12552,0.1193007,37.10714,26.36138,81,51.04118
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,40.89936,61.25574,47.69185,28.60426,28.60426,0,-1,0,28.60426,142.9834,0,0,0,40.89936,30.10975,28.60426,0,0,256.2218,88.15864,10.78961,0,10.78961,187.1635,44.56264,0.1192863,31.46469,32.71949,0,129.058
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,70.24495,80.30579,53.53125,68.2167,68.2167,0,-1,0,68.2167,102.9733,0,1.421085E-14,6.338364,70.24495,71.80704,68.2167,0,0,245.4322,97.86929,0,1.562101,-1.562101,185.5169,44.17059,0.1192863,75.03836,56.19596,0,168.1142
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,76.36523,89.21951,57.97833,55.22211,55.22211,0,-1,0,55.22211,138.2874,0,0,0,76.36523,58.12854,55.22211,0,0,247.1678,96.30719,18.2367,0,18.2367,202.8177,48.28983,0.1192618,60.74432,61.09219,0,172.6724
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,79.42816,95.40182,61.18896,53.34694,53.34694,0,-1,0,53.34694,148.8898,0,0,0,79.42816,56.15467,53.34694,0,0,228.9311,112.7202,23.27349,0,23.27349,224.8969,53.54677,0.1192306,58.68163,63.54253,0,192.1484
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,75.74068,97.18272,64.0567,22.66031,22.66031,0,-1,0,22.66031,334.2438,0,0,0,75.74068,23.85295,22.66031,0,0,205.6576,133.6664,51.88773,0,51.88773,274.1219,65.26699,0.1191612,24.92634,60.59254,0,209.407
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,47.52577,84.25643,65.5737,4.936138,4.936138,0,-1,0,4.936138,962.8128,0,0,0,47.52577,5.195935,4.936138,0,0,153.7699,180.3653,42.32983,0,42.32983,314.2795,74.8283,0.1191046,5.429752,38.02061,0,227.8911
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,44.3902,83.03307,65.75034,44.82814,44.82814,0,-1,0,44.82814,99.02307,0,0,0,44.3902,47.18752,44.82814,0,0,111.4401,218.4622,0,2.797314,-2.797314,311.3309,74.12625,0.1191046,49.31096,35.51216,0,262.8524
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,32.38061,78.05836,65.92697,17.093,17.093,0,-1,0,17.093,189.4378,0,0,0,32.38061,17.99264,17.093,0,0,114.5482,215.6648,14.38797,0,14.38797,324.9805,77.37616,0.1190854,18.8023,25.90449,0,248.0455
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,11.95878,68.58681,64.40998,36.32231,36.32231,0,-1,0,36.32231,32.92406,0,0,0,11.95878,38.23401,36.32231,0,0,100.1602,228.614,0,26.27523,-26.27523,297.284,70.78176,0.1190854,39.95454,9.567021,0,240.5728
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,60.96037,60.96037,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,129.3549,202.3388,0,57.65631,-57.65631,236.5089,56.31153,0.1190854,60.25085,0,0,202.3388
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,57.83287,57.83287,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,193.4175,144.6825,0,12.66738,-12.66738,223.1563,53.13234,0.1190854,13.23742,0,0,144.6825
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,55.08981,55.08981,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,207.4924,132.0151,0,39.0389,-39.0389,182.0057,43.3346,0.1190854,40.79565,0,0,132.0151
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,52.65845,52.65845,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,250.8689,92.9762,0,18.66262,-18.66262,162.3336,38.65077,0.1190854,19.50244,0,0,92.9762
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,50.26867,50.26867,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,271.6052,74.31358,0,33.44225,-33.44225,127.0823,30.25764,0.1190854,34.94715,0,0,74.31358
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,48.38801,48.38801,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,308.7632,40.87133,0,11.77179,-11.77179,114.6738,27.30322,0.1190854,12.30152,0,0,40.87133
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,46.98531,46.98531,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,321.843,29.09953,0,23.14666,-23.14666,90.27505,21.49401,0.1190854,24.18826,0,0,29.09953
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,45.53065,45.53065,16.23455,5.655228,0,-1,0,5.655228,0,0,10.57932,12.20278,0,5.952872,5.655228,0,0,347.5615,5.952872,0,5.952872,-5.952872,84.00017,20,0.1190854,17.85801,0,0,5.952872
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,44.24225,44.24225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1190854,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,43.13048,43.13048,15.44827,0,0,-1,0,0,0,0,15.44827,16.9931,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1190854,16.9931,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,41.99792,41.99792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1190854,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,40.82381,40.82381,12.12025,12.12025,81,0,22.761,12.12025,0,0,0,0,0,0,0,68.87975,65.43576,354.1758,0,65.43576,0,65.43576,146.078,34.7804,0.1191895,13.33228,0,81,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.060213,40.54727,39.95102,14.57734,14.57734,81,0,22.761,14.57734,14.13299,0,0,0,2.060213,0,0,66.42266,63.10153,288.7401,58.89219,65.16174,0,65.16174,207.8958,49.49891,0.1192938,16.03507,1.64817,81,60.9524
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,13.40215,43.07102,39.13018,11.38552,11.38552,81,0,22.761,11.38552,117.7123,0,0,0,13.40215,0,0,69.61449,66.13376,223.5783,117.5378,79.53591,0,79.53591,283.3502,67.4642,0.1193787,12.52407,10.72172,81,130.9399
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,24.78625,49.22679,41.64465,36.72692,36.72692,81,0,22.761,36.72692,67.48795,0,0,0,24.78625,0,0,44.27308,42.05943,144.0424,189.1201,66.84567,0,66.84567,346.7656,82.56307,0.1194804,40.39962,19.829,81,213.9063
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,44.57189,62.32404,47.43209,22.06627,22.06627,0,-1,0,22.06627,201.991,0,0,0,44.57189,23.22766,22.06627,0,0,77.19672,249.2812,21.34423,0,21.34423,367.0145,87.38423,0.1194519,24.2729,35.65751,0,293.8531
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,70.50204,80.14108,53.30266,22.06736,22.06736,0,-1,0,22.06736,319.4857,0,0,0,70.50204,23.2288,22.06736,0,0,55.85249,268.491,47.27324,0,47.27324,411.8618,98.06215,0.1193888,24.27409,56.40163,0,338.993
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,80.22573,91.05985,57.73935,9.916186,9.916186,0,-1,0,9.916186,809.0381,61.20839,0,0,80.22573,10.43809,9.916186,0,0,8.579243,311.0369,8.579243,0,8.579243,420.0009,100,0.1193774,10.90781,64.18058,0,391.2626
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,57.56989,83.44756,60.96037,7.145542,7.145542,0,-1,0,7.145542,805.6757,50.04827,0,0,57.56989,7.521624,7.145542,0,0,0,318.7582,0,0,0,420.0009,100,0.1193774,7.860096,46.05592,0,376.3281
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,43.90718,80.66181,63.88007,19.78938,19.78938,0,-1,0,19.78938,221.8724,23.07625,0,0,43.90718,20.83092,19.78938,0,0,0,318.7582,0,0,0,420.0009,100,0.1193774,21.76832,35.12574,0,362.6654
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,50.62299,85.49381,65.39706,0,0,0,-1,0,0,0,50.62299,0,0,50.62299,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1193774,0,40.49839,0,369.3812
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,42.73432,82.08931,65.5737,38.8773,38.8773,0,-1,0,38.8773,109.921,1.810849,0,0,42.73432,40.92347,38.8773,0,0,0,318.7582,0,0,0,420.0009,100,0.1193774,42.76503,34.18746,0,361.4926
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,25.64043,75.21484,65.81268,46.51282,46.51282,0,-1,0,46.51282,55.12551,0,7.105427E-15,0,25.64043,48.96086,46.51282,0,0,0,318.7582,0,23.32043,-23.32043,395.4189,94.14718,0.1193774,51.1641,20.51234,0,344.3987
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,6.974473,66.63548,64.23335,11.07525,11.07525,0,-1,0,11.07525,62.97351,0,1.776357E-15,0,6.974473,11.65816,11.07525,0,0,25.91159,295.4378,0,4.683684,-4.683684,390.4819,92.97169,0.1193774,12.18277,5.579578,0,302.4123
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,60.78373,60.78373,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,31.11568,290.7541,0,26.76527,-26.76527,362.2688,86.25431,0.1193774,27.96971,0,0,290.7541
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,57.62506,57.62506,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,60.85487,263.9888,0,32.27217,-32.27217,328.251,78.15484,0.1193774,33.72442,0,0,263.9888
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,54.882,54.882,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,96.71284,231.7167,0,66.25667,-66.25667,258.4103,61.52614,0.1193774,69.23822,0,0,231.7167
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,52.45065,52.45065,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,170.3314,165.46,0,36.94049,-36.94049,219.4716,52.25504,0.1193774,38.60281,0,0,165.46
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,50.06086,50.06086,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,211.3764,128.5195,0,35.79542,-35.79542,181.7399,43.27133,0.1193774,37.40621,0,0,128.5195
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,48.15942,48.15942,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,251.149,92.72409,0,9.095579,-9.095579,172.1524,40.98857,0.1193774,9.50488,0,0,92.72409
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,46.75672,46.75672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.2552,83.62851,0,0,0,172.1524,40.98857,0.1193774,0,0,0,83.62851
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,45.29168,45.29168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.2552,83.62851,0,0,0,172.1524,40.98857,0.1193774,0,0,0,83.62851
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,43.98249,43.98249,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,261.2552,83.62851,0,15.15257,-15.15257,156.1801,37.18567,0.1193774,15.83444,0,0,83.62851
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,42.90189,42.90189,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,278.0914,68.47594,0,14.59301,-14.59301,140.7978,33.52321,0.1193774,15.2497,0,0,68.47594
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,41.72778,41.72778,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,294.3059,53.88293,0,15.02114,-15.02114,124.9641,29.75329,0.1193774,15.6971,0,0,53.88293
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,40.56405,40.56405,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,310.9961,38.86178,0,23.65895,-23.65895,100.0254,23.81552,0.1193774,24.7236,0,0,38.86178
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.82238,40.49745,39.68087,0,0,0,0,0,0,0,0,0,0,2.82238,0,0,0,0,337.2838,15.20284,2.82238,0,2.82238,102.7029,24.45302,0.1193736,0,2.257904,0,18.02522
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.28938,42.47037,38.87042,11.49301,11.49301,0,0,0,11.49301,106.9292,0,0,0,12.28938,12.0979,11.49301,0,0,334.4614,17.74298,0.19148,0,0.19148,102.8846,24.49627,0.1193733,12.64231,9.831506,0,30.03236
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,30.53918,50.79181,41.35372,10.07226,10.07226,0,0,0,10.07226,303.2007,0,0,0,30.53918,10.60238,10.07226,0,0,334.2699,17.91531,19.93679,0,19.93679,121.7983,28.99953,0.1193468,11.07949,24.43134,0,48.45449
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,17.87622,52.75874,47.16195,25.21993,25.21993,0,-1,0,25.21993,70.88133,0,0,0,17.87622,26.54729,25.21993,0,0,314.3331,35.85843,0,8.671072,-8.671072,112.6582,26.82332,0.1193468,27.74192,14.30098,0,53.73465
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,13.0978,57.29099,53.06368,8.492719,8.492719,0,-1,0,8.492719,154.2239,0,0,0,13.0978,8.939704,8.492719,0,0,323.9676,27.18735,4.1581,0,4.1581,116.6029,27.76253,0.1193412,9.34199,10.47824,0,40.28516
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,11.40648,61.32665,57.54193,63.98678,40.21932,0,-1,0,40.21932,28.36071,0,23.76746,38.83507,11.40648,42.33613,40.21932,0,0,319.8095,30.92964,0,30.92964,-30.92964,84.00017,20,0.1193412,70.38546,9.125187,0,42.33613
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,20.23407,67.74593,60.72139,11.84601,11.84601,0,-1,0,11.84601,170.8092,0,0,9.186136,20.23407,12.46948,11.84601,0,0,354.1758,0,7.764588,0,7.764588,91.3663,21.75384,0.1193309,13.03061,16.18726,0,20.23407
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,36.92189,77.41701,63.65148,28.79215,28.79215,0,-1,0,28.79215,128.236,0,0,18.01748,36.92189,30.30753,28.79215,0,0,346.4112,6.988129,6.614366,0,6.614366,97.64124,23.24787,0.1193221,31.67137,29.53751,0,43.91002
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,14.879,70.43533,65.16847,6.225687,6.225687,0,-1,0,6.225687,238.9937,0,0,0,14.879,6.553355,6.225687,0,0,339.7968,12.94106,8.325648,0,8.325648,105.5396,25.12844,0.119311,6.848256,11.9032,0,27.82006
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.457985,66.24126,65.39706,4.811909,4.811909,0,-1,0,4.811909,51.08129,0,0,0,2.457985,5.065167,4.811909,0,0,331.4712,20.43414,0,2.607182,-2.607182,102.7914,24.4741,0.119311,5.2931,1.966388,0,22.89213
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.9972615,65.91542,65.5737,38.30865,17.88301,0,-1,0,17.88301,5.576586,0,20.42564,25.01443,0.9972615,18.82422,17.88301,0,0,334.3681,17.82696,0,17.82696,-17.82696,84.00017,20,0.119311,42.13952,0.7978092,0,18.82422
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.304243,65.18307,64.0567,0,0,0,-1,0,0,0,0,0,0,3.304243,0,0,0,0,354.1758,0,3.304243,0,3.304243,87.13485,20.74635,0.1193066,0,2.643395,0,3.304243
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,60.54476,60.54476,101.4909,2.825128,0,-1,0,2.825128,0,0,98.66579,108.8149,0,2.973819,2.825128,0,0,350.8716,2.973819,0,2.973819,-2.973819,84.00017,20,0.1193066,111.64,0,0,2.973819
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,57.39647,57.39647,3.844651,0,0,-1,0,0,0,0,3.844651,4.229117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193066,4.229117,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,54.64302,54.64302,0.7560283,0,0,-1,0,0,0,0,0.7560283,0.8316311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193066,0.8316311,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,52.25323,52.25323,18.06878,0,0,-1,0,0,0,0,18.06878,19.87566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193066,19.87566,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,49.85305,49.85305,43.56136,0,0,-1,0,0,0,0,43.56136,47.9175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193066,47.9175,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,47.98278,47.98278,57.58865,0,0,-1,0,0,0,0,57.58865,63.34752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193066,63.34752,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,46.54891,46.54891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193066,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,45.09426,45.09426,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193066,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,43.77468,43.77468,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193066,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,42.66291,42.66291,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193066,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,41.49918,41.49918,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193066,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,40.32507,40.32507,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.1194087,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.048933,40.9169,39.45228,34.58229,34.58229,81,0,22.761,34.58229,14.59976,0,0,0,5.048933,0,0,46.41771,44.09682,287.7657,59.76908,49.14576,0,49.14576,193.6261,46.10135,0.1195038,38.04052,4.039146,81,64.81802
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,16.3688,43.45638,38.63144,28.93235,28.93235,81,0,22.761,28.93235,56.57613,0,0,0,16.3688,0,0,52.06765,49.46427,238.6199,104.0003,65.83308,0,65.83308,256.0808,60.9715,0.1196064,31.82558,13.09504,81,120.3691
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,38.15469,53.08644,41.11474,0,0,72.31579,0,20.56389,0,0,0,0,0,38.15469,0,0,72.31579,68.7,172.7869,163.25,106.8547,0,106.8547,357.4521,85.10747,0.1196271,0,30.52376,81,201.4047
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,38.59138,59.55111,46.90218,43.11295,43.11295,0,-1,0,43.11295,89.51227,0,0,0,38.59138,45.38205,43.11295,0,0,65.93219,259.4193,0,6.790671,-6.790671,350.2941,83.40318,0.1196271,47.42424,30.8731,0,298.0106
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,50.97184,70.90933,52.80392,9.223259,9.223259,0,-1,0,9.223259,552.6445,0,0,0,50.97184,9.708694,9.223259,0,0,73.47738,252.6286,41.26315,0,41.26315,389.4397,92.72356,0.1195722,10.14559,40.77747,0,303.6004
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,56.8693,78.69137,57.28217,57.41884,57.41884,0,-1,0,57.41884,99.04293,0,0,0,56.8693,60.44088,57.41884,0,0,32.21423,289.7654,0,3.571582,-3.571582,385.675,91.82719,0.1195722,63.16072,45.49544,0,346.6347
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,46.00903,77.68063,60.49281,43.86059,43.86059,0,-1,0,43.86059,104.8983,0,0,0,46.00903,46.16904,43.86059,0,0,36.18266,286.1938,0,0.1600167,-0.1600167,385.5063,91.78703,0.1195722,48.24665,36.80722,0,332.2029
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,36.04658,76.78783,63.4125,12.86792,12.86792,0,-1,0,12.86792,280.1276,0,0,0,36.04658,13.54517,12.86792,0,0,36.36045,286.0338,22.50141,0,22.50141,406.853,96.86957,0.1195423,14.15471,28.83726,0,322.0804
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,17.55966,71.17907,64.9295,21.67467,21.67467,0,-1,0,21.67467,81.01464,0,0,0,17.55966,22.81544,21.67467,0,0,13.85905,306.2851,0,5.255787,-5.255787,401.3129,95.5505,0.1195423,23.84214,14.04773,0,323.8447
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,15.68742,70.73357,65.16847,54.19201,54.19201,0,-1,0,54.19201,28.94785,0,0,0,15.68742,57.04422,54.19201,0,0,19.69881,301.0293,0,41.3568,-41.3568,357.719,85.17102,0.1195423,59.61121,12.54994,0,316.7167
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,17.90519,71.79861,65.39706,15.47825,15.47825,0,-1,0,15.47825,115.6796,0,0,0,17.90519,16.2929,15.47825,0,0,65.65082,259.6725,1.61229,0,1.61229,359.2486,85.5352,0.1195401,17.02608,14.32415,0,277.5777
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.021775,66.64306,63.88007,41.76661,41.76661,0,-1,0,41.76661,19.20619,0,7.105427E-15,0,8.021775,43.96486,41.76661,0,0,64.03853,261.1236,0,35.94308,-35.94308,321.3612,76.51443,0.1195401,45.94328,6.41742,0,269.1453
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,60.37851,60.37851,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,103.9753,225.1805,0,19.09996,-19.09996,301.2281,71.72083,0.1195401,19.95946,0,0,225.1805
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,57.12632,57.12632,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,125.1975,206.0805,0,42.44469,-42.44469,256.4875,61.06833,0.1195401,44.3547,0,0,206.0805
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,54.41443,54.41443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.3582,163.6358,0,0,0,256.4875,61.06833,0.1195401,0,0,0,163.6358
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,52.01425,52.01425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.3582,163.6358,0,0,0,256.4875,61.06833,0.1195401,0,0,0,163.6358
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,49.62446,49.62446,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,172.3582,163.6358,0,1.917661,-1.917661,254.4661,60.58704,0.1195401,2.003956,0,0,163.6358
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,47.7542,47.7542,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,174.489,161.7182,0,22.91875,-22.91875,230.3076,54.83503,0.1195401,23.95009,0,0,161.7182
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,46.32032,46.32032,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,199.9542,138.7994,0,13.3546,-13.3546,216.2306,51.48338,0.1195401,13.95556,0,0,138.7994
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,44.82411,44.82411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.7927,125.4448,0,0,0,216.2306,51.48338,0.1195401,0,0,0,125.4448
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,43.54609,43.54609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.7927,125.4448,0,0,0,216.2306,51.48338,0.1195401,0,0,0,125.4448
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,42.43432,42.43432,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,214.7927,125.4448,0,30.24195,-30.24195,184.3528,43.89344,0.1195401,31.60284,0,0,125.4448
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,41.26021,41.26021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.3949,95.20287,0,0,0,184.3528,43.89344,0.1195401,0,0,0,95.20287
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,40.09649,40.09649,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,248.3949,95.20287,0,5.499236,-5.499236,178.5561,42.51327,0.1195401,5.746702,0,0,95.20287
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,9.855776,42.09352,39.2133,29.04002,29.04002,0,0,0,29.04002,33.93859,0,0,0,9.855776,30.56845,29.04002,0,0,254.5051,89.70363,0,20.71267,-20.71267,156.723,37.31493,0.1195401,31.94403,7.884621,0,99.5594
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,24.64728,45.7435,38.37168,24.6234,24.6234,0,0,0,24.6234,100.097,0,0,0,24.64728,25.91937,24.6234,0,0,277.5192,68.99096,0,1.272083,-1.272083,155.3821,36.99567,0.1195401,27.08574,19.71783,0,93.63824
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,48.11241,56.27703,40.85498,7.176021,7.176021,0,0,0,7.176021,670.4608,0,0,0,48.11241,7.553706,7.176021,0,0,278.9326,67.71887,40.5587,0,40.5587,193.8595,46.15693,0.1194862,7.893623,38.48993,0,115.8313
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,61.32716,67.96678,46.64243,37.54487,37.54487,0,-1,0,37.54487,163.3437,0,0,0,61.32716,39.52092,37.54487,0,0,238.3739,104.2217,21.80625,0,21.80625,214.5467,51.08245,0.1194573,41.29936,49.06173,0,165.5489
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,74.39108,81.10638,52.57533,9.071074,9.071074,0,-1,0,9.071074,820.0912,0,0,0,74.39108,9.548498,9.071074,0,0,216.5677,123.8473,64.84258,0,64.84258,276.0618,65.72887,0.1193712,9.978181,59.51286,0,198.2384
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,85.37916,93.07156,57.01203,22.03028,22.03028,0,-1,0,22.03028,387.5536,0,0,0,85.37916,23.18977,22.03028,0,0,151.7251,182.2056,62.18938,0,62.18938,335.0598,79.77599,0.1192888,24.23331,68.30332,0,267.5848
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,85.00652,97.55058,60.25383,36.66121,36.66121,0,-1,0,36.66121,231.8704,0,0,0,85.00652,38.59075,36.66121,0,0,89.53571,238.1761,46.41576,0,46.41576,379.0937,90.26022,0.1192274,40.32734,68.00521,0,323.1826
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,75.78086,96.06211,63.23587,34.40702,34.40702,0,-1,0,34.40702,220.2483,0,0,0,75.78086,36.21792,34.40702,0,0,43.11995,279.9503,39.56295,0,39.56295,416.6264,99.19656,0.1191751,37.84772,60.62469,0,355.7311
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,68.64983,93.96545,64.75286,0,0,0,-1,0,0,0,65.09283,0,0,68.64983,0,0,0,0,3.556999,315.5569,3.556999,0,3.556999,420.0009,100,0.1191704,0,54.91986,0,384.2068
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,55.91742,87.56187,64.99184,26.18361,26.18361,0,-1,0,26.18361,213.5588,28.35572,0,0,55.91742,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1191704,28.80198,44.73394,0,374.6757
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,34.56417,78.18209,65.22043,45.37143,45.37143,0,-1,0,45.37143,76.18047,7.105427E-15,0,0,34.56417,47.7594,45.37143,0,0,0,318.7582,0,13.19523,-13.19523,406.0919,96.68834,0.1191704,49.90857,27.65133,0,353.3224
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,17.72205,69.90034,63.65148,29.61787,29.61787,0,-1,0,29.61787,59.83564,0,3.552714E-15,0,17.72205,31.17671,29.61787,0,0,14.66137,305.563,0,13.45466,-13.45466,391.9094,93.31157,0.1191704,32.57966,14.17764,0,323.285
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,60.13953,60.13953,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,29.61099,292.1083,0,72.31579,-72.31579,315.6819,75.16219,0.1191704,118.2448,0,0,292.1083
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,56.9289,56.9289,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,109.9619,219.7925,0,35.95644,-35.95644,277.7804,66.13807,0.1191704,37.57448,0,0,219.7925
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,54.20662,54.20662,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,149.9135,183.8361,0,72.31579,-72.31579,201.5529,47.98869,0.1191704,87.72681,0,0,183.8361
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,51.78566,51.78566,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,230.2643,111.5203,0,11.31646,-11.31646,189.6243,45.14855,0.1191704,11.8257,0,0,111.5203
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,49.38549,49.38549,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,242.8382,100.2038,0,27.05622,-27.05622,161.1045,38.35815,0.1191704,28.27376,0,0,100.2038
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,47.51522,47.51522,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,272.9007,73.14762,0,11.08757,-11.08757,149.4172,35.57545,0.1191704,11.58651,0,0,73.14762
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,46.05017,46.05017,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,285.2202,62.06005,0,37.76721,-37.76721,109.6071,26.09687,0.1191704,39.46673,0,0,62.06005
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,44.59552,44.59552,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,327.1837,24.29284,0,21.99862,-21.99862,86.4185,20.57579,0.1191704,22.98855,0,0,24.29284
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,43.27594,43.27594,14.55343,2.179515,0,-1,0,2.179515,0,0,12.37391,13.82925,0,2.294227,2.179515,0,0,351.6267,2.294227,0,2.294227,-2.294227,84.00017,20,0.1191704,16.00877,0,0,2.294227
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,42.16417,42.16417,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1191704,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,40.96928,40.96928,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1191704,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,39.82634,39.82634,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1192666,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,38.95354,38.95354,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1193637,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,29.30383,46.94438,38.11192,0,0,72.31579,0,20.56389,0,0,0,0,0,29.30383,0,0,72.31579,68.7,235.8464,106.4965,98.00383,0,98.00383,289.2319,68.86459,0.1193962,0,23.44306,81,135.8003
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,56.14532,58.88242,40.56405,39.34495,39.34495,81,0,22.761,39.34495,142.7002,0,0,0,56.14532,0,0,41.65505,39.5723,137.8426,194.6999,95.71762,0,95.71762,380.0376,90.48496,0.1194586,43.27944,44.91626,81,250.8452
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,64.64517,69.02185,46.37228,43.07795,43.07795,0,-1,0,43.07795,150.0656,0,0,0,64.64517,45.34521,43.07795,0,0,42.12497,280.8458,19.29996,0,19.29996,398.3471,94.84437,0.1194331,47.38575,51.71613,0,345.4909
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,72.26418,79.72678,52.30518,37.29381,37.29381,0,-1,0,37.29381,193.7699,10.18253,0,0,72.26418,39.25664,37.29381,0,0,22.82501,298.2157,22.82501,0,22.82501,420.0009,100,0.119403,41.02319,57.81134,0,370.4799
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,81.88679,90.69021,56.78344,6.973438,6.973438,0,-1,0,6.973438,1174.267,74.54633,0,0,81.88679,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.119403,7.670782,65.50943,0,400.645
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,70.48866,88.75277,60.02524,26.48149,26.48149,0,-1,0,26.48149,266.1808,42.6134,0,0,70.48866,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.119403,29.12964,56.39092,0,389.2469
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,62.6741,88.49689,63.00727,0,0,0,-1,0,0,0,62.6741,0,0,62.6741,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.119403,0,50.13928,0,381.4323
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,62.14949,90.14275,64.52427,14.34955,14.34955,0,-1,0,14.34955,433.111,47.0447,0,0,62.14949,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.119403,15.78451,49.71959,0,380.9077
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,54.67782,86.66342,64.75286,21.40485,21.40485,0,-1,0,21.40485,255.4459,32.1464,0,0,54.67782,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.119403,23.54534,43.74226,0,373.436
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,32.11942,76.92207,64.99184,31.77374,31.77374,0,-1,0,31.77374,101.0879,0,0,0,32.11942,33.44604,31.77374,0,0,0,318.7582,0,1.326628,-1.326628,418.6024,99.66705,0.119403,34.95111,25.69553,0,350.8776
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,13.46133,68.16212,63.47484,28.7187,28.7187,0,-1,0,28.7187,46.87305,3.552714E-15,0,0,13.46133,30.23021,28.7187,0,0,1.474032,317.4316,0,16.76888,-16.76888,400.9265,95.4585,0.119403,31.59057,10.76906,0,330.8929
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,59.91094,59.91094,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,20.10612,300.6627,0,12.62943,-12.62943,387.6139,92.28884,0.119403,13.19775,0,0,300.6627
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,56.68993,56.68993,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,34.13882,288.0333,0,3.339183,-3.339183,384.0941,91.4508,0.119403,3.489446,0,0,288.0333
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,53.94687,53.94687,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,37.84902,284.6941,0,38.57771,-38.57771,343.4296,81.7688,0.119403,40.31371,0,0,284.6941
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,51.51551,51.51551,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,80.71314,246.1164,0,44.03371,-44.03371,297.014,70.71748,0.119403,46.01523,0,0,246.1164
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,49.12572,49.12572,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,129.6395,202.0827,0,24.11264,-24.11264,271.5971,64.66584,0.119403,25.19771,0,0,202.0827
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,47.22429,47.22429,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,156.4313,177.97,0,16.88036,-16.88036,253.8036,60.42931,0.119403,17.63997,0,0,177.97
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,45.79041,45.79041,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,175.1873,161.0897,0,18.64682,-18.64682,234.1481,55.74944,0.119403,19.48592,0,0,161.0897
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,44.30459,44.30459,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,195.906,142.4429,0,21.9158,-21.9158,211.0468,50.24915,0.119403,22.90201,0,0,142.4429
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,42.98501,42.98501,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,220.2568,120.5271,0,9.658978,-9.658978,200.8654,47.825,0.119403,10.09363,0,0,120.5271
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,41.87324,41.87324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.989,110.8681,0,0,0,200.8654,47.825,0.119403,0,0,0,110.8681
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,40.67834,40.67834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.989,110.8681,0,0,0,200.8654,47.825,0.119403,0,0,0,110.8681
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,39.5354,39.5354,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,230.989,110.8681,0,16.37408,-16.37408,183.6056,43.71553,0.119403,17.11091,0,0,110.8681
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,38.63144,38.63144,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,249.1825,94.49401,0,12.1334,-12.1334,170.8159,40.67036,0.119403,12.6794,0,0,94.49401
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.10209,41.9061,37.78982,0,0,0,0,0,0,0,0,0,0,14.10209,0,0,0,0,262.664,82.36061,14.10209,0,14.10209,184.1943,43.8557,0.1193844,0,11.28167,0,96.46271
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,29.48568,49.29695,40.27312,11.23053,11.23053,0,0,0,11.23053,262.5494,0,0,0,29.48568,11.82161,11.23053,0,0,248.5619,95.0525,17.66407,0,17.66407,200.9519,47.8456,0.1193612,12.35358,23.58854,0,124.5382
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,23.32792,53.41699,46.08134,53.69987,53.69987,0,-1,0,53.69987,43.4413,0,7.105427E-15,0,23.32792,56.52618,53.69987,0,0,230.8978,110.9502,0,33.19825,-33.19825,165.9579,39.5137,0.1193612,59.06985,18.66234,0,134.2781
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,26.48199,60.76713,52.01425,60.38329,60.38329,0,-1,0,60.38329,43.85649,0,0,0,26.48199,63.56136,60.38329,0,0,267.7848,77.75191,0,37.07936,-37.07936,126.8728,30.20775,0.1193612,66.42162,21.18559,0,104.2339
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,49.55222,74.60051,56.51329,0.5796354,0.5796354,0,-1,0,0.5796354,8548.859,0,0,0,49.55222,0.6101425,0.5796354,0,0,308.9841,40.67254,48.94207,0,48.94207,173.3033,41.26261,0.1192967,0.6375989,39.64177,0,90.22475
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,70.23699,88.28085,59.76548,75.71371,68.7,0,-1,0,68.7,102.2373,0,7.013717,14.58509,70.23699,72.31579,68.7,0,0,260.042,84.72041,0,2.078796,-2.078796,171.1121,40.74089,0.1192967,83.28509,56.18959,0,154.9574
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,68.56183,91.23331,62.71635,28.27121,28.27121,0,-1,0,28.27121,242.5147,0,0,0,68.56183,29.75916,28.27121,0,0,262.3518,82.64161,38.80266,0,38.80266,207.9235,49.5055,0.1192456,31.09833,54.84946,0,151.2034
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,52.00948,84.83492,64.29568,19.51874,19.51874,0,-1,0,19.51874,266.4592,0,0,0,52.00948,20.54604,19.51874,0,0,223.5491,117.564,31.46344,0,31.46344,237.7724,56.61235,0.1192043,21.47061,41.60759,0,169.5735
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,41.98514,80.55859,64.52427,15.26879,15.26879,0,-1,0,15.26879,274.9735,0,0,0,41.98514,16.07241,15.26879,0,0,192.0857,145.8811,25.91273,0,25.91273,262.3553,62.46543,0.1191702,16.79567,33.58812,0,187.8662
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,35.21724,77.93456,64.75286,43.72318,43.72318,0,-1,0,43.72318,80.54594,0,0,0,35.21724,46.02439,43.72318,0,0,166.173,169.2026,0,10.80715,-10.80715,250.9636,59.75312,0.1191702,48.09549,28.1738,0,204.4198
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,10.11189,66.7207,63.23587,0,0,0,-1,0,0,0,0,0,0,10.11189,0,0,0,0,178.1809,158.3954,10.11189,0,10.11189,260.5566,62.03716,0.1191569,0,8.089515,0,168.5073
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,59.70314,59.70314,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,168.069,167.4961,0,9.278461,-9.278461,250.7762,59.7085,0.1191569,9.695992,0,0,167.4961
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,56.43016,56.43016,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,178.3784,158.2177,0,21.62145,-21.62145,227.9852,54.28208,0.1191569,22.59442,0,0,158.2177
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,53.70789,53.70789,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,202.4023,136.5962,0,18.61695,-18.61695,208.3612,49.60971,0.1191569,19.45471,0,0,136.5962
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,51.25576,51.25576,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,223.0878,117.9792,0,39.51842,-39.51842,166.7051,39.69162,0.1191569,41.29675,0,0,117.9792
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,48.85558,48.85558,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,266.9971,78.46083,0,18.49067,-18.49067,147.2143,35.05095,0.1191569,19.32275,0,0,78.46083
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,46.98531,46.98531,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,287.5423,59.97017,0,12.25919,-12.25919,134.2919,31.97421,0.1191569,12.81085,0,0,59.97017
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,45.53065,45.53065,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,301.1636,47.71098,0,0.3844958,-0.3844958,133.8867,31.87771,0.1191569,0.4017981,0,0,47.71098
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,44.03444,44.03444,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,301.5908,47.32648,0,23.21071,-23.21071,109.4204,26.05243,0.1191569,24.25519,0,0,47.32648
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,42.72525,42.72525,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,327.3805,24.11577,0,13.01634,-13.01634,95.7,22.78567,0.1191569,13.60207,0,0,24.11577
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,41.61348,41.61348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.8431,11.09943,0,0,0,95.7,22.78567,0.1191569,0,0,0,11.09943
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,40.38741,40.38741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.8431,11.09943,0,0,0,95.7,22.78567,0.1191569,0,0,0,11.09943
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,39.24447,39.24447,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,341.8431,11.09943,0,5.08533,-5.08533,90.33959,21.50938,0.1191569,5.31417,0,0,11.09943
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,38.34051,38.34051,20.00066,20.00066,81,0,22.761,20.00066,0,0,0,0,0,0,0,60.99934,57.94937,347.4935,6.014104,57.94937,0,57.94937,145.3152,34.59879,0.119269,22.00073,0,81,6.014104
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,29.50136,46.34634,37.4885,14.86177,14.86177,81,0,22.761,14.86177,198.5051,0,0,0,29.50136,0,0,66.13824,62.83132,289.5441,58.16854,92.33269,0,92.33269,232.9097,55.45457,0.1193357,16.34794,23.60109,81,87.66991
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,52.59855,56.90339,39.9718,38.73534,38.73534,81,0,22.761,38.73534,135.7896,0,0,0,52.59855,0,0,42.26466,40.15142,197.2114,141.268,92.74997,0,92.74997,320.9,76.40462,0.1194018,42.60888,42.07884,81,193.8665
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,64.05453,68.08148,45.79041,0,0,0,-1,0,0,0,0,0,0,64.05453,0,0,0,0,104.4614,224.7429,64.05453,0,64.05453,381.6675,90.87302,0.1193178,0,51.24362,0,288.7975
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,76.71246,81.15601,51.72332,0,0,0,-1,0,0,0,36.30554,0,0,76.71246,0,0,0,0,40.40691,282.392,40.40691,0,40.40691,420.0009,100,0.1192648,0,61.36996,0,359.1045
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,84.40618,91.41288,56.25353,33.25806,33.25806,0,-1,0,33.25806,253.7917,49.3977,0,0,84.40618,35.00848,33.25806,0,0,0,318.7582,0,0,0,420.0009,100,0.1192648,36.58386,67.52494,0,403.1644
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,79.20364,92.94138,59.5265,0,0,0,-1,0,0,0,79.20364,0,0,79.20364,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1192648,0,63.36292,0,397.9619
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,80.52517,97.9215,62.47737,29.19441,29.19441,0,-1,0,29.19441,275.8239,49.79421,0,0,80.52517,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1192648,32.11385,64.42014,0,399.2834
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,71.00217,94.37489,64.0567,44.31373,44.31373,0,-1,0,44.31373,160.2261,24.35614,0,0,71.00217,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1192648,48.7451,56.80173,0,389.7604
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,57.51442,87.56236,64.34763,0,0,0,-1,0,0,0,57.51442,0,0,57.51442,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1192648,0,46.01154,0,376.2726
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,38.28247,79.03667,64.58662,43.88475,43.88475,0,-1,0,43.88475,87.23412,0,0,0,38.28247,46.19447,43.88475,0,0,0,318.7582,0,7.911995,-7.911995,411.6609,98.0143,0.1192648,48.27322,30.62598,0,357.0407
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,14.23788,67.95767,63.00727,5.51573,5.51573,0,-1,0,5.51573,258.1323,0,0,0,14.23788,5.806032,5.51573,0,0,8.791105,310.8462,8.43185,0,8.43185,419.66,99.91885,0.1192538,6.067303,11.39031,0,325.0841
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,59.46416,59.46416,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0.3592552,318.4349,0,50.19842,-50.19842,366.7462,87.32036,0.1192538,52.45735,0,0,318.4349
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,56.19119,56.19119,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,56.13528,268.2365,0,61.17713,-61.17713,302.2599,71.96649,0.1192538,63.9301,0,0,268.2365
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,53.44812,53.44812,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,124.1099,207.0593,0,47.05481,-47.05481,252.6598,60.15696,0.1192538,49.17228,0,0,207.0593
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,51.02716,51.02716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.393,160.0045,0,0,0,252.6598,60.15696,0.1192538,0,0,0,160.0045
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,48.59582,48.59582,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.393,160.0045,0,33.25919,-33.25919,217.6015,51.80978,0.1192538,34.75585,0,0,160.0045
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,46.72555,46.72555,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,213.3476,126.7453,0,8.826939,-8.826939,208.2971,49.59444,0.1192538,9.224151,0,0,126.7453
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,45.27089,45.27089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.1553,117.9184,0,0,0,208.2971,49.59444,0.1192538,0,0,0,117.9184
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,43.77468,43.77468,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,223.1553,117.9184,0,21.10629,-21.10629,186.0491,44.29732,0.1192538,22.05607,0,0,117.9184
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,42.46549,42.46549,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.6068,96.81212,0,9.994241,-9.994241,175.5143,41.78902,0.1192538,10.44398,0,0,96.81212
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,41.32255,41.32255,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.7115,86.81788,0,10.29255,-10.29255,164.6649,39.20586,0.1192538,10.75571,0,0,86.81788
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,40.09649,40.09649,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,269.1477,76.52533,0,8.889035,-8.889035,155.2951,36.97495,0.1192538,9.289042,0,0,76.52533
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,38.95354,38.95354,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,279.0244,67.63629,0,0,0,155.2951,36.97495,0.1192538,0,0,0,67.63629
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,38.04958,38.04958,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,279.0244,67.63629,0,34.08912,-34.08912,119.362,28.41947,0.1192538,35.62313,0,0,67.63629
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,28.86265,45.80225,37.1664,0,0,0,0,0,0,0,0,0,0,28.86265,0,0,0,0,316.9012,33.54717,28.86265,0,28.86265,146.7435,34.93886,0.119216,0,23.09012,0,62.40982
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,54.22823,57.14486,39.66009,43.60201,43.60201,0,0,0,43.60201,124.3709,0,0,0,54.22823,45.89686,43.60201,0,0,288.0385,59.52356,8.331374,0,8.331374,154.6473,36.82072,0.1192051,47.96222,43.38258,0,113.7518
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,70.75002,70.56762,45.49949,32.54898,32.54898,0,-1,0,32.54898,217.3648,0,0,0,70.75002,34.26209,32.54898,0,0,279.7072,67.0218,36.48793,0,36.48793,189.2628,45.06249,0.1191574,35.80388,56.60002,0,137.7718
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,70.2455,77.75066,51.49473,4.629015,4.629015,0,-1,0,4.629015,1517.504,0,0,0,70.2455,4.872648,4.629015,0,0,243.2192,99.86094,65.37285,0,65.37285,251.281,59.82868,0.119072,5.091917,56.1964,0,170.1064
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,85.67225,91.83767,56.02494,30.21559,30.21559,0,-1,0,30.21559,283.5366,0,0,0,85.67225,31.80588,30.21559,0,0,177.8464,158.6965,53.86637,0,53.86637,302.3831,71.99583,0.1190017,33.23714,68.5378,0,244.3688
