Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,85.39814,96.396,59.29791,26.74313,26.74313,0,-1,0,26.74313,319.3274,0,0,0,85.39814,28.15066,26.74313,0,0,123.98,207.1762,57.24748,0,57.24748,356.6928,84.9267,0.1189272,29.41744,68.31851,0,292.5744
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,80.54458,97.67909,62.30073,45.44222,45.44222,0,-1,0,45.44222,177.2461,0,0,0,80.54458,47.83392,45.44222,0,0,66.73251,258.699,32.71067,0,32.71067,387.7249,92.31526,0.1188846,49.98644,64.43567,0,339.2436
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,71.84727,94.62378,63.88007,9.191622,9.191622,0,-1,0,9.191622,781.6604,28.15003,0,0,71.84727,9.675391,9.191622,0,0,34.02184,288.1386,34.02184,0,34.02184,420.0009,100,0.1188403,10.11078,57.47781,0,359.9858
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,55.35625,86.22331,64.11905,24.7838,24.7838,0,-1,0,24.7838,223.3566,29.26804,0,0,55.35625,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1188403,27.26218,44.285,0,374.1145
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,37.36287,78.44979,64.40998,31.20181,31.20181,0,-1,0,31.20181,119.7458,4.518858,0,0,37.36287,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1188403,34.32199,29.89029,0,356.1211
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,15.35944,68.17951,62.83064,7.891765,7.891765,0,-1,0,7.891765,194.6261,7.052317,0,0,15.35944,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1188403,8.680942,12.28755,0,334.1177
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,59.26674,59.26674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1188403,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,55.93143,55.93143,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1188403,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,53.18837,53.18837,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1188403,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,50.75702,50.75702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1188403,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,48.33606,48.33606,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1188403,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,46.46579,46.46579,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1188403,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,44.96957,44.96957,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1188403,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,43.48375,43.48375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1188403,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,42.16417,42.16417,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1188403,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,41.03162,41.03162,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1188403,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,39.80555,39.80555,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1188403,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,38.66261,38.66261,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1188403,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,37.75865,37.75865,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1188403,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,30.70085,46.07756,36.87547,62.17967,62.17967,0,0,0,62.17967,49.37442,0,7.105427E-15,0,30.70085,65.45229,62.17967,0,0,272.7303,73.30094,0,34.75143,-34.75143,124.6349,29.67492,0.1188403,68.39764,24.56068,0,104.0018
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,55.48122,57.26172,39.35877,44.31506,44.31506,81,0,22.761,44.31506,125.1972,0,0,0,55.48122,0,0,36.68494,34.85069,311.343,38.54951,90.33191,0,90.33191,210.3313,50.07878,0.1189097,48.74657,44.38497,81,94.03073
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,64.9146,67.74429,45.20855,13.25792,13.25792,0,-1,0,13.25792,489.6289,0,0,0,64.9146,13.9557,13.25792,0,0,221.0111,119.8482,50.9589,0,50.9589,258.6751,61.5892,0.1188435,14.58371,51.93168,0,184.7628
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,73.4025,78.90258,51.22458,21.13031,21.13031,0,-1,0,21.13031,347.3801,0,0,0,73.4025,22.24243,21.13031,0,0,170.0522,165.7112,51.16007,0,51.16007,307.2098,73.14506,0.1187771,23.24334,58.722,0,239.1137
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,75.47829,85.87165,55.81713,2.772763,2.772763,0,-1,0,2.772763,2722.133,0,0,0,75.47829,2.918698,2.772763,0,0,118.8921,211.7553,72.5596,0,72.5596,376.0459,89.53457,0.1186831,3.050039,60.38264,0,287.2336
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,76.03153,90.53115,59.0901,15.00421,15.00421,0,-1,0,15.00421,506.7346,13.90508,0,0,76.03153,15.79391,15.00421,0,0,46.33254,277.0589,46.33254,0,46.33254,420.0009,100,0.1186231,16.50463,60.82523,0,353.0905
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,66.90296,89.50658,62.07214,0,0,0,-1,0,0,0,66.90296,0,0,66.90296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1186231,0,53.52237,0,385.6612
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,63.18855,89.5779,63.65148,11.29506,11.29506,0,-1,0,11.29506,559.4354,51.29901,0,0,63.18855,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1186231,12.42456,50.55084,0,381.9468
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,51.47395,84.16212,63.94241,0,0,0,-1,0,0,0,51.47395,0,0,51.47395,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1186231,0,41.17916,0,370.2322
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,37.80961,78.43996,64.23335,25.73681,25.73681,0,-1,0,25.73681,146.9087,10.71823,0,0,37.80961,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1186231,28.31049,30.24769,0,356.5678
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,17.79943,68.88415,62.654,53.08849,53.08849,0,-1,0,53.08849,33.52785,0,0,0,17.79943,55.88262,53.08849,0,0,0,318.7582,0,38.08319,-38.08319,379.8576,90.44212,0.1186231,58.39734,14.23954,0,336.5576
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,59.05893,59.05893,47.58625,47.58625,0,-1,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,42.31465,280.675,0,50.09079,-50.09079,327.0573,77.87064,0.1186231,52.34487,0,0,280.675
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,55.72362,55.72362,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,97.97108,230.5843,0,33.26487,-33.26487,291.9931,69.52202,0.1186231,34.76179,0,0,230.5843
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,52.98056,52.98056,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,134.932,197.3194,0,11.76833,-11.76833,279.5882,66.56847,0.1186231,12.2979,0,0,197.3194
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,50.5596,50.5596,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,148.008,185.5511,0,28.43853,-28.43853,249.6113,59.43114,0.1186231,29.71826,0,0,185.5511
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,48.12825,48.12825,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,179.6063,157.1125,0,16.81769,-16.81769,231.8839,55.21035,0.1186231,17.57449,0,0,157.1125
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,46.22681,46.22681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.2926,140.2948,0,0,0,231.8839,55.21035,0.1186231,0,0,0,140.2948
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,44.74099,44.74099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.2926,140.2948,0,0,0,231.8839,55.21035,0.1186231,0,0,0,140.2948
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,43.22399,43.22399,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,198.2926,140.2948,0,15.48484,-15.48484,215.5615,51.32405,0.1186231,16.18166,0,0,140.2948
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,41.90441,41.90441,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,215.498,124.81,0,35.30725,-35.30725,178.3443,42.46285,0.1186231,36.89608,0,0,124.81
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,40.74069,40.74069,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,254.7283,89.50275,0,25.37457,-25.37457,151.5972,36.0945,0.1186231,26.51643,0,0,89.50275
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,39.50423,39.50423,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,282.9223,64.12817,0,25.624,-25.624,124.5871,29.66354,0.1186231,26.77708,0,0,64.12817
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,38.40285,38.40285,33.98584,33.98584,20.25,0,7.39125,33.98584,0,0,0,0,0,14.45877,13.73584,0,0,311.3934,38.50417,0,14.45877,-14.45877,109.3462,26.03477,0.1186231,37.38442,0,81,38.50417
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,37.4885,37.4885,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,327.4587,24.0454,68.7,0,68.7,174.5208,41.55249,0.1186938,0,0,81,24.0454
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,25.34485,44.08517,36.58454,52.64864,52.64864,81,0,22.761,52.64864,48.13961,0,0,0,25.34485,0,0,28.35136,26.93379,258.7587,85.8754,52.27864,0,52.27864,224.1167,53.361,0.1187867,57.91351,20.27588,81,111.2203
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,40.46621,51.64421,39.06784,30.677,30.677,81,0,22.761,30.677,131.9106,0,0,0,40.46621,0,0,50.323,47.80685,206.4801,132.9262,88.27306,0,88.27306,307.8598,73.29981,0.1188584,33.7447,32.37296,81,173.3924
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,47.21019,60.52693,44.94879,13.41637,13.41637,0,-1,0,13.41637,351.8849,0,0,0,47.21019,14.1225,13.41637,0,0,118.207,212.3719,33.08769,0,33.08769,339.2496,80.77354,0.1188157,14.75801,37.76815,0,259.5821
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,55.54666,70.65926,50.96482,0,0,0,-1,0,0,0,0,0,0,55.54666,0,0,0,0,85.11931,242.1508,55.54666,0,55.54666,391.9458,93.32024,0.1187439,0,44.43733,0,297.6975
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,75.11317,85.3399,55.55737,47.177,47.177,0,-1,0,47.177,159.2157,0,0,0,75.11317,49.66,47.177,0,0,29.57265,292.1429,25.45317,0,25.45317,416.0928,99.0695,0.1187111,51.8947,60.09053,0,367.256
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,74.32201,89.26861,58.85112,19.73786,19.73786,0,-1,0,19.73786,376.5454,49.42583,0,0,74.32201,20.7767,19.73786,0,0,4.119478,315.0507,4.119478,0,4.119478,420.0009,100,0.1187058,21.71165,59.45761,0,389.3727
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,61.09838,86.3095,61.8955,24.14882,24.14882,0,-1,0,24.14882,253.0078,35.67857,0,0,61.09838,25.41981,24.14882,0,0,0,318.7582,0,0,0,420.0009,100,0.1187058,26.5637,48.8787,0,379.8566
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,52.88985,84.26816,63.47484,3.039105,3.039105,0,-1,0,3.039105,1740.31,49.6908,0,0,52.88985,3.199058,3.039105,0,0,0,318.7582,0,0,0,420.0009,100,0.1187058,3.343016,42.31188,0,371.6481
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,47.20683,81.9967,63.76577,51.99349,51.99349,0,-1,0,51.99349,90.79372,0,7.105427E-15,0,47.20683,54.72999,51.99349,0,0,0,318.7582,0,7.523164,-7.523164,412.0707,98.11189,0.1187058,57.19284,37.76546,0,365.9651
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,33.16735,76.32034,64.0567,0,0,0,-1,0,0,0,24.80828,0,0,33.16735,0,0,0,0,8.359071,311.235,8.359071,0,8.359071,420.0009,100,0.118695,0,26.53388,0,344.4024
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,14.13341,67.43541,62.53971,22.92529,22.92529,0,-1,0,22.92529,61.64989,0,0,0,14.13341,24.13188,22.92529,0,0,0,318.7582,0,9.998466,-9.998466,409.4615,97.49065,0.118695,25.21782,11.30673,0,332.8916
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,58.88229,58.88229,7.39821,7.39821,0,-1,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,11.10941,308.7598,0,7.78759,-7.78759,401.2527,95.53616,0.118695,8.138031,0,0,308.7598
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,55.5262,55.5262,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,19.76229,300.9722,0,21.06443,-21.06443,379.0488,90.24954,0.118695,22.01233,0,0,300.9722
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,52.77275,52.77275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.16721,279.9077,0,0,0,379.0488,90.24954,0.118695,0,0,0,279.9077
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,50.32062,50.32062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.16721,279.9077,0,0,0,379.0488,90.24954,0.118695,0,0,0,279.9077
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,47.89966,47.89966,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,43.16721,279.9077,0,22.94252,-22.94252,354.8653,84.49156,0.118695,23.97494,0,0,279.9077
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,45.99822,45.99822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.65891,256.9652,0,0,0,354.8653,84.49156,0.118695,0,0,0,256.9652
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,44.50201,44.50201,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,68.65891,256.9652,0,6.839826,-6.839826,347.6555,82.77495,0.118695,7.147618,0,0,256.9652
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,42.98501,42.98501,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,76.25871,250.1254,0,35.79884,-35.79884,309.9202,73.79037,0.118695,37.40979,0,0,250.1254
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,41.64465,41.64465,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,116.0352,214.3266,0,34.21494,-34.21494,273.8545,65.20332,0.118695,35.7546,0,0,214.3266
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,40.50171,40.50171,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,154.0518,180.1116,0,23.26597,-23.26597,249.33,59.36417,0.118695,24.31293,0,0,180.1116
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,39.24447,39.24447,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,179.9029,156.8456,0,23.85613,-23.85613,224.1834,53.3769,0.118695,24.92966,0,0,156.8456
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,38.1327,38.1327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.4097,132.9895,0,0,0,224.1834,53.3769,0.118695,0,0,0,132.9895
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,37.22874,37.22874,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,206.4097,132.9895,0,11.1887,-11.1887,212.3895,50.56883,0.118695,11.69219,0,0,132.9895
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,25.15324,43.78573,36.35595,58.48466,58.48466,0,0,0,58.48466,43.00827,0,7.105427E-15,0,25.15324,61.56281,58.48466,0,0,218.8416,121.8008,0,36.40956,-36.40956,174.0105,41.43098,0.118695,64.33313,20.12259,0,146.9541
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,40.5057,51.40834,38.83925,17.2022,17.2022,0,0,0,17.2022,235.4681,0,0,0,40.5057,18.10758,17.2022,0,0,259.2966,85.39125,22.39812,0,22.39812,195.2592,46.49018,0.1186661,18.92242,32.40456,0,125.8969
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,64.78825,67.0607,44.67864,34.90578,34.90578,0,-1,0,34.90578,185.6089,0,0,0,64.78825,36.74293,34.90578,0,0,236.8985,105.5496,28.04532,0,28.04532,221.8653,52.82496,0.11863,38.39636,51.83059,0,170.3378
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,74.76707,78.89623,50.70506,12.38472,12.38472,0,-1,0,12.38472,603.7044,0,0,0,74.76707,13.03654,12.38472,0,0,208.8532,130.7903,61.73053,0,61.73053,280.428,66.76844,0.1185505,13.62319,59.81366,0,205.5574
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,74.88716,84.90996,55.31839,16.95482,16.95482,0,-1,0,16.95482,441.6866,0,0,0,74.88716,17.84718,16.95482,0,0,147.1227,186.3478,57.03998,0,57.03998,334.5409,79.65244,0.1184772,18.6503,59.90973,0,261.235
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,70.89523,87.14112,58.62254,58.35198,58.35198,0,-1,0,58.35198,121.4958,0,0,0,70.89523,61.42313,58.35198,0,0,90.0827,237.6838,9.472096,0,9.472096,343.5269,81.79195,0.118465,64.18718,56.71619,0,308.579
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,56.91396,83.98122,61.65653,0,0,0,-1,0,0,0,0,0,0,56.91396,0,0,0,0,80.6106,246.2087,56.91396,0,56.91396,397.5202,94.64748,0.118392,0,45.53116,0,303.1227
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,54.09301,84.62466,63.29821,33.52105,33.52105,0,-1,0,33.52105,161.3703,0,0,0,54.09301,35.28532,33.52105,0,0,23.69665,297.4312,18.80769,0,18.80769,415.3628,98.8957,0.1183679,36.87316,43.27441,0,351.5243
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,46.76764,81.59388,63.58914,4.396285,4.396285,0,-1,0,4.396285,1063.799,37.25102,0,0,46.76764,4.627668,4.396285,0,0,4.888952,314.3582,4.888952,0,4.888952,420.0009,100,0.1183616,4.835913,37.41411,0,361.1258
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,29.6753,74.72176,63.88007,11.0587,11.0587,0,-1,0,11.0587,268.3434,18.03456,0,0,29.6753,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1183616,12.16457,23.74024,0,348.4335
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,10.81667,66.00963,62.30073,5.929113,5.929113,0,-1,0,5.929113,182.4332,4.5755,0,0,10.81667,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1183616,6.522025,8.653337,0,329.5749
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,58.70566,58.70566,30.61977,30.61977,0,-1,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1183616,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,55.31839,55.31839,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1183616,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,52.57533,52.57533,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1183616,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,50.11281,50.11281,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1183616,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,47.69185,47.69185,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1183616,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,45.79041,45.79041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1183616,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,44.30459,44.30459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1183616,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,42.78759,42.78759,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1183616,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,41.46801,41.46801,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1183616,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,40.2939,40.2939,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1183616,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,39.03667,39.03667,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1183616,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,37.95607,37.95607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1183616,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,37.02093,37.02093,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1183616,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,19.38398,41.80247,36.14814,0,0,0,0,0,0,0,0,0,0,19.38398,0,0,0,0,190.4032,147.3954,19.38398,0,19.38398,257.7578,61.37078,0.1183367,0,15.50718,0,166.7793
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,15.10261,43.07233,38.63144,6.498725,6.498725,0,0,0,6.498725,232.3934,0,0,0,15.10261,6.840764,6.498725,0,0,171.0192,164.8409,8.261844,0,8.261844,265.5956,63.23693,0.1183261,7.148598,12.08209,0,179.9435
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,35.71119,55.86526,44.45005,30.50932,30.50932,0,-1,0,30.50932,117.0501,0,0,0,35.71119,32.11507,30.50932,0,0,162.7574,172.2766,3.596122,0,3.596122,269.0072,64.04921,0.1183215,33.56025,28.56895,0,207.9878
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,38.74535,63.51995,50.46609,42.91486,42.91486,0,-1,0,42.91486,90.28423,7.105427E-15,0,0,38.74535,45.17354,42.91486,0,0,159.1612,175.5131,0,6.428189,-6.428189,262.2313,62.43591,0.1183215,47.20635,30.99628,0,214.2585
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,10.9016,58.60882,55.05864,55.86288,55.86288,0,-1,0,55.86288,19.51492,0,7.105427E-15,0,10.9016,58.80303,55.86288,0,0,166.3037,169.0849,0,47.90143,-47.90143,211.7388,50.41389,0.1183215,61.44917,8.721277,0,179.9865
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,52.03235,77.84599,58.38356,67.13871,67.13871,0,-1,0,67.13871,77.49977,0,0,5.152585,52.03235,70.67233,67.13871,0,0,219.5275,121.1835,0,18.63998,-18.63998,192.0905,45.73575,0.1183215,73.85258,41.62588,0,173.2158
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,29.84644,72.12433,61.42794,34.0503,34.0503,0,-1,0,34.0503,87.65396,0,7.105427E-15,0,29.84644,35.84243,34.0503,0,0,240.2386,102.5435,0,5.995986,-5.995986,185.7702,44.23091,0.1183215,37.45534,23.87715,0,132.39
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,26.36546,72.53684,63.05923,33.91932,33.91932,0,-1,0,33.91932,77.72992,0,0,0,26.36546,35.70455,33.91932,0,0,246.9008,96.54752,0,9.339088,-9.339088,175.9259,41.88704,0.1183215,37.31125,21.09237,0,122.913
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,7.936848,66.07282,63.35016,54.1082,54.1082,0,-1,0,54.1082,14.66847,0,0,0,7.936848,56.95601,54.1082,0,0,257.2776,87.20844,0,49.01916,-49.01916,124.2552,29.58451,0.1183215,59.51902,6.349478,0,95.14529
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,7.850141,66.40268,63.70343,0,0,0,-1,0,0,0,0,0,0,7.850141,0,0,0,0,311.7433,38.18928,7.850141,0,7.850141,131.7025,31.35768,0.1183115,0,6.280113,0,46.03942
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,1.741707,62.70758,62.1241,9.827579,9.827579,0,-1,0,9.827579,17.72264,0,0,0,1.741707,10.34482,9.827579,0,0,303.8931,45.25441,0,8.603114,-8.603114,122.634,29.19852,0.1183115,10.81034,1.393366,0,46.99612
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,58.50824,58.50824,20.70167,20.70167,0,-1,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,313.4521,36.65129,0,21.79123,-21.79123,99.66405,23.72949,0.1183115,22.77184,0,0,36.65129
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,55.11059,55.11059,16.38204,14.11706,0,-1,0,14.11706,0,0,2.264984,3.903188,0,14.86006,14.11706,0,0,337.6646,14.86006,0,14.86006,-14.86006,84.00017,20,0.1183115,18.02025,0,0,14.86006
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,52.36753,52.36753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183115,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,49.94656,49.94656,66.85793,0,0,-1,0,0,0,0,66.85793,73.54372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183115,73.54372,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,47.51522,47.51522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183115,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,45.61378,45.61378,16.26758,0,0,-1,0,0,0,0,16.26758,17.89434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183115,17.89434,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,44.12795,44.12795,47.27541,0,0,-1,0,0,0,0,47.27541,52.00295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183115,52.00295,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,42.61095,42.61095,8.432068,0,0,-1,0,0,0,0,8.432068,9.275275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183115,9.275275,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,41.26021,41.26021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183115,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,40.09649,40.09649,2.52786,0,0,-1,0,0,0,0,2.52786,2.780646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183115,2.780646,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,38.83925,38.83925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183115,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,37.75865,37.75865,51.31778,51.31778,81,0,22.761,51.31778,0,0,0,0,0,0,0,29.68222,28.19811,354.1758,0,28.19811,0,28.19811,110.7512,26.36929,0.1183657,56.44955,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,36.85468,36.85468,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,325.9777,25.3783,59.60889,0,59.60889,167.3012,39.83354,0.1184741,20.07919,0,81,25.3783
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,14.52779,40.13403,35.94033,47.48022,47.48022,81,0,22.761,47.48022,30.59755,0,0,0,14.52779,0,0,33.51978,31.84379,266.3688,79.0263,46.37157,0,46.37157,211.2931,50.30779,0.1185585,52.22825,11.62223,81,93.55408
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,25.89599,46.19121,38.42363,0,0,72.31579,0,20.56389,0,0,0,0,0,25.89599,0,0,72.31579,68.7,219.9972,120.7607,94.59599,0,94.59599,301.0348,71.6748,0.1185955,0,20.71679,81,146.6567
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,43.09038,58.20518,44.21107,28.48113,28.48113,0,-1,0,28.48113,151.2945,0,0,0,43.09038,29.98014,28.48113,0,0,125.4012,205.8971,13.11024,0,13.11024,313.4722,74.6361,0.1185787,31.32924,34.47231,0,248.9875
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,59.20495,71.25879,50.17516,0,0,0,-1,0,0,0,0,0,0,59.20495,0,0,0,0,112.291,217.6963,59.20495,0,59.20495,369.639,88.00911,0.1185029,0,47.36396,0,276.9013
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,60.48348,77.32224,54.78849,0,0,0,-1,0,0,0,7.397429,0,0,60.48348,0,0,0,0,53.08606,270.9808,53.08606,0,53.08606,420.0009,100,0.1184351,0,48.38679,0,331.4643
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,61.12964,81.67197,58.1238,0,0,0,-1,0,0,0,61.12964,0,0,61.12964,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1184351,0,48.90371,0,379.8879
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,61.08353,85.42516,61.18896,5.295994,5.295994,0,-1,0,5.295994,1153.391,55.5088,0,0,61.08353,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.1184351,5.825593,48.86683,0,379.8418
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,62.0601,87.96106,62.83064,46.35714,46.35714,0,-1,0,46.35714,133.8739,13.26311,0,0,62.0601,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1184351,50.99286,49.64808,0,380.8183
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,49.79453,82.48814,63.18391,20.56968,20.56968,0,-1,0,20.56968,242.0774,28.14224,0,0,49.79453,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1184351,22.62664,39.83562,0,368.5528
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,23.95991,72.05739,63.47484,25.64245,25.64245,0,-1,0,25.64245,93.43846,0,0,0,23.95991,26.99205,25.64245,0,0,0,318.7582,0,3.032142,-3.032142,416.8047,99.23901,0.1184351,28.20669,19.16792,0,342.7181
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,11.50043,65.89807,61.95785,53.42,53.42,0,-1,0,53.42,21.52832,0,7.105427E-15,0,11.50043,56.23158,53.42,0,0,3.369046,315.7261,0,44.73115,-44.73115,369.6539,88.01266,0.1184351,58.762,9.200344,0,327.2265
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,58.30043,58.30043,62.49153,62.49153,0,-1,0,62.49153,0,0,7.105427E-15,0.0406838,0,65.78056,62.49153,0,0,53.07032,270.9949,0,65.78056,-65.78056,300.3151,71.50346,0.1184351,68.74068,0,0,270.9949
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,54.91317,54.91317,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,126.1598,205.2144,0,15.89444,-15.89444,283.5609,67.51437,0.1184351,16.60969,0,0,205.2144
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,52.13894,52.13894,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,143.8203,189.3199,0,19.45082,-19.45082,263.058,62.63272,0.1184351,20.3261,0,0,189.3199
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,49.70759,49.70759,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,165.4323,169.8691,0,16.6847,-16.6847,245.4707,58.44529,0.1184351,17.43552,0,0,169.8691
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,47.30741,47.30741,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,183.9709,153.1844,0,12.43318,-12.43318,232.365,55.32489,0.1184351,12.99267,0,0,153.1844
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,45.41636,45.41636,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,197.7855,140.7512,0,28.32855,-28.32855,202.5041,48.21516,0.1184351,29.60334,0,0,140.7512
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,43.92015,43.92015,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,229.2617,112.4227,0,48.59032,-48.59032,151.2854,36.02026,0.1184351,50.77688,0,0,112.4227
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,42.37198,42.37198,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,283.2509,63.83237,0,23.49923,-23.49923,126.515,30.12257,0.1184351,24.55669,0,0,63.83237
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,41.06279,41.06279,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,309.3612,40.33314,0,20.43916,-20.43916,104.9703,24.99287,0.1184351,21.35892,0,0,40.33314
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,39.88868,39.88868,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,332.0714,19.89398,0,12.51982,-12.51982,91.77322,21.85072,0.1184351,13.08321,0,0,19.89398
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,38.63144,38.63144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.9823,7.374161,0,0,0,91.77322,21.85072,0.1184351,0,0,0,7.374161
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,37.55084,37.55084,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,345.9823,7.374161,0,6.036421,-6.036421,85.41027,20.33574,0.1184351,6.30806,0,0,7.374161
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,36.64688,36.64688,6.341525,6.341525,78.65732,0,22.1683,6.341525,0,0,0,0,0,0,0,72.31579,68.7,352.6894,1.33774,68.7,0,68.7,150.5848,35.85345,0.1185244,6.975677,0,81,1.33774
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,12.67821,39.38567,35.74291,0,0,72.31579,0,20.56389,0,0,0,0,0,12.67821,0,0,72.31579,68.7,283.9894,63.16774,81.37821,0,81.37821,227.787,54.23488,0.1185781,0,10.14257,81,75.84595
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,18.78221,43.74139,38.19505,29.93153,29.93153,81,0,22.761,29.93153,62.75059,0,0,0,18.78221,0,0,51.06847,48.51505,202.6112,136.4081,67.29726,0,67.29726,291.6307,69.43575,0.118676,32.92469,15.02577,81,155.1903
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,24.24385,51.51052,43.98249,29.35789,29.35789,0,-1,0,29.35789,82.58035,0,3.552714E-15,0,24.24385,30.90305,29.35789,0,0,135.314,196.9757,0,6.659194,-6.659194,284.6113,67.76447,0.118676,32.29368,19.39508,0,221.2195
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,11.7481,53.64649,49.94656,21.18316,21.18316,0,-1,0,21.18316,55.45962,0,3.552714E-15,0,11.7481,22.29806,21.18316,0,0,142.7131,190.3165,0,10.54996,-10.54996,273.4907,65.11671,0.118676,23.30147,9.398479,0,202.0646
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,46.07038,70.89091,54.52872,0,0,0,-1,0,0,0,0,0,0,46.07038,0,0,0,0,154.4352,179.7665,46.07038,0,46.07038,317.1969,75.52292,0.1186172,0,36.8563,0,225.8369
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,31.18572,68.80454,57.89521,32.97271,32.97271,0,-1,0,32.97271,94.58043,0,0,0,31.18572,34.70811,32.97271,0,0,108.3649,221.2298,0,3.522385,-3.522385,313.484,74.63889,0.1186172,36.26997,24.94858,0,252.4156
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,23.8343,69.32975,60.96037,44.6255,44.6255,0,-1,0,44.6255,53.4096,0,0,0,23.8343,46.97421,44.6255,0,0,112.2786,217.7075,0,23.13991,-23.13991,289.0924,68.83138,0.1186172,49.08805,19.06744,0,241.5418
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,42.42454,78.5451,62.59166,0,0,0,-1,0,0,0,0,0,0,42.42454,0,0,0,0,137.9896,194.5676,42.42454,0,42.42454,329.3398,78.41409,0.1185631,0,33.93963,0,236.9921
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,34.43516,75.60947,62.94493,59.28761,59.28761,0,-1,0,59.28761,58.08155,0,7.105427E-15,0,34.43516,62.408,59.28761,0,0,95.5651,232.7496,0,27.97285,-27.97285,299.8539,71.39363,0.1185631,65.21637,27.54813,0,267.1848
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,17.63686,69.49896,63.29821,48.72638,48.72638,0,-1,0,48.72638,36.19572,0,7.105427E-15,0,17.63686,51.29093,48.72638,0,0,126.646,204.7768,0,33.65406,-33.65406,264.3794,62.94734,0.1185631,53.59902,14.10949,0,222.4137
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.306207,63.1661,61.71887,27.12596,27.12596,0,-1,0,27.12596,15.87485,0,3.552714E-15,0,4.306207,28.55364,27.12596,0,0,164.0394,171.1227,0,24.24744,-24.24744,238.8203,56.86187,0.1185631,29.83856,3.444965,0,175.4289
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,58.06145,58.06145,37.10776,37.10776,0,-1,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,190.981,146.8753,0,39.0608,-39.0608,197.6466,47.05862,0.1185631,40.81853,0,0,146.8753
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,54.67419,54.67419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.3819,107.8145,0,0,0,197.6466,47.05862,0.1185631,0,0,0,107.8145
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,51.93113,51.93113,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,234.3819,107.8145,0,20.57281,-20.57281,175.961,41.89539,0.1185631,21.49859,0,0,107.8145
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,49.49978,49.49978,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,257.2406,87.24168,0,28.63541,-28.63541,145.7766,34.70864,0.1185631,29.924,0,0,87.24168
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,47.14116,47.14116,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,289.0577,58.60627,0,9.105356,-9.105356,136.1787,32.42344,0.1185631,9.515098,0,0,58.60627
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,45.20855,45.20855,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,299.1748,49.50092,0,31.04839,-31.04839,103.4508,24.6311,0.1185631,32.44557,0,0,49.50092
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,43.71234,43.71234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.673,18.45252,0,0,0,103.4508,24.6311,0.1185631,0,0,0,18.45252
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,42.16417,42.16417,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,1.300896,0,18.0199,17.1189,0,0,333.673,18.45252,0,18.0199,-18.0199,84.45619,20.10858,0.1185631,18.83079,0,0,18.45252
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,40.85498,40.85498,4.879493,0.4109941,0,-1,0,0.4109941,0,0,4.468499,4.956448,0,0.4326253,0.4109941,0,0,353.6951,0.4326253,0,0.4326253,-0.4326253,84.00017,20,0.1185631,5.367442,0,0,0.4326253
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,39.66009,39.66009,21.38299,0,0,-1,0,0,0,0,21.38299,23.52128,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185631,23.52128,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,38.40285,38.40285,20.77447,0,0,-1,0,0,0,0,20.77447,22.85191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1185631,22.85191,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,37.32225,37.32225,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1186509,6.587034,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,36.4079,36.4079,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,285.4758,61.83,50.11467,0,50.11467,196.7177,46.83744,0.1187463,31.07248,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,12.33718,39.04112,35.50394,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2625.875,0,0,0,12.33718,0,0,72.31579,68.7,235.3611,106.9332,81.03718,0,81.03718,273.5963,65.14184,0.1188015,0.5168142,9.86974,81,119.2704
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,25.3177,45.51744,37.95607,15.91561,15.91561,81,0,22.761,15.91561,159.0746,0,0,0,25.3177,0,0,65.08439,61.83017,154.324,179.8667,87.14787,0,87.14787,356.272,84.8265,0.1188736,17.50717,20.25416,81,205.1844
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,21.36839,50.29472,43.71234,26.3582,26.3582,0,-1,0,26.3582,81.06924,0,0,0,21.36839,27.74548,26.3582,0,0,67.17609,258.2997,0,6.377082,-6.377082,349.55,83.22601,0.1188736,28.99402,17.09472,0,279.6682
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,36.10295,61.65134,49.64525,1.968719,1.968719,0,-1,0,1.968719,1833.83,0,0,0,36.10295,2.072336,1.968719,0,0,74.26174,251.9227,34.03062,0,34.03062,381.8343,90.91273,0.1188302,2.165591,28.88236,0,288.0256
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,51.35782,72.72507,54.23779,19.44057,19.44057,0,-1,0,19.44057,264.1786,0,0,0,51.35782,20.46375,19.44057,0,0,40.23112,282.5502,30.89407,0,30.89407,411.1429,97.89098,0.1187909,21.38462,41.08626,0,333.9081
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,63.64916,82.21702,57.59389,40.66864,40.66864,0,-1,0,40.66864,156.5067,11.50302,0,0,63.64916,42.80909,40.66864,0,0,9.337052,310.3549,9.337052,0,9.337052,420.0009,100,0.118779,44.7355,50.91933,0,374.004
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,53.73002,81.30879,60.66944,39.23601,39.23601,0,-1,0,39.23601,136.9406,12.42895,0,0,53.73002,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.118779,43.15961,42.98402,0,372.4883
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,40.02243,77.26768,62.36307,29.44944,29.44944,0,-1,0,29.44944,135.9022,9.023015,0,0,40.02243,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.118779,32.39439,32.01794,0,358.7806
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,41.63056,78.34764,62.71635,17.02021,17.02021,0,-1,0,17.02021,244.5949,23.71455,0,0,41.63056,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.118779,18.72223,33.30445,0,360.3888
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,14.80831,68.16364,63.00727,0,0,0,-1,0,0,0,14.80831,0,0,14.80831,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.118779,0,11.84665,0,333.5665
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,8.63619,64.47141,61.54223,0,0,0,-1,0,0,0,8.63619,0,0,8.63619,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.118779,0,6.908953,0,327.3944
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,57.86404,57.86404,40.36317,40.36317,0,-1,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.118779,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,54.4456,54.4456,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.118779,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,51.69215,51.69215,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.118779,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,49.27119,49.27119,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.118779,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,46.90218,46.90218,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.118779,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,44.96957,44.96957,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.118779,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,43.48375,43.48375,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.118779,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,41.93558,41.93558,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.118779,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,40.59522,40.59522,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.118779,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,39.42111,39.42111,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.118779,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,38.1327,38.1327,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.118779,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,37.08327,37.08327,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1188735,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,36.14814,36.14814,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1189427,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,29.72317,44.0379,35.24417,49.05645,49.05645,81,0,22.761,49.05645,60.58973,0,0,0,29.72317,0,0,31.94355,30.34637,235.6317,106.6897,60.06954,0,60.06954,253.4479,60.34462,0.1190472,53.96209,23.77854,81,136.4128
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,54.46775,55.00697,37.69631,60.52873,60.52873,81,0,22.761,60.52873,89.98661,0,0,0,54.46775,0,0,20.47127,19.44771,175.5622,160.7523,73.91546,0,73.91546,323.5703,77.04039,0.1191356,66.5816,43.5742,81,215.22
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,69.67075,67.61748,43.45258,39.87358,39.87358,0,-1,0,39.87358,174.7291,0,0,0,69.67075,41.97219,39.87358,0,0,101.6467,227.2762,27.69855,0,27.69855,349.8474,83.29684,0.1191004,43.86094,55.7366,0,296.9469
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,72.03925,75.90839,49.35432,25.9881,25.9881,0,-1,0,25.9881,277.2009,0,0,0,72.03925,27.35589,25.9881,0,0,73.94818,252.2049,44.68335,0,44.68335,392.2378,93.38976,0.1190436,28.58691,57.63139,0,324.2441
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,61.31802,76.68097,53.94687,37.76474,37.76474,0,-1,0,37.76474,162.3685,0,0,0,61.31802,39.75236,37.76474,0,0,29.26483,292.4199,21.56567,0,21.56567,412.6968,98.26094,0.1190162,41.54121,49.05442,0,353.7379
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,60.94625,80.58301,57.30296,49.90998,49.90998,0,-1,0,49.90998,122.1124,0.7102643,0,0,60.94625,52.53682,49.90998,0,0,7.699165,311.829,7.699165,0,7.699165,420.0009,100,0.1190064,54.90098,48.757,0,372.7752
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,62.9658,85.34574,60.37851,10.56485,10.56485,0,-1,0,10.56485,595.9936,51.84491,0,0,62.9658,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1190064,11.62133,50.37264,0,381.724
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,47.25628,80.04865,62.07214,39.3648,39.3648,0,-1,0,39.3648,120.0471,5.81965,0,0,47.25628,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1190064,43.30127,37.80502,0,366.0145
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,44.75276,79.34767,62.41503,0,0,0,-1,0,0,0,44.75276,0,0,44.75276,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1190064,0,35.80221,0,363.511
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,26.93319,72.44332,62.7683,14.69748,14.69748,0,-1,0,14.69748,183.2504,11.46216,0,0,26.93319,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1190064,16.16722,21.54655,0,345.6914
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,16.047,66.84894,61.31364,37.05075,37.05075,0,-1,0,37.05075,43.31086,0,7.105427E-15,0,16.047,39.00079,37.05075,0,0,0,318.7582,0,22.95379,-22.95379,395.8054,94.2392,0.1190064,40.75583,12.8376,0,334.8052
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,57.62506,57.62506,32.50625,32.50625,0,-1,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,25.50421,295.8044,0,34.2171,-34.2171,359.7374,85.6516,0.1190064,35.75687,0,0,295.8044
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,54.20662,54.20662,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,63.52322,261.5873,0,35.03402,-35.03402,322.8083,76.85897,0.1190064,36.61056,0,0,261.5873
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,51.46356,51.46356,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,102.4499,226.5533,0,22.86288,-22.86288,298.7087,71.12098,0.1190064,23.89171,0,0,226.5533
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,49.06339,49.06339,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,127.8531,203.6904,0,34.89788,-34.89788,261.9231,62.36253,0.1190064,36.46828,0,0,203.6904
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,46.6736,46.6736,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,166.6285,168.7925,0,42.93905,-42.93905,216.6614,51.58595,0.1190064,44.87131,0,0,168.7925
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,44.74099,44.74099,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,214.3386,125.8535,0,32.09052,-32.09052,182.835,43.53206,0.1190064,33.5346,0,0,125.8535
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,43.25516,43.25516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.9947,93.76297,0,0,0,182.835,43.53206,0.1190064,0,0,0,93.76297
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,41.69661,41.69661,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,249.9947,93.76297,0,54.24121,-54.24121,125.6598,29.91893,0.1190064,56.68206,0,0,93.76297
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,40.35624,40.35624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.2627,39.52177,0,0,0,125.6598,29.91893,0.1190064,0,0,0,39.52177
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,39.16135,39.16135,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,310.2627,39.52177,0,26.54892,-26.54892,97.67475,23.25585,0.1190064,27.74362,0,0,39.52177
