Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,37.90411,37.90411,34.10821,12.32421,0,-1,0,12.32421,0,0,21.784,25.19482,0,12.97285,12.32421,0,0,339.7615,12.97285,0,12.97285,-12.97285,84.00017,20,0.1190064,37.51903,0,0,12.97285
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,36.82351,36.82351,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1191091,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,35.91955,35.91955,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1191779,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,26.92708,42.89331,34.98442,46.73132,46.73132,81,0,22.761,46.73132,57.62106,0,0,0,26.92708,0,0,34.26868,32.55524,222.9184,118.1317,59.48233,0,59.48233,264.9518,63.08363,0.1192815,51.40445,21.54166,81,145.0588
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,56.95693,55.61201,37.43655,83.81422,83.81422,81,0,22.761,83.81422,67.95617,0,0,0,56.95693,2.962332,2.814215,0,0,163.4361,171.6658,53.9946,0,53.9946,316.1756,75.27975,0.1193664,92.19564,45.56554,81,228.6227
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,69.79188,67.31641,43.16165,18.35409,18.35409,0,-1,0,18.35409,380.2525,0,0,0,69.79188,19.32009,18.35409,0,0,109.4415,220.2609,50.47178,0,50.47178,364.0573,86.68014,0.1193024,20.1895,55.8335,0,290.0528
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,72.05839,75.59281,49.09455,22.22148,22.22148,0,-1,0,22.22148,324.2736,0,0,0,72.05839,23.39103,22.22148,0,0,58.96967,265.6855,48.66736,0,48.66736,410.2272,97.67295,0.1192406,24.44363,57.64671,0,337.7439
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,80.21474,85.50246,53.65593,11.72982,11.72982,0,-1,0,11.72982,683.853,57.56524,0,0,80.21474,12.34718,11.72982,0,0,10.30231,309.4861,10.30231,0,10.30231,420.0009,100,0.1192276,12.9028,64.17179,0,389.7009
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,83.56482,91.98727,57.01203,56.51505,56.51505,0,-1,0,56.51505,147.863,24.07529,0,0,83.56482,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1192276,62.16655,66.85185,0,402.323
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,79.87525,94.10719,60.07719,14.95132,14.95132,0,-1,0,14.95132,534.2355,64.13702,0,0,79.87525,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1192276,16.44645,63.9002,0,398.6335
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,69.79865,90.74851,61.83316,15.16409,15.16409,0,-1,0,15.16409,460.2891,53.83646,0,0,69.79865,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1192276,16.6805,55.83892,0,388.5569
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,56.82375,84.5819,62.18644,28.25335,28.25335,0,-1,0,28.25335,201.1221,27.08338,0,0,56.82375,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1192276,31.07869,45.459,0,375.582
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,37.0648,76.23569,62.53971,16.90741,16.90741,0,-1,0,16.90741,219.2222,19.26752,0,0,37.0648,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1192276,18.59815,29.65184,0,355.823
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,15.23992,66.31146,61.07467,27.02539,27.02539,0,-1,0,27.02539,56.39112,0,3.552714E-15,0,15.23992,28.44778,27.02539,0,0,0,318.7582,0,13.20786,-13.20786,406.0785,96.68517,0.1192276,29.72793,12.19194,0,333.9981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,57.42764,57.42764,6.311615,6.311615,0,-1,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,14.6754,305.5504,0,6.643805,-6.643805,399.0753,95.01775,0.1192276,6.942776,0,0,305.5504
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,53.99882,53.99882,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,22.0574,298.9066,0,27.34375,-27.34375,370.2525,88.15518,0.1192276,28.57422,0,0,298.9066
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,51.25576,51.25576,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,52.43935,271.5628,0,15.49371,-15.49371,353.9207,84.26666,0.1192276,16.19093,0,0,271.5628
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,48.83479,48.83479,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,69.65459,256.0691,0,51.25933,-51.25933,299.8886,71.40191,0.1192276,53.56601,0,0,256.0691
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,46.46579,46.46579,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,126.6094,204.8098,0,41.76657,-41.76657,255.8628,60.91959,0.1192276,43.64606,0,0,204.8098
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,44.53318,44.53318,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,173.0167,163.0432,0,22.65271,-22.65271,231.9847,55.23435,0.1192276,23.67208,0,0,163.0432
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,43.01618,43.01618,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,198.1864,140.3905,0,39.41022,-39.41022,190.4427,45.34341,0.1192276,41.18369,0,0,140.3905
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,41.46801,41.46801,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,241.9755,100.9803,0,43.57081,-43.57081,144.515,34.40828,0.1192276,45.53149,0,0,100.9803
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,40.14844,40.14844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.3875,57.40945,0,0,0,144.515,34.40828,0.1192276,0,0,0,57.40945
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,38.95354,38.95354,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,290.3875,57.40945,0,44.77941,-44.77941,97.3134,23.16981,0.1192276,46.79448,0,0,57.40945
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,37.66513,37.66513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.1424,12.63004,0,0,0,97.3134,23.16981,0.1192276,0,0,0,12.63004
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,36.61571,36.61571,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,340.1424,12.63004,63.50609,0,63.50609,157.5606,37.51435,0.1193286,15.56663,0,81,12.63004
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,35.68057,35.68057,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,276.6363,69.78552,63.60365,0,63.60365,217.9003,51.88092,0.1194293,15.45367,0,81,69.78552
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,33.68367,44.78991,34.77661,2.064316,2.064316,74.3801,0,21.08617,2.064316,1631.711,0,0,0,33.68367,0,0,72.31579,68.7,213.0327,127.0288,102.3837,0,102.3837,315.03,75.00699,0.119461,2.270747,26.94694,81,160.7125
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,59.24175,56.13808,37.1664,46.30953,46.30953,81,0,22.761,46.30953,127.9256,0,0,0,59.24175,0,0,34.69047,32.95594,110.649,219.1741,92.1977,0,92.1977,402.4964,95.83228,0.1195252,50.94049,47.3934,81,278.4159
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,73.87429,68.7307,42.90189,38.97611,38.97611,0,-1,0,38.97611,189.5374,14.39549,0,0,73.87429,41.02748,38.97611,0,0,18.45131,302.152,18.45131,0,18.45131,420.0009,100,0.1195018,42.87372,59.09943,0,376.0263
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,83.51553,80.74448,48.80362,30.34086,30.34086,0,-1,0,30.34086,275.2577,51.57779,0,0,83.51553,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.1195018,33.37494,66.81243,0,402.2738
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,84.90826,87.6653,53.365,7.523621,7.523621,0,-1,0,7.523621,1128.556,76.98866,0,0,84.90826,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.1195018,8.275983,67.92661,0,403.6665
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,79.79401,89.46052,56.75227,33.67128,33.67128,0,-1,0,33.67128,236.9794,44.35055,0,0,79.79401,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1195018,37.03841,63.83521,0,398.5522
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,72.8861,89.82491,59.85899,48.80542,48.80542,0,-1,0,48.80542,149.3402,21.51198,0,0,72.8861,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.1195018,53.68596,58.30888,0,391.6443
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,64.24313,87.4492,61.54223,0,0,0,-1,0,0,0,64.24313,0,0,64.24313,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1195018,0,51.3945,0,383.0013
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,49.95646,81.11949,61.95785,39.59422,39.59422,0,-1,0,39.59422,126.1711,8.278337,0,0,49.95646,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.1195018,43.55364,39.96517,0,368.7147
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,27.35665,72.10331,62.30073,33.72273,33.72273,0,-1,0,33.72273,81.12228,0,7.105427E-15,0,27.35665,35.49761,33.72273,0,0,0,318.7582,0,8.140961,-8.140961,411.4195,97.95683,0.1195018,37.095,21.88532,0,346.1149
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,12.73699,65.18806,60.84608,40.18494,40.18494,0,-1,0,40.18494,31.69592,0,7.105427E-15,0,12.73699,42.29993,40.18494,0,0,9.045512,310.6173,0,29.56295,-29.56295,380.2574,90.5373,0.1195018,44.20343,10.18959,0,323.3542
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,57.18866,57.18866,104.2458,68.7,0,-1,0,68.7,0,0,35.54585,45.97043,0,72.31579,68.7,0,0,41.89323,281.0543,0,72.31579,-72.31579,304.0299,72.38792,0.1195018,114.6704,0,0,281.0543
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,53.77023,53.77023,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,122.2441,208.7385,0,9.410263,-9.410263,294.1106,70.02619,0.1195018,9.833724,0,0,208.7385
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,51.02716,51.02716,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,132.7,199.3283,0,25.29667,-25.29667,267.4456,63.67739,0.1195018,26.43502,0,0,199.3283
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,48.62699,48.62699,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,160.8074,174.0316,0,18.27556,-18.27556,248.1814,59.0907,0.1195018,19.09796,0,0,174.0316
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,46.25798,46.25798,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,181.1136,155.756,0,21.45171,-21.45171,225.5694,53.70688,0.1195018,22.41704,0,0,155.756
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,44.33576,44.33576,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,204.9488,134.3043,0,16.7536,-16.7536,207.9095,49.50216,0.1195018,17.50751,0,0,134.3043
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,42.83955,42.83955,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,223.5639,117.5507,0,18.29166,-18.29166,188.6284,44.91143,0.1195018,19.11478,0,0,117.5507
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,41.29138,41.29138,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,243.888,99.25906,0,39.00001,-39.00001,147.5188,35.12345,0.1195018,40.75501,0,0,99.25906
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,39.95102,39.95102,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,287.2213,60.25905,0,18.15307,-18.15307,128.3838,30.5675,0.1195018,18.96996,0,0,60.25905
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,38.74574,38.74574,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,307.3914,42.10598,0,10.81917,-10.81917,116.9794,27.85217,0.1195018,11.30603,0,0,42.10598
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,37.4885,37.4885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.4127,31.28682,0,0,0,116.9794,27.85217,0.1195018,0,0,0,31.28682
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,36.43907,36.43907,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,319.4127,31.28682,0,26.0386,-26.0386,89.53227,21.31717,0.1195018,27.21034,0,0,31.28682
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,35.50394,35.50394,26.62894,26.62894,81,0,22.761,26.62894,0,0,0,0,0,0,0,54.37106,51.65251,348.3445,5.248216,51.65251,0,51.65251,138.5341,32.98425,0.1195983,29.29183,0,81,5.248216
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,25.829,42.11814,34.5688,18.33127,18.33127,81,0,22.761,18.33127,140.9013,0,0,0,25.829,0,0,62.66873,59.53529,296.692,51.73547,85.36429,0,85.36429,219.5178,52.26604,0.1196709,20.1644,20.6632,81,77.56447
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,40.82144,49.5106,37.00015,37.46041,37.46041,81,0,22.761,37.46041,108.9722,0,0,0,40.82144,0,0,43.53959,41.36261,211.3277,128.5633,82.18405,0,82.18405,297.4845,70.82949,0.1197474,41.20646,32.65715,81,169.3848
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,56.73062,61.51031,42.66291,9.498018,9.498018,0,-1,0,9.498018,597.289,0,0,0,56.73062,9.997913,9.498018,0,0,129.1436,202.529,46.7327,0,46.7327,341.819,81.38531,0.1196883,10.44782,45.38449,0,259.2596
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,75.10996,76.34087,48.56465,37.2071,37.2071,0,-1,0,37.2071,201.87,0,0,0,75.10996,39.16536,37.2071,0,0,82.4109,244.5884,35.9446,0,35.9446,375.919,89.50436,0.1196429,40.9278,60.08797,0,319.6984
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,75.30563,82.23042,53.09485,8.731243,8.731243,0,-1,0,8.731243,862.4847,19.64855,0,0,75.30563,9.190783,8.731243,0,0,46.4663,276.9386,46.4663,0,46.4663,420.0009,100,0.1195843,9.604368,60.24451,0,352.2442
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,70.14236,84.01299,56.49251,39.3494,39.3494,0,-1,0,39.3494,178.2552,28.72194,0,0,70.14236,41.42042,39.3494,0,0,0,318.7582,0,0,0,420.0009,100,0.1195843,43.28434,56.11389,0,388.9006
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,76.33925,91.4213,59.62001,0,0,0,-1,0,0,0,76.33925,0,0,76.33925,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1195843,0,61.0714,0,395.0975
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,68.56174,89.47237,61.3656,10.08731,10.08731,0,-1,0,10.08731,679.683,57.94352,0,0,68.56174,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1195843,11.09604,54.84939,0,387.32
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,54.53692,82.93591,61.71887,27.58471,27.58471,0,-1,0,27.58471,197.7071,25.50039,0,0,54.53692,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1195843,30.34318,43.62954,0,373.2951
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,31.38146,73.48406,62.1241,0,0,0,-1,0,0,0,31.38146,0,0,31.38146,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1195843,0,25.10517,0,350.1397
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,16.27062,66.25829,60.66944,14.05356,14.05356,0,-1,0,14.05356,115.7759,1.477407,0,0,16.27062,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1195843,15.45891,13.0165,0,335.0288
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,57.01203,57.01203,41.74075,41.74075,0,-1,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1195843,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,53.59359,53.59359,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1195843,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,50.8817,50.8817,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1195843,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,48.48152,48.48152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1195843,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,46.08134,46.08134,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1195843,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,44.15912,44.15912,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1195843,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,42.66291,42.66291,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1195843,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,41.11474,41.11474,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1195843,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,39.77438,39.77438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1195843,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,38.57949,38.57949,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1195843,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,37.29108,37.29108,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1195843,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,36.24165,36.24165,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1195843,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,35.29613,35.29613,29.0285,29.0285,81,0,22.761,29.0285,0,0,0,0,0,0,0,51.9715,49.37292,322.5915,28.42589,49.37292,0,49.37292,160.8029,38.28634,0.1196761,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,22.23685,40.80712,34.361,38.45497,38.45497,81,0,22.761,38.45497,57.82569,7.105427E-15,0,0,22.23685,0,0,42.54503,40.41778,273.2186,72.86152,62.65463,0,62.65463,220.2424,52.43855,0.119777,42.30046,17.78948,81,95.09837
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,38.8772,48.63956,36.79234,19.8841,19.8841,81,0,22.761,19.8841,195.5191,0,0,0,38.8772,0,0,61.1159,58.06011,210.5639,129.2507,96.93731,0,96.93731,312.2052,74.33441,0.1198346,21.87251,31.10176,81,168.1279
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,64.86504,64.42823,42.43432,17.53436,17.53436,0,-1,0,17.53436,369.931,0,0,0,64.86504,18.45722,17.53436,0,0,113.6266,216.4943,46.40781,0,46.40781,356.2315,84.81685,0.1197761,19.2878,51.89203,0,281.3593
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,51.43549,65.93168,48.30489,22.82383,22.82383,0,-1,0,22.82383,225.3588,0,0,0,51.43549,24.02508,22.82383,0,0,67.21881,258.2613,27.41041,0,27.41041,382.2353,91.00822,0.1197415,25.10621,41.1484,0,309.6968
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,70.4789,79.54111,52.83509,5.451407,5.451407,0,-1,0,5.451407,1292.857,24.93219,0,0,70.4789,5.738323,5.451407,0,0,39.8084,282.9307,39.8084,0,39.8084,420.0009,100,0.1196914,5.996548,56.38313,0,353.4096
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,67.1162,82.17904,56.22236,37.87646,37.87646,0,-1,0,37.87646,177.1976,27.24624,0,0,67.1162,39.86996,37.87646,0,0,0,318.7582,0,0,0,420.0009,100,0.1196914,41.66411,53.69296,0,385.8744
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,72.76031,89.12431,59.38103,24.36156,24.36156,0,-1,0,24.36156,298.6685,47.11657,0,0,72.76031,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1196914,26.79771,58.20825,0,391.5185
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,64.50708,87.07128,61.13701,19.65696,19.65696,0,-1,0,19.65696,328.1641,43.81554,0,0,64.50708,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1196914,21.62266,51.60566,0,383.2653
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,57.28035,84.01698,61.54223,34.78117,34.78117,0,-1,0,34.78117,164.6878,20.66859,0,0,57.28035,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1196914,38.25929,45.82428,0,376.0386
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,40.69666,77.09357,61.95785,19.54749,19.54749,0,-1,0,19.54749,208.1938,20.12036,0,0,40.69666,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1196914,21.50224,32.55733,0,359.4549
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,13.45821,65.07705,60.49281,12.17154,12.17154,0,-1,0,12.17154,110.5711,0.6460623,0,0,13.45821,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1196914,13.3887,10.76657,0,332.2164
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,56.83539,56.83539,17.37833,17.37833,0,-1,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1196914,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,53.41695,53.41695,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.1196914,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,50.72585,50.72585,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.1196914,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,48.33606,48.33606,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.1196914,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,45.93588,45.93588,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.1196914,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,44.01366,44.01366,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.1196914,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,42.51744,42.51744,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.1196914,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,40.96928,40.96928,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.1196914,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,39.66009,39.66009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.1196914,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,38.42363,38.42363,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.1196914,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,37.14561,37.14561,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.1196914,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,36.0858,36.0858,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1197968,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,35.15067,35.15067,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1198645,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.416094,35.45399,34.21553,44.21948,44.21948,81,0,22.761,44.21948,9.986762,0,0,0,4.416094,0,0,36.78052,34.94149,260.6805,84.14581,39.35759,0,39.35759,210.0355,50.00836,0.1199359,48.64143,3.532876,81,88.5619
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,19.19468,42.1976,36.58454,24.17512,24.17512,81,0,22.761,24.17512,79.39847,0,0,0,19.19468,0,0,56.82488,53.98363,221.3229,119.5676,73.17831,0,73.17831,279.4586,66.53762,0.120023,26.59264,15.35574,81,138.7623
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,32.62666,52.41846,42.22651,0,0,0,-1,0,0,0,0,0,0,32.62666,0,0,0,0,148.1446,185.4281,32.62666,0,32.62666,310.4109,73.90721,0.1199819,0,26.10132,0,218.0548
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,37.11282,60.26969,48.04513,45.57909,45.57909,0,-1,0,45.57909,81.4251,0,0,0,37.11282,47.978,45.57909,0,0,115.5179,214.7921,0,10.86517,-10.86517,298.958,71.18034,0.1199819,50.137,29.69026,0,251.9049
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,51.94225,71.07957,52.6065,31.32531,31.32531,0,-1,0,31.32531,165.8156,0,0,0,51.94225,32.97401,31.32531,0,0,127.5903,203.9269,18.96824,0,18.96824,316.9529,75.46482,0.1199581,34.45784,41.5538,0,255.8692
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,43.1041,71.35443,55.99377,0,0,0,-1,0,0,0,0,0,0,43.1041,0,0,0,0,108.6221,220.9984,43.1041,0,43.1041,357.845,85.20103,0.1199039,0,34.48328,0,264.1024
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,44.73209,75.56763,59.12127,21.11104,21.11104,0,-1,0,21.11104,211.8896,0,0,0,44.73209,22.22214,21.11104,0,0,65.51798,259.7921,22.50994,0,22.50994,379.1998,90.28549,0.1198756,23.22214,35.78567,0,304.5241
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,50.46898,80.105,60.89803,36.87745,36.87745,0,-1,0,36.87745,136.8559,0,0,0,50.46898,38.81836,36.87745,0,0,43.00804,280.051,11.65061,0,11.65061,390.2526,92.91709,0.1198609,40.56519,40.37518,0,330.52
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,36.05332,74.45979,61.31364,33.21154,33.21154,0,-1,0,33.21154,108.5566,0,0,0,36.05332,34.95951,33.21154,0,0,31.35743,290.5365,1.093803,0,1.093803,391.2903,93.16415,0.1198596,36.53269,28.84265,0,326.5898
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,26.31917,71.07915,61.71887,39.78477,39.78477,0,-1,0,39.78477,66.15389,0,0,0,26.31917,41.8787,39.78477,0,0,30.26363,291.521,0,15.55953,-15.55953,374.8891,89.25912,0.1198596,43.76324,21.05534,0,317.8401
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,10.31824,63.73545,60.25383,66.17151,66.17151,0,-1,0,66.17151,15.59318,0,1.421085E-14,4.088659,10.31824,69.65422,66.17151,0,0,47.55199,275.9614,0,59.33598,-59.33598,312.3434,74.36734,0.1198596,72.78866,8.254593,0,286.2797
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,56.65876,56.65876,62.20202,62.20202,0,-1,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,113.4809,216.6255,0,65.47581,-65.47581,243.3259,57.93462,0.1198596,68.42222,0,0,216.6255
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,53.24032,53.24032,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,186.2318,151.1496,0,72.31579,-72.31579,167.0983,39.78524,0.1198596,93.57455,0,0,151.1496
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,50.5596,50.5596,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,266.5826,78.83385,0,22.99474,-22.99474,142.8598,34.01416,0.1198596,24.0295,0,0,78.83385
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,48.15942,48.15942,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,292.1324,55.83912,0,28.77837,-28.77837,112.5247,26.79154,0.1198596,30.07339,0,0,55.83912
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,45.79041,45.79041,32.82805,25.70771,0,-1,0,25.70771,0,0,7.120347,10.40315,0,27.06075,25.70771,0,0,324.1083,27.06075,0,27.06075,-27.06075,84.00017,20,0.1198596,36.11086,0,0,27.06075
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,43.86819,43.86819,11.88095,0,0,-1,0,0,0,0,11.88095,13.06904,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198596,13.06904,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,42.34081,42.34081,9.428131,0,0,-1,0,0,0,0,9.428131,10.37094,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198596,10.37094,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,40.79264,40.79264,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198596,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,39.48345,39.48345,11.35733,0,0,-1,0,0,0,0,11.35733,12.49307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198596,12.49307,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,38.25739,38.25739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198596,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,36.96898,36.96898,10.4348,0,0,-1,0,0,0,0,10.4348,11.47828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198596,11.47828,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,35.88838,35.88838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198596,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,34.95324,34.95324,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,354.1758,0,49.73091,0,49.73091,131.179,31.23305,0.1199513,31.51684,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,16.15954,38.63968,34.01811,31.76462,31.76462,81,0,22.761,31.76462,50.87277,0,0,0,16.15954,0,0,49.23539,46.77362,304.4449,44.75782,62.93316,0,62.93316,190.8827,45.44817,0.120051,34.94108,12.92763,81,60.91736
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,45.88194,50.56673,36.4079,26.49319,26.49319,81,0,22.761,26.49319,173.1839,-7.105427E-15,0,0,45.88194,0,0,54.50681,51.78147,241.5117,101.3977,97.66341,0,97.66341,283.5343,67.50804,0.120107,29.14251,36.70555,81,147.2796
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,67.62928,65.02604,41.99792,14.21519,14.21519,0,-1,0,14.21519,475.7536,0,0,0,67.62928,14.96336,14.21519,0,0,143.8483,189.2947,52.66592,0,52.66592,333.4976,79.40404,0.1200409,15.63671,54.10342,0,256.924
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,71.71494,73.79556,47.77498,18.08366,18.08366,0,-1,0,18.08366,396.5732,0,0,0,71.71494,19.03543,18.08366,0,0,91.18241,236.6941,52.67952,0,52.67952,383.4738,91.3031,0.1199748,19.89202,57.37195,0,308.409
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,70.11743,78.70444,52.30518,0,0,0,-1,0,0,0,31.61454,0,0,70.11743,0,0,0,0,38.5029,284.1056,38.5029,0,38.5029,420.0009,100,0.1199266,0,56.09395,0,354.2231
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,59.65826,78.05285,55.70284,40.18011,40.18011,0,-1,0,40.18011,148.4771,17.36341,0,0,59.65826,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1199266,44.19812,47.72661,0,378.4165
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,66.96318,85.41888,58.85112,0,0,0,-1,0,0,0,66.96318,0,0,66.96318,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1199266,0,53.57055,0,385.7214
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,64.89079,86.67496,60.66944,28.38495,28.38495,0,-1,0,28.38495,228.6099,35.0119,0,0,64.89079,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1199266,31.22344,51.91264,0,383.649
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,51.64037,80.83923,61.07467,0.1586708,0.1586708,0,-1,0,0.1586708,32545.61,51.47335,0,0,51.64037,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1199266,0.1745379,41.3123,0,370.3986
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,24.94941,70.36956,61.54223,17.07335,17.07335,0,-1,0,17.07335,146.1308,6.977468,0,0,24.94941,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1199266,18.78068,19.95953,0,343.7076
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,11.94636,64.11906,60.07719,0,0,0,-1,0,0,0,11.94636,0,0,11.94636,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1199266,0,9.557086,0,330.7046
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,56.46133,56.46133,12.36464,12.36464,0,-1,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1199266,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,53.0429,53.0429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1199266,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,50.38296,50.38296,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1199266,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,47.98278,47.98278,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1199266,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,45.61378,45.61378,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1199266,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,43.69156,43.69156,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1199266,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,42.16417,42.16417,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1199266,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,40.64717,40.64717,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1199266,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,39.30682,39.30682,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1199266,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,38.08075,38.08075,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1199266,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,36.76117,36.76117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1199266,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,35.71174,35.71174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1199266,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,34.77661,34.77661,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1199266,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,8.767573,36.31324,33.84147,87.01574,87.01574,81,0,22.761,87.01574,10.07585,0,0,0,8.767573,6.33236,6.015742,0,0,222.7313,118.3001,2.435213,0,2.435213,211.0096,50.24029,0.1199303,95.71732,7.014059,81,127.0676
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,25.30619,43.68045,36.21048,0,0,72.31579,0,20.56389,0,0,0,0,0,25.30619,0,0,72.31579,68.7,220.2961,120.4918,94.00619,0,94.00619,300.1917,71.47408,0.1199654,0,20.24495,81,145.798
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,24.22163,49.16541,41.75895,0.467431,0.467431,0,-1,0,0.467431,5181.862,0,0,0,24.22163,0.4920326,0.467431,0,0,126.2899,205.0973,23.7296,0,23.7296,322.7036,76.83404,0.1199357,0.514174,19.3773,0,229.319
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,29.92701,57.16594,47.51522,40.32988,40.32988,0,-1,0,40.32988,74.20555,0,0,0,29.92701,42.4525,40.32988,0,0,102.5603,226.454,0,12.52549,-12.52549,309.5006,73.69047,0.1199357,44.36287,23.94161,0,256.381
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,55.49785,71.86588,52.01425,7.42197,7.42197,0,-1,0,7.42197,747.7509,0,0,0,55.49785,7.8126,7.42197,0,0,116.4775,213.9285,47.68525,0,47.68525,354.7388,84.46145,0.1198761,8.164167,44.39828,0,269.4263
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,50.98897,73.95513,55.43269,17.22179,17.22179,0,-1,0,17.22179,296.0724,0,0,0,50.98897,18.1282,17.22179,0,0,68.79224,256.8452,32.86077,0,32.86077,385.9133,91.88393,0.1198351,18.94397,40.79118,0,307.8342
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,69.80939,86.53711,58.59137,22.26594,22.26594,0,-1,0,22.26594,313.5255,10.44009,0,0,69.80939,23.43783,22.26594,0,0,35.93147,286.4199,35.93147,0,35.93147,420.0009,100,0.1197902,24.49253,55.84751,0,356.2293
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,55.82567,81.92611,60.37851,0,0,0,-1,0,0,0,55.82567,0,0,55.82567,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1197902,0,44.66054,0,374.5839
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,54.72314,81.9764,60.84608,8.093096,8.093096,0,-1,0,8.093096,676.1707,46.20409,0,0,54.72314,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1197902,8.902405,43.77851,0,373.4814
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,37.75113,75.15,61.31364,17.33651,17.33651,0,-1,0,17.33651,217.7551,19.50217,0,0,37.75113,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1197902,19.07016,30.20091,0,356.5094
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,13.39435,64.39973,59.85899,0,0,0,-1,0,0,0,13.39435,0,0,13.39435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1197902,0,10.71548,0,332.1526
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,56.25353,56.25353,13.21845,13.21845,0,-1,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1197902,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,52.83509,52.83509,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1197902,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,50.17516,50.17516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1197902,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,47.80615,47.80615,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1197902,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,45.43714,45.43714,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1197902,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,43.51492,43.51492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1197902,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,42.01871,42.01871,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1197902,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,40.47054,40.47054,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1197902,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,39.13018,39.13018,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1197902,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,37.90411,37.90411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1197902,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,36.58454,36.58454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1197902,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,35.53511,35.53511,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1197902,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,34.59997,34.59997,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1197902,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,28.25875,41.88085,33.63367,0,0,0,0,0,0,0,0,0,0,28.25875,0,0,0,0,328.9613,22.69302,28.25875,0,28.25875,134.7293,32.07834,0.119755,0,22.607,0,50.95177
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,45.00576,49.82372,36.00267,3.363079,3.363079,0,0,0,3.363079,1338.231,0,0,0,45.00576,3.540083,3.363079,0,0,300.7026,48.12589,41.46568,0,41.46568,174.0671,41.44447,0.1197033,3.699387,36.00461,0,93.13165
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,74.28165,67.22159,41.53036,8.28118,8.28118,0,-1,0,8.28118,896.9935,0,0,0,74.28165,8.717032,8.28118,0,0,259.2369,85.445,65.56462,0,65.56462,236.2672,56.25397,0.1196217,9.109299,59.42532,0,159.7267
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,76.61392,75.34559,47.22429,46.16375,46.16375,0,-1,0,46.16375,165.9612,0,0,0,76.61392,48.59342,46.16375,0,0,193.6723,144.4532,28.0205,0,28.0205,262.8497,62.58315,0.1195868,50.78012,61.29114,0,221.0671
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,63.49127,74.96095,51.72332,0,0,0,-1,0,0,0,0,0,0,63.49127,0,0,0,0,165.6518,169.6716,63.49127,0,63.49127,323.0829,76.92433,0.1195079,0,50.79302,0,233.1629
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,47.07162,71.99533,55.14176,12.33346,12.33346,0,-1,0,12.33346,381.658,0,0,0,47.07162,12.98259,12.33346,0,0,102.1605,226.8138,34.08904,0,34.08904,355.4225,84.62424,0.1194656,13.5668,37.6573,0,273.8854
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,50.0124,76.8693,58.30043,23.38935,23.38935,0,-1,0,23.38935,213.8255,0,0,0,50.0124,24.62037,23.38935,0,0,68.0715,257.4939,25.39203,0,25.39203,379.5115,90.35971,0.1194341,25.72828,40.00992,0,307.5063
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,52.4623,80.10512,60.13953,10.43606,10.43606,0,-1,0,10.43606,502.702,0,0,0,52.4623,10.98533,10.43606,0,0,42.67946,280.3467,41.47697,0,41.47697,418.86,99.72839,0.1193827,11.47967,41.96984,0,332.809
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,38.41183,74.63114,60.6071,65.50343,65.50343,0,-1,0,65.50343,58.64096,0,1.421085E-14,3.353766,38.41183,68.95097,65.50343,0,0,1.202495,317.676,0,30.53914,-30.53914,386.669,92.06386,0.1193827,72.05376,30.72947,0,356.0878
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,17.68364,67.18936,61.07467,5.89173,5.89173,0,-1,0,5.89173,300.1435,0,0,0,17.68364,6.201821,5.89173,0,0,35.13487,287.1368,11.48182,0,11.48182,397.5616,94.65733,0.1193685,6.480904,14.14692,0,304.8205
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,14.18936,64.45284,59.64079,23.10464,23.10464,0,-1,0,23.10464,61.41347,0,3.552714E-15,0,14.18936,24.32067,23.10464,0,0,23.65305,297.4705,0,10.13131,-10.13131,386.8822,92.11464,0.1193685,25.4151,11.35149,0,311.6599
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,56.02494,56.02494,41.77231,41.77231,0,-1,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,34.91006,287.3392,0,43.97086,-43.97086,340.5329,81.0791,0.1193685,45.94954,0,0,287.3392
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,52.6065,52.6065,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,83.76656,243.3683,0,27.87476,-27.87476,311.1503,74.08326,0.1193685,29.12913,0,0,243.3683
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,49.99852,49.99852,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,114.7385,215.4935,0,9.385962,-9.385962,301.2567,71.72763,0.1193685,9.808331,0,0,215.4935
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,47.60873,47.60873,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,125.1674,206.1076,0,26.38871,-26.38871,273.4405,65.10475,0.1193685,27.5762,0,0,206.1076
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,45.27089,45.27089,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,154.4882,179.7189,0,26.02892,-26.02892,246.0036,58.57217,0.1193685,27.20023,0,0,179.7189
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,43.33828,43.33828,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,183.4092,153.69,0,26.10345,-26.10345,218.4882,52.02089,0.1193685,27.27811,0,0,153.69
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,41.82129,41.82129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.413,127.5865,0,0,0,218.4882,52.02089,0.1193685,0,0,0,127.5865
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,40.27312,40.27312,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,212.413,127.5865,0,45.60244,-45.60244,170.419,40.57586,0.1193685,47.65455,0,0,127.5865
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,38.92237,38.92237,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,263.0824,81.98406,0,4.599723,-4.599723,165.5704,39.42145,0.1193685,4.806711,0,0,81.98406
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,37.66513,37.66513,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,268.1932,77.38434,0,2.946573,-2.946573,162.4645,38.68194,0.1193685,3.079169,0,0,77.38434
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,36.35595,36.35595,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,271.4672,74.43777,0,43.28133,-43.28133,116.8419,27.81945,0.1193685,45.22898,0,0,74.43777
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,35.29613,35.29613,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,319.5575,31.15644,0,4.401433,-4.401433,112.2024,26.71481,0.1193685,4.599498,0,0,31.15644
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,34.361,34.361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,324.448,26.75501,0,0,0,112.2024,26.71481,0.1193685,0,0,0,26.75501
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,14.39874,37.52596,33.43625,34.43555,34.43555,81,0,22.761,34.43555,41.81358,0,0,0,14.39874,0,0,46.56445,44.23622,324.448,26.75501,58.63496,0,58.63496,167.8284,39.95907,0.1194715,37.87911,11.51899,81,41.15375
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,14.49465,39.97484,35.79487,31.30779,31.30779,81,0,22.761,31.30779,46.29726,0,0,0,14.49465,0,0,49.69221,47.2076,265.813,79.52647,61.70225,0,61.70225,226.3643,53.89616,0.1195721,34.43856,11.59572,81,94.02113
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,17.06452,46.38514,41.26021,0,0,0,-1,0,0,0,0,0,0,17.06452,0,0,0,0,204.1108,135.0585,17.06452,0,17.06452,242.5531,57.75064,0.119551,0,13.65162,0,152.123
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,21.07876,53.56842,46.93336,28.0141,28.0141,0,-1,0,28.0141,75.24338,0,0,0,21.07876,29.48853,28.0141,0,0,187.0463,150.4166,0,8.409773,-8.409773,233.6885,55.64,0.119551,30.81552,16.86301,0,171.4953
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,49.01379,68.54643,51.43239,39.33683,39.33683,0,-1,0,39.33683,124.6003,0,0,0,49.01379,41.40719,39.33683,0,0,196.3905,142.0068,7.606606,0,7.606606,240.9047,57.35815,0.1195416,43.27051,39.21104,0,191.0206
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,50.34175,73.0106,54.85083,7.165146,7.165146,0,-1,0,7.165146,702.5921,0,0,0,50.34175,7.542259,7.165146,0,0,188.7839,148.8527,42.79949,0,42.79949,281.5079,67.02556,0.1194886,7.88166,40.2734,0,199.1945
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,38.92599,71.99892,58.06145,61.95529,61.95529,0,-1,0,61.95529,62.82915,0,7.105427E-15,0,38.92599,65.21609,61.95529,0,0,145.9844,187.3723,0,26.29011,-26.29011,253.7957,60.42742,0.1194886,68.15083,31.14079,0,226.2983
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,65.48541,86.01666,59.91094,38.33999,38.33999,0,-1,0,38.33999,170.8018,0,0,0,65.48541,40.35789,38.33999,0,0,175.1956,161.0822,25.12752,0,25.12752,277.6338,66.10314,0.1194575,42.17399,52.38833,0,226.5676
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,29.67049,70.91828,60.37851,27.5764,27.5764,0,-1,0,27.5764,107.5938,0,0,0,29.67049,29.02779,27.5764,0,0,150.0681,183.6969,0.6426941,0,0.6426941,278.2435,66.24831,0.1194567,30.33404,23.73639,0,213.3674
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,26.30552,70.1375,60.84608,18.9676,18.9676,0,-1,0,18.9676,138.6866,0,0,0,26.30552,19.9659,18.9676,0,0,149.4254,184.2754,6.33962,0,6.33962,284.2578,67.68028,0.1194488,20.86436,21.04441,0,210.5809
