Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,10.64402,63.01689,59.44337,21.47532,21.47532,0,-1,0,21.47532,49.564,0,3.552714E-15,0,10.64402,22.60559,21.47532,0,0,143.0858,189.981,0,11.96157,-11.96157,271.6491,64.67824,0.1194488,23.62285,8.515219,0,200.625
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,55.8483,55.8483,53.59414,53.59414,0,-1,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,156.3764,178.0195,0,56.41488,-56.41488,212.1826,50.51958,0.1194488,58.95355,0,0,178.0195
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,52.3987,52.3987,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,219.0596,121.6046,0,14.66564,-14.66564,196.7237,46.83888,0.1194488,15.32559,0,0,121.6046
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,49.8011,49.8011,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,235.3548,106.9389,0,53.85675,-53.85675,139.9537,33.32224,0.1194488,56.2803,0,0,106.9389
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,47.43209,47.43209,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,295.1956,53.08219,0,2.427458,-2.427458,137.3949,32.71302,0.1194488,2.536694,0,0,53.08219
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,45.06309,45.06309,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,297.8928,50.65473,0,11.4708,-11.4708,125.3037,29.83414,0.1194488,11.98698,0,0,50.65473
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,43.13048,43.13048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.6381,39.18393,0,0,0,125.3037,29.83414,0.1194488,0,0,0,39.18393
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,41.64465,41.64465,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0,0,2.276961,2.163113,0,0,310.6381,39.18393,0,2.276961,-2.276961,122.9035,29.26269,0.1194488,2.379425,0,0,39.18393
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,40.09649,40.09649,28.98515,28.98515,0,-1,0,28.98515,0,0,3.552714E-15,0,0,30.51068,28.98515,0,0,313.1681,36.90697,0,30.51068,-30.51068,90.74245,21.6053,0.1194488,31.88367,0,0,36.90697
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,38.72495,38.72495,11.01771,6.076473,0,-1,0,6.076473,0,0,4.941233,6.043004,0,6.396287,6.076473,0,0,347.0688,6.396287,0,6.396287,-6.396287,84.00017,20,0.1194488,12.11948,0,0,6.396287
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,37.4885,37.4885,17.60294,0,0,-1,0,0,0,0,17.60294,19.36324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194488,19.36324,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,36.17931,36.17931,25.18182,0,0,-1,0,0,0,0,25.18182,27.7,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194488,27.7,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,35.09871,35.09871,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1195516,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,34.16357,34.16357,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.119618,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,24.11333,40.19168,33.22844,28.31039,28.31039,81,0,22.761,28.31039,85.17485,0,0,0,24.11333,0,0,52.68961,50.05513,225.6106,115.7087,74.16846,0,74.16846,276.3302,65.79278,0.1197028,31.14143,19.29067,81,139.822
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,44.60863,49.21067,35.56628,92.73177,92.73177,81,0,22.761,92.73177,48.10501,0,0,0,44.60863,12.34923,11.73177,0,0,151.4421,182.4603,32.2594,0,32.2594,306.9342,73.07941,0.1197519,102.0049,35.6869,81,227.0689
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,70.65782,65.10429,41.03162,38.32413,38.32413,0,-1,0,38.32413,184.369,0,0,0,70.65782,40.34119,38.32413,0,0,119.1827,211.4938,30.31663,0,30.31663,335.695,79.92723,0.1197144,42.15654,56.52626,0,282.1516
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,76.72137,74.69839,46.6736,5.548999,5.548999,0,-1,0,5.548999,1382.617,0,0,0,76.72137,5.841052,5.548999,0,0,88.8661,238.7787,70.88033,0,70.88033,402.938,95.93743,0.1196268,6.103899,61.3771,0,315.5001
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,77.36673,80.72659,51.14146,15.14284,15.14284,0,-1,0,15.14284,510.9128,43.44111,0,0,77.36673,15.93984,15.14284,0,0,17.98578,302.571,17.98578,0,17.98578,420.0009,100,0.1196046,16.65713,61.89338,0,379.9377
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,72.16851,82.552,54.55989,17.25816,17.25816,0,-1,0,17.25816,418.1704,54.00203,0,0,72.16851,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1196046,18.98397,57.73481,0,390.9267
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,74.36832,87.9017,57.8017,18.40044,18.40044,0,-1,0,18.40044,404.1659,54.99944,0,0,74.36832,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1196046,20.24049,59.49466,0,393.1266
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,57.93203,82.01731,59.64079,0,0,0,-1,0,0,0,57.93203,0,0,57.93203,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1196046,0,46.34563,0,376.6902
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,52.85801,80.28339,60.13953,19.73977,19.73977,0,-1,0,19.73977,267.7741,32.0793,0,0,52.85801,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1196046,21.71375,42.2864,0,371.6162
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,35.59531,73.56227,60.66944,0,0,0,-1,0,0,0,35.59531,0,0,35.59531,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1196046,0,28.47625,0,354.3535
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,11.40068,63.03236,59.2044,9.216132,9.216132,0,-1,0,9.216132,123.7035,1.699487,0,0,11.40068,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1196046,10.13775,9.120543,0,330.1589
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,55.60933,55.60933,20.44757,20.44757,0,-1,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1196046,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,52.19089,52.19089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1196046,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,49.59329,49.59329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1196046,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,47.19312,47.19312,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1196046,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,44.85528,44.85528,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1196046,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,42.93306,42.93306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1196046,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,41.43684,41.43684,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1196046,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,39.88868,39.88868,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1196046,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,38.51715,38.51715,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1196046,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,37.29108,37.29108,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1196046,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,35.94033,35.94033,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1196046,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,34.85973,34.85973,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1196046,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,33.9246,33.9246,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1196046,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,14.96136,37.23127,32.98946,47.06517,47.06517,0,0,0,47.06517,31.78861,0,7.105427E-15,0,14.96136,49.54229,47.06517,0,0,239.9289,102.8222,0,34.58092,-34.58092,155.9328,37.12678,0.1196046,51.77169,11.96909,0,117.7836
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,20.83618,41.38949,35.3273,35.02926,35.02926,0,0,0,35.02926,59.48221,0,7.105427E-15,0,20.83618,36.87291,35.02926,0,0,278.3522,68.24126,0,16.03673,-16.03673,139.0286,33.10198,0.1196046,38.53219,16.66894,0,89.07745
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,34.08562,51.33315,40.76147,26.49961,26.49961,0,-1,0,26.49961,128.6269,0,0,0,34.08562,27.89433,26.49961,0,0,296.1708,52.20454,6.191291,0,6.191291,144.9022,34.50045,0.119597,29.14957,27.26849,0,86.29015
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,64.1517,68.81548,46.37228,45.16332,45.16332,0,-1,0,45.16332,142.0438,0,0,0,64.1517,47.54034,45.16332,0,0,289.9795,57.7767,16.61135,0,16.61135,160.6611,38.25256,0.1195765,49.67965,51.32135,0,121.9284
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,69.83682,76.75814,50.85053,11.99355,11.99355,0,-1,0,11.99355,582.2864,0,0,0,69.83682,12.62479,11.99355,0,0,273.3681,72.72692,57.21203,0,57.21203,214.9372,51.17542,0.119506,13.19291,55.86946,0,142.5637
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,64.98263,78.78034,54.30014,2.701824,2.701824,0,-1,0,2.701824,2405.14,0,0,0,64.98263,2.844025,2.701824,0,0,216.1561,124.2177,62.1386,0,62.1386,273.887,65.21107,0.1194295,2.972006,51.9861,0,189.2004
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,72.66111,86.61668,57.51077,32.71441,32.71441,0,-1,0,32.71441,222.1074,0,0,0,72.66111,34.43622,32.71441,0,0,154.0175,180.1425,38.22489,0,38.22489,310.1503,73.84517,0.1193825,35.98585,58.12889,0,252.8036
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,62.6848,83.9665,59.38103,2.932674,2.932674,0,-1,0,2.932674,2137.462,0,0,0,62.6848,3.087025,2.932674,0,0,115.7926,214.5449,59.59777,0,59.59777,366.6898,87.30691,0.1193093,3.225941,50.14784,0,277.2297
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,37.1855,73.35954,59.91094,11.88203,11.88203,0,-1,0,11.88203,312.9557,0,0,0,37.1855,12.5074,11.88203,0,0,56.19482,268.1829,24.6781,0,24.6781,390.1014,92.88111,0.119279,13.07023,29.7484,0,305.3684
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,28.15517,70.39377,60.43046,0,0,0,-1,0,0,0,0,0,0,28.15517,0,0,0,0,31.51672,290.3932,28.15517,0,28.15517,416.8118,99.24071,0.1192444,0,22.52413,0,318.5483
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,12.5446,63.214,58.99659,25.98843,25.98843,0,-1,0,25.98843,48.26995,0,3.552714E-15,0,12.5446,27.35624,25.98843,0,0,3.361552,315.7328,0,14.81164,-14.81164,401.1989,95.52337,0.1192444,28.58727,10.03568,0,328.2774
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,55.40152,55.40152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.81893,300.9212,0,0,0,401.1989,95.52337,0.1192444,0,0,0,300.9212
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,51.98308,51.98308,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,19.81893,300.9212,0,59.15674,-59.15674,338.8423,80.67657,0.1192444,61.81879,0,0,300.9212
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,49.35432,49.35432,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,85.54865,241.7645,0,49.75333,-49.75333,286.3976,68.18978,0.1192444,51.99223,0,0,241.7645
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,46.98531,46.98531,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,140.8301,192.0111,0,42.26282,-42.26282,241.8487,57.58292,0.1192444,44.16464,0,0,192.0111
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,44.64747,44.64747,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,187.7888,149.7483,0,22.23069,-22.23069,218.4155,52.00359,0.1192444,23.23108,0,0,149.7483
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,42.72525,42.72525,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,212.4896,127.5176,0,8.416658,-8.416658,209.5436,49.89123,0.1192444,8.795408,0,0,127.5176
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,41.20826,41.20826,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,221.8414,119.1009,0,34.64315,-34.64315,173.0265,41.1967,0.1192444,36.20209,0,0,119.1009
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,39.66009,39.66009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.3338,84.4578,0,0,0,173.0265,41.1967,0.1192444,0,0,0,84.4578
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,38.30934,38.30934,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,260.3338,84.4578,0,21.78141,-21.78141,150.0669,35.73014,0.1192444,22.76157,0,0,84.4578
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,37.08327,37.08327,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,284.5354,62.67639,0,48.76455,-48.76455,98.66453,23.49151,0.1192444,50.95896,0,0,62.67639
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,35.74291,35.74291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.7182,13.91183,0,0,0,98.66453,23.49151,0.1192444,0,0,0,13.91183
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,34.66232,34.66232,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,338.7182,13.91183,0,11.22157,-11.22157,86.83596,20.67519,0.1192444,11.72654,0,0,13.91183
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,33.72718,33.72718,29.68424,29.68424,81,0,22.761,29.68424,0,0,0,0,0,0,0,51.31576,48.74997,351.1866,2.690267,48.74997,0,48.74997,133.0842,31.68666,0.119333,32.65266,0,81,2.690267
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.564236,34.06123,32.79205,0,0,72.31579,0,20.56389,0,0,0,0,0,4.564236,0,0,72.31579,68.7,302.4366,46.56524,73.26424,0,73.26424,202.5888,48.23533,0.1193935,0,3.651388,81,51.12948
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,23.32926,41.90843,35.09871,22.64405,22.64405,81,0,22.761,22.64405,103.026,0,0,0,23.32926,0,0,58.35595,55.43815,229.1724,112.5031,78.76742,0,78.76742,277.3141,66.02704,0.1194723,24.90845,18.66341,81,135.8323
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,36.95605,52.01534,40.50171,41.44706,41.44706,0,-1,0,41.44706,89.16445,0,0,0,36.95605,43.62849,41.44706,0,0,150.405,183.3937,0,6.672441,-6.672441,270.2808,64.35243,0.1194723,45.59177,29.56484,0,220.3498
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,32.21787,56.41839,46.08134,0,0,0,-1,0,0,0,0,0,0,32.21787,0,0,0,0,157.8188,176.7213,32.21787,0,32.21787,300.8453,71.62969,0.1194328,0,25.7743,0,208.9391
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,42.34324,64.97221,50.5596,6.155505,6.155505,0,-1,0,6.155505,687.8922,0,0,0,42.34324,6.479479,6.155505,0,0,125.601,205.7174,35.86376,0,35.86376,334.8687,79.73048,0.1193888,6.771056,33.87459,0,248.0606
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,35.98441,66.36897,53.99882,0,0,0,-1,0,0,0,0,0,0,35.98441,0,0,0,0,89.7372,237.9948,35.98441,0,35.98441,369.0065,87.85851,0.1193448,0,28.78753,0,273.9792
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,35.1802,69.63152,57.251,0,0,0,-1,0,0,0,0,0,0,35.1802,0,0,0,0,53.75278,270.3807,35.1802,0,35.1802,402.3813,95.80489,0.1193017,0,28.14416,0,305.5609
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,19.37715,65.75336,59.12127,53.20879,53.20879,0,-1,0,53.20879,36.41719,0,0,0,19.37715,56.00925,53.20879,0,0,18.57258,302.0429,0,36.6321,-36.6321,363.7677,86.61119,0.1193017,58.52967,15.50172,0,321.42
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,33.42852,71.57249,59.64079,20.07157,20.07157,0,-1,0,20.07157,166.5467,0,0,0,33.42852,21.12796,20.07157,0,0,59.27492,265.4108,12.30056,0,12.30056,375.437,89.3896,0.1192867,22.07872,26.74282,0,298.8393
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,22.7983,68.13899,60.20187,20.935,20.935,0,-1,0,20.935,108.9004,0,0,0,22.7983,22.03684,20.935,0,0,46.97436,276.4813,0.7614519,0,0.7614519,376.1594,89.56159,0.1192858,23.0285,18.23864,0,299.2796
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,6.699817,60.98579,58.768,36.77625,36.77625,0,-1,0,36.77625,18.21778,0,0,0,6.699817,38.71185,36.77625,0,0,46.21291,277.1666,0,32.01203,-32.01203,342.4158,81.5274,0.1192858,40.45388,5.359854,0,283.8664
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,55.17293,55.17293,9.52608,9.52608,0,-1,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,81.78183,245.1546,0,10.02745,-10.02745,331.8459,79.01077,0.1192858,10.47869,0,0,245.1546
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,51.75449,51.75449,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,92.92344,235.1271,0,8.850025,-8.850025,322.5172,76.78965,0.1192858,9.248276,0,0,235.1271
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,49.15689,49.15689,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,102.7568,226.2771,0,17.18876,-17.18876,304.3986,72.47572,0.1192858,17.96225,0,0,226.2771
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,46.78789,46.78789,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,121.8554,209.0883,0,50.30421,-50.30421,251.3733,59.85068,0.1192858,52.5679,0,0,209.0883
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,44.41888,44.41888,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,177.749,158.7841,0,27.2881,-27.2881,222.6091,53.00208,0.1192858,28.51607,0,0,158.7841
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,42.48627,42.48627,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,208.0691,131.496,0,5.572827,-5.572827,216.7349,51.60344,0.1192858,5.823605,0,0,131.496
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,41.00045,41.00045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.2611,125.9232,0,0,0,216.7349,51.60344,0.1192858,0,0,0,125.9232
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,39.45228,39.45228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.2611,125.9232,0,0,0,216.7349,51.60344,0.1192858,0,0,0,125.9232
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,38.08075,38.08075,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,214.2611,125.9232,0,0.04300244,-0.04300244,216.6895,51.59265,0.1192858,0.04493755,0,0,125.9232
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,36.85468,36.85468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.3089,125.8802,0,0,0,216.6895,51.59265,0.1192858,0,0,0,125.8802
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,35.50394,35.50394,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,214.3089,125.8802,0,39.89987,-39.89987,174.6314,41.57882,0.1192858,41.69537,0,0,125.8802
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,34.42334,34.42334,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,258.6421,85.98032,0,13.54132,-13.54132,160.3576,38.1803,0.1192858,14.15068,0,0,85.98032
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,33.51937,33.51937,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,273.688,72.43901,0,12.81022,-12.81022,146.8544,34.96527,0.1192858,13.38668,0,0,72.43901
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.61798,33.2776,32.55307,26.63395,26.63395,0,0,0,26.63395,9.829485,0,0,0,2.61798,28.03574,26.63395,0,0,287.9216,59.62879,0,25.41776,-25.41776,120.0618,28.58608,0.1192858,29.29735,2.094384,0,62.24677
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,15.0588,39.18099,34.85973,43.71387,43.71387,81,0,22.761,43.71387,34.44857,0,0,0,15.0588,0,0,37.28613,35.42182,316.1635,34.21103,50.48062,0,50.48062,167.9519,39.98846,0.1193727,48.08526,12.04704,81,49.26984
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.136363,42.92599,40.24195,32.59785,32.59785,0,-1,0,32.59785,28.0275,0,7.105427E-15,0,9.136363,34.31353,32.59785,0,0,265.6829,79.64359,0,25.17716,-25.17716,141.4128,33.66965,0.1193727,35.85763,7.30909,0,88.77995
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,40.43721,59.02807,45.82159,25.11077,25.11077,0,-1,0,25.11077,161.0353,0,0,0,40.43721,26.43239,25.11077,0,0,293.6576,54.46643,14.00482,0,14.00482,154.699,36.83301,0.1193555,27.62185,32.34977,0,94.90364
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,56.76051,70.34788,50.26867,0,0,0,-1,0,0,0,0,0,0,56.76051,0,0,0,0,279.6527,67.07077,56.76051,0,56.76051,208.5467,49.65388,0.1192862,0,45.40841,0,123.8313
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,31.94814,64.54989,53.70789,31.7855,31.7855,0,-1,0,31.7855,100.5117,0,0,0,31.94814,33.45842,31.7855,0,0,222.8922,118.1552,0,1.510281,-1.510281,206.9547,49.27484,0.1192862,34.96405,25.55851,0,150.1034
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,25.88812,65.82515,56.96007,34.09183,34.09183,0,-1,0,34.09183,75.93642,0,7.105427E-15,0,25.88812,35.88614,34.09183,0,0,224.5703,116.645,0,9.998021,-9.998021,196.4159,46.7656,0.1192862,37.50101,20.71049,0,142.5331
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,12.54731,63.06505,58.85112,22.67061,22.67061,0,-1,0,22.67061,55.34615,0,0,0,12.54731,23.8638,22.67061,0,0,235.6792,106.6469,0,11.31649,-11.31649,184.4873,43.92545,0.1192862,24.93768,10.03785,0,119.1942
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,20.43063,66.40622,59.38103,39.18512,39.18512,0,-1,0,39.18512,52.13875,0,7.105427E-15,0,20.43063,41.24749,39.18512,0,0,248.2531,95.33044,0,20.81686,-20.81686,162.5444,38.70096,0.1192862,43.10363,16.34451,0,115.7611
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,27.79074,69.75144,59.96289,0,0,0,-1,0,0,0,0,0,0,27.79074,0,0,0,0,271.3829,74.51357,27.79074,0,27.79074,188.909,44.97824,0.1192523,0,22.2326,0,102.3043
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,15.22571,63.66397,58.52902,11.94785,11.94785,0,-1,0,11.94785,127.4347,0,0,0,15.22571,12.57668,11.94785,0,0,243.5922,99.52525,2.649027,0,2.649027,191.4221,45.57659,0.119249,13.14264,12.18057,0,114.751
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,54.94434,54.94434,24.42048,24.42048,0,-1,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,240.9432,101.9094,0,25.70576,-25.70576,164.3258,39.12512,0.119249,26.86252,0,0,101.9094
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,51.51551,51.51551,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,269.5051,76.20361,0,33.56816,-33.56816,128.9419,30.70038,0.119249,35.07872,0,0,76.20361
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,48.91792,48.91792,39.46308,39.46308,0,-1,0,39.46308,0,0,7.105427E-15,2.90571,0,41.54008,39.46308,0,0,306.8031,42.63545,0,41.54008,-41.54008,85.15479,20.27491,0.119249,43.40939,0,0,42.63545
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,46.54891,46.54891,25.59518,1.040598,0,-1,0,1.040598,0,0,24.55458,27.1141,0,1.095366,1.040598,0,0,352.9587,1.095366,0,1.095366,-1.095366,84.00017,20,0.119249,28.1547,0,0,1.095366
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,44.21107,44.21107,34.06802,0,0,-1,0,0,0,0,34.06802,37.47483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119249,37.47483,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,42.28885,42.28885,30.50469,0,0,-1,0,0,0,0,30.50469,33.55516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119249,33.55516,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,40.79264,40.79264,4.759153,0,0,-1,0,0,0,0,4.759153,5.235068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119249,5.235068,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,39.2133,39.2133,37.04931,0,0,-1,0,0,0,0,37.04931,40.75424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119249,40.75424,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,37.87294,37.87294,13.80804,0,0,-1,0,0,0,0,13.80804,15.18884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119249,15.18884,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,36.61571,36.61571,21.01724,0,0,-1,0,0,0,0,21.01724,23.11897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119249,23.11897,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,35.29613,35.29613,8.690239,0,0,-1,0,0,0,0,8.690239,9.559262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119249,9.559262,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,34.2467,34.2467,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1193207,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,33.31157,33.31157,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1194038,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,18.33728,37.55457,32.34526,28.03706,28.03706,81,0,22.761,28.03706,65.40371,0,0,0,18.33728,0,0,52.96294,50.31479,239.4321,103.2693,68.65207,0,68.65207,257.9847,61.4248,0.1194945,30.84076,14.66982,81,121.6066
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,42.08281,47.38237,34.66232,46.16782,46.16782,81,0,22.761,46.16782,91.15181,0,0,0,42.08281,0,0,34.83218,33.09057,170.78,165.0562,75.17338,0,75.17338,329.3004,78.4047,0.1195771,50.78461,33.66624,81,207.139
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,52.18259,56.75232,39.9718,71.27563,68.7,0,-1,0,68.7,75.95719,0,2.575636,9.703199,52.18259,72.31579,68.7,0,0,95.60667,232.7122,0,20.1332,-20.1332,308.0781,73.35179,0.1195771,78.4032,41.74607,0,284.8948
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,77.4603,73.5938,45.53065,13.71824,13.71824,0,-1,0,13.71824,564.652,0,0,0,77.4603,14.44025,13.71824,0,0,117.9769,212.579,63.02005,0,63.02005,367.8642,87.58654,0.1195002,15.09006,61.96824,0,290.0393
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,81.09229,81.05647,49.96735,7.374377,7.374377,0,-1,0,7.374377,1099.649,18.37294,0,0,81.09229,7.762502,7.374377,0,0,54.95684,269.2971,54.95684,0,54.95684,420.0009,100,0.1194333,8.111814,64.87383,0,350.3893
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,79.34918,84.72591,53.41695,0,0,0,-1,0,0,0,79.34918,0,0,79.34918,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1194333,0,63.47935,0,398.1074
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,76.40749,87.51995,56.68993,25.538,25.538,0,-1,0,25.538,299.1913,49.52538,0,0,76.40749,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1194333,28.0918,61.12599,0,395.1657
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,72.42789,87.90733,58.59137,22.62712,22.62712,0,-1,0,22.62712,320.0934,48.60987,0,0,72.42789,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1194333,24.88983,57.94231,0,391.1861
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,52.40038,78.91266,59.15244,27.36594,27.36594,0,-1,0,27.36594,191.4803,23.59413,0,0,52.40038,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1194333,30.10253,41.9203,0,371.1586
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,35.4249,72.42706,59.70314,14.41576,14.41576,0,-1,0,14.41576,245.7373,20.25042,0,0,35.4249,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1194333,15.85734,28.33992,0,354.1831
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,15.76092,63.6464,58.3316,60.5618,60.5618,0,-1,0,60.5618,26.02452,7.105427E-15,0,0,15.76092,63.74926,60.5618,0,0,0,318.7582,0,47.98835,-47.98835,369.4167,87.95618,0.1194333,66.61798,12.60874,0,334.5191
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,54.73653,54.73653,48.06817,48.06817,0,-1,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,53.32038,270.7699,0,50.59807,-50.59807,316.0816,75.25738,0.1194333,52.87498,0,0,270.7699
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,51.3181,51.3181,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,109.5405,220.1718,0,19.62961,-19.62961,295.3902,70.33086,0.1194333,20.51294,0,0,220.1718
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,48.71011,48.71011,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,131.3511,200.5422,0,47.35591,-47.35591,245.4727,58.44576,0.1194333,49.48692,0,0,200.5422
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,46.37228,46.37228,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,183.9688,153.1863,0,65.43311,-65.43311,176.5001,42.02376,0.1194333,68.37761,0,0,153.1863
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,44.03444,44.03444,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,256.6723,87.75317,0,42.14402,-42.14402,132.0764,31.44671,0.1194333,44.04051,0,0,87.75317
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,42.08105,42.08105,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,303.499,45.60915,0,18.96838,-18.96838,112.082,26.68614,0.1194333,19.82196,0,0,45.60915
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,40.56405,40.56405,34.50098,25.30873,0,-1,0,25.30873,0,0,9.192253,12.64235,0,26.64077,25.30873,0,0,324.575,26.64077,0,26.64077,-26.64077,84.00017,20,0.1194333,37.95108,0,0,26.64077
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,39.01588,39.01588,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194333,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,37.66513,37.66513,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194333,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,36.4079,36.4079,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194333,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,35.09871,35.09871,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1194333,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,34.07006,34.07006,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.119501,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,33.13493,33.13493,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1195893,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,27.61994,40.15293,32.17901,42.05618,42.05618,81,0,22.761,42.05618,65.67391,0,0,0,27.61994,0,0,38.94382,36.99663,267.3526,78.14085,64.61657,0,64.61657,227.6685,54.20668,0.1196845,46.2618,22.09595,81,105.7608
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,48.08369,49.19111,34.48568,20.9176,20.9176,81,0,22.761,20.9176,229.8719,0,0,0,48.08369,0,0,60.0824,57.07828,202.7361,136.2958,105.162,0,105.162,327.4339,77.9603,0.1197301,23.00936,38.46695,81,184.3795
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,59.64368,59.28831,39.77438,81.0036,68.7,0,-1,0,68.7,86.81759,0,12.30361,20.40396,59.64368,72.31579,68.7,0,0,97.57409,230.9415,0,12.67211,-12.67211,314.0764,74.77994,0.1197301,89.10397,47.71495,0,290.5852
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,70.53075,70.19333,45.27089,51.49502,51.49502,0,-1,0,51.49502,136.9661,0,0,0,70.53075,54.20529,51.49502,0,0,111.6542,218.2694,16.32546,0,16.32546,329.5641,78.46748,0.1197103,56.64453,56.4246,0,288.8002
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,80.86796,80.56079,49.67642,44.48769,44.48769,0,-1,0,44.48769,181.776,0,0,0,80.86796,46.82915,44.48769,0,0,95.32875,232.9624,34.03881,0,34.03881,361.8561,86.15604,0.1196689,48.93646,64.69437,0,313.8303
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,68.32892,78.92688,53.1572,24.4846,24.4846,0,-1,0,24.4846,279.069,0,0,0,68.32892,25.77326,24.4846,0,0,61.28994,263.5973,42.55566,0,42.55566,402.2279,95.76836,0.1196171,26.93306,54.66314,0,331.9262
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,77.33406,87.67255,56.43016,0,0,0,-1,0,0,0,58.59978,0,0,77.33406,0,0,0,0,18.73428,301.8974,18.73428,0,18.73428,420.0009,100,0.1195944,0,61.86725,0,379.2314
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,66.78045,84.6695,58.3316,23.70901,23.70901,0,-1,0,23.70901,281.667,41.8236,0,0,66.78045,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1195944,26.07991,53.42436,0,385.5387
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,52.28243,78.57897,58.91347,57.40419,57.40419,0,-1,0,57.40419,91.07771,0,0,0,52.28243,60.42547,57.40419,0,0,0,318.7582,0,8.143042,-8.143042,411.4173,97.95631,0.1195944,63.14462,41.82594,0,371.0406
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,21.45565,66.89894,59.49533,0,0,0,-1,0,0,0,12.40782,0,0,21.45565,0,0,0,0,9.047825,310.6152,9.047825,0,9.047825,420.0009,100,0.1195834,0,17.16452,0,332.0708
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,9.975422,61.43619,58.1238,23.42782,23.42782,0,-1,0,23.42782,42.57938,0,0,0,9.975422,24.66087,23.42782,0,0,0,318.7582,0,14.68544,-14.68544,404.521,96.31434,0.1195834,25.77061,7.980337,0,328.7336
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,54.52872,54.52872,0.7504129,0.7504129,0,-1,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,16.31716,304.0728,0,0.7899084,-0.7899084,403.6884,96.11609,0.1195834,0.8254542,0,0,304.0728
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,51.14146,51.14146,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,17.19484,303.2829,0,27.93736,-27.93736,374.2398,89.10454,0.1195834,29.19454,0,0,303.2829
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,48.54387,48.54387,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,48.23635,275.3455,0,69.19214,-69.19214,301.3049,71.73912,0.1195834,72.30579,0,0,275.3455
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,46.20603,46.20603,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,125.1165,206.1534,0,10.40657,-10.40657,290.3354,69.12734,0.1195834,10.87487,0,0,206.1534
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,43.86819,43.86819,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,136.6794,195.7468,0,7.910801,-7.910801,281.9967,67.14194,0.1195834,8.266787,0,0,195.7468
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,41.90441,41.90441,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,145.4691,187.836,0,26.99963,-26.99963,253.5366,60.36573,0.1195834,28.21462,0,0,187.836
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,40.38741,40.38741,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,175.4687,160.8364,0,12.95034,-12.95034,239.8857,57.11554,0.1195834,13.53311,0,0,160.8364
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,38.83925,38.83925,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,189.858,147.886,0,13.77813,-13.77813,225.3623,53.65758,0.1195834,14.39815,0,0,147.886
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,37.46772,37.46772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.167,134.1079,0,0,0,225.3623,53.65758,0.1195834,0,0,0,134.1079
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,36.21048,36.21048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.167,134.1079,0,0,0,225.3623,53.65758,0.1195834,0,0,0,134.1079
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,34.8909,34.8909,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,205.167,134.1079,0,12.71125,-12.71125,211.9635,50.46739,0.1195834,13.28326,0,0,134.1079
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,33.90382,33.90382,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,219.2906,121.3966,0,3.833298,-3.833298,207.9228,49.50533,0.1195834,4.005797,0,0,121.3966
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,32.95829,32.95829,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.5499,117.5633,0,0,0,207.9228,49.50533,0.1195834,0,0,0,117.5633
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,26.43435,39.57541,31.9712,0,0,0,0,0,0,0,0,0,0,26.43435,0,0,0,0,223.5499,117.5633,26.43435,0,26.43435,233.0006,55.47623,0.1195513,0,21.14748,0,143.9977
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,48.92967,49.24753,34.27787,13.1569,13.1569,0,0,0,13.1569,371.8936,0,0,0,48.92967,13.84937,13.1569,0,0,197.1155,141.3543,35.0803,0,35.0803,266.2807,63.40005,0.1195087,14.47259,39.14373,0,190.2839
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,67.58809,62.07879,39.5354,40.11102,40.11102,0,-1,0,40.11102,168.5025,0,0,0,67.58809,42.22212,40.11102,0,0,162.0352,172.9265,25.36596,0,25.36596,290.345,69.12962,0.119478,44.12212,54.07047,0,240.5146
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,71.83234,70.3879,44.96957,15.30945,15.30945,0,-1,0,15.30945,469.2026,0,0,0,71.83234,16.11521,15.30945,0,0,136.6693,195.7559,55.71713,0,55.71713,343.2029,81.71482,0.1194105,16.8404,57.46588,0,267.5883
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,75.31187,77.43696,49.35432,0,0,0,-1,0,0,0,0,0,0,75.31187,0,0,0,0,80.95212,245.9013,75.31187,0,75.31187,414.65,98.726,0.1193194,0,60.24949,0,321.2132
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,81.60103,85.18012,52.86626,2.88278,2.88278,0,-1,0,2.88278,2830.637,72.92627,0,0,81.60103,3.034505,2.88278,0,0,5.640254,313.682,5.640254,0,5.640254,420.0009,100,0.1193126,3.171058,65.28082,0,395.283
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,71.82339,84.40725,56.13923,25.90421,25.90421,0,-1,0,25.90421,277.2653,44.55579,0,0,71.82339,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1193126,28.49463,57.45871,0,390.5816
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,53.83636,78.26265,58.06145,0,0,0,-1,0,0,0,53.83636,0,0,53.83636,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1193126,0,43.06909,0,372.5946
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,53.31433,78.73061,58.65371,31.79,31.79,0,-1,0,31.79,167.7079,19.85118,0,0,53.31433,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1193126,34.96899,42.65147,0,372.0726
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,38.95084,73.35312,59.26674,41.17506,41.17506,0,-1,0,41.17506,94.59813,0,7.105427E-15,0,38.95084,43.34217,41.17506,0,0,0,318.7582,0,4.391333,-4.391333,415.372,98.89789,0.1193126,45.29257,31.16067,0,357.7091
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,16.14053,63.32579,57.89521,15.13082,15.13082,0,-1,0,15.13082,106.6732,0,0,0,16.14053,15.92718,15.13082,0,0,4.879258,314.3669,0.2133542,0,0.2133542,415.5744,98.94608,0.1193123,16.6439,12.91243,0,330.5074
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,54.32092,54.32092,33.4521,33.4521,0,-1,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,4.665904,314.5589,0,35.21273,-35.21273,378.4569,90.1086,0.1193123,36.79731,0,0,314.5589
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,50.93365,50.93365,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,43.79116,279.3462,0,36.90831,-36.90831,339.5521,80.84558,0.1193123,38.56919,0,0,279.3462
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,48.36723,48.36723,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,84.8004,242.4379,0,4.857763,-4.857763,334.4316,79.62641,0.1193123,5.076362,0,0,242.4379
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,46.02939,46.02939,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,90.19791,237.5801,0,16.11353,-16.11353,317.4464,75.58233,0.1193123,16.83864,0,0,237.5801
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,43.69156,43.69156,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,108.1018,221.4666,0,19.40008,-19.40008,296.9969,70.71342,0.1193123,20.27309,0,0,221.4666
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,41.69661,41.69661,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,129.6575,202.0665,0,27.01522,-27.01522,268.5204,63.9333,0.1193123,28.23091,0,0,202.0665
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,40.17961,40.17961,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,159.6744,175.0513,0,18.70546,-18.70546,248.8031,59.23872,0.1193123,19.5472,0,0,175.0513
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,38.63144,38.63144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.4583,156.3458,0,0,0,248.8031,59.23872,0.1193123,0,0,0,156.3458
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,37.25991,37.25991,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,180.4583,156.3458,0,19.80799,-19.80799,227.9237,54.26743,0.1193123,20.69935,0,0,156.3458
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,36.00267,36.00267,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,202.4671,136.5378,0,23.99138,-23.99138,202.6345,48.24622,0.1193123,25.071,0,0,136.5378
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,34.6831,34.6831,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,229.1242,112.5464,0,27.60558,-27.60558,173.5357,41.31794,0.1193123,28.84783,0,0,112.5464
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,33.69601,33.69601,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,259.7971,84.94085,0,18.95911,-18.95911,153.551,36.5597,0.1193123,19.81227,0,0,84.94085
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,32.76088,32.76088,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,280.8628,65.98174,0,14.08191,-14.08191,138.7074,33.0255,0.1193123,14.71559,0,0,65.98174
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,24.66887,38.85939,31.79457,88.99091,88.99091,81,0,22.761,88.99091,27.72067,0,0,0,24.66887,8.411477,7.990903,0,0,296.5093,51.89983,16.25739,0,16.25739,154.1305,36.69767,0.1193366,97.88999,19.7351,81,76.5687
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,41.92263,46.66222,34.04928,55.88765,55.88765,81,0,22.761,55.88765,75.01232,0,0,0,41.92263,0,0,25.11235,23.85673,280.2519,66.53148,65.77936,0,65.77936,216.5343,51.55568,0.11943,61.47642,33.5381,81,108.4541
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,58.86449,58.4207,39.27564,26.53468,26.53468,0,-1,0,26.53468,221.8399,0,0,0,58.86449,27.93124,26.53468,0,0,214.4726,125.7329,30.93325,0,30.93325,245.8801,58.54277,0.1193926,29.18814,47.09159,0,184.5974
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,70.36097,69.39801,44.67864,0,0,0,-1,0,0,0,0,0,0,70.36097,0,0,0,0,183.5393,153.5728,70.36097,0,70.36097,312.6304,74.43567,0.1193077,0,56.28877,0,223.9338
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,74.35029,76.57638,49.03222,70.86075,68.7,0,-1,0,68.7,108.2246,0,2.160747,9.246821,74.35029,72.31579,68.7,0,0,113.1784,216.8977,2.0345,0,2.0345,314.5605,74.89521,0.1193052,77.94682,59.48023,0,291.248
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,79.94988,83.87963,52.54416,17.94951,17.94951,0,-1,0,17.94951,445.4154,0,0,0,79.94988,18.89422,17.94951,0,0,111.1439,218.7287,61.05566,0,61.05566,372.483,88.68625,0.1192316,19.74446,63.9599,0,298.6786
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,77.506,86.98766,55.8483,35.46144,35.46144,0,-1,0,35.46144,218.5641,0,0,0,77.506,37.32784,35.46144,0,0,50.0882,273.6788,40.17816,0,40.17816,410.5994,97.76156,0.1191832,39.00759,62.0048,0,351.1848
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,65.36527,83.26627,57.77053,38.98029,38.98029,0,-1,0,38.98029,167.688,14.42334,0,0,65.36527,41.03189,38.98029,0,0,9.910039,309.8392,9.910039,0,9.910039,420.0009,100,0.1191713,42.87832,52.29222,0,375.2045
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,54.60498,78.98682,58.38356,63.37934,63.37934,0,-1,0,63.37934,86.15581,0,0,1.017273,54.60498,66.7151,63.37934,0,0,0,318.7582,0,12.11011,-12.11011,407.2357,96.96068,0.1191713,69.71727,43.68399,0,373.3632
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,34.02947,71.10094,58.99659,23.17723,23.17723,0,-1,0,23.17723,146.8228,0,0,0,34.02947,24.39709,23.17723,0,0,13.45568,306.6481,9.632385,0,9.632385,416.3737,99.13641,0.1191597,25.49496,27.22358,0,340.6776
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,11.46607,61.43233,57.62506,0,0,0,-1,0,0,0,7.642775,0,0,11.46607,0,0,0,0,3.823295,315.3173,3.823295,0,3.823295,420.0009,100,0.1191551,0,9.172856,0,326.7833
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,54.09233,54.09233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1191551,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,50.70506,50.70506,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.1191551,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,48.15942,48.15942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1191551,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,45.79041,45.79041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1191551,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,43.45258,43.45258,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.1191551,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,41.46801,41.46801,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1191551,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,39.95102,39.95102,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1191551,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,38.40285,38.40285,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1191551,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,37.02093,37.02093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1191551,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,35.77409,35.77409,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1191551,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,34.48568,34.48568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1191551,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,33.4882,33.4882,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1191551,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,32.55307,32.55307,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1191551,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,21.70893,37.74018,31.56598,52.19036,52.19036,0,0,0,52.19036,41.59567,0,0,0,21.70893,54.93722,52.19036,0,0,203.634,135.4876,0,33.22829,-33.22829,191.791,45.66443,0.1191551,57.40939,17.36714,0,157.1966
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,48.4405,48.59908,33.84147,20.78149,20.78149,0,0,0,20.78149,233.0945,0,0,0,48.4405,21.87525,20.78149,0,0,240.5543,102.2594,26.56525,0,26.56525,216.993,51.6649,0.1191232,22.85964,38.7524,0,150.6999
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,54.02716,56.34139,39.01588,15.86069,15.86069,0,-1,0,15.86069,340.6356,0,0,0,54.02716,16.69547,15.86069,0,0,213.989,126.1681,37.3317,0,37.3317,252.409,60.09725,0.1190783,17.44676,43.22173,0,180.1953
