Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,66.3738,67.36797,44.38771,15.02557,15.02557,0,-1,0,15.02557,441.7391,0,0,0,66.3738,15.81639,15.02557,0,0,176.6573,159.7666,50.55742,0,50.55742,300.3719,71.51698,0.1190175,16.52813,53.09904,0,226.1404
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,76.68577,77.30836,48.74128,6.02377,6.02377,0,-1,0,6.02377,1273.053,0,0,0,76.68577,6.340811,6.02377,0,0,126.0999,205.2683,70.34496,0,70.34496,367.107,87.40626,0.1189331,6.626147,61.34861,0,281.9541
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,78.46005,82.72749,52.25323,0,0,0,-1,0,0,0,22.70508,0,0,78.46005,0,0,0,0,55.75497,268.5787,55.75497,0,55.75497,420.0009,100,0.1188663,0,62.76804,0,347.0388
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,78.79919,87.32262,55.57816,9.799164,9.799164,0,-1,0,9.799164,804.142,68.48428,0,0,78.79919,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1188663,10.77908,63.03935,0,397.5574
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,67.66936,84.07368,57.51077,18.87957,18.87957,0,-1,0,18.87957,358.4263,47.79612,0,0,67.66936,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1188663,20.76753,54.13549,0,386.4276
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,53.73044,78.28934,58.1238,80.5969,68.7,0,-1,0,68.7,78.21025,0,11.8969,19.95659,53.73044,72.31579,68.7,0,0,0,318.7582,0,18.58535,-18.58535,400.4102,95.33556,0.1188663,88.65659,42.98436,0,372.4887
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,38.09824,72.42027,58.73683,47.07325,47.07325,0,-1,0,47.07325,80.93394,0,0,0,38.09824,49.55079,47.07325,0,0,20.65038,300.1729,0,11.45255,-11.45255,388.3381,92.46127,0.1188663,51.78058,30.47859,0,338.2711
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,17.17841,63.13747,57.3653,0,0,0,-1,0,0,0,0,0,0,17.17841,0,0,0,0,33.37544,288.7203,17.17841,0,17.17841,404.635,96.34147,0.1188458,0,13.74273,0,305.8987
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,53.85335,53.85335,75.87458,68.7,0,-1,0,68.7,0,0,7.174581,14.76204,0,72.31579,68.7,0,0,16.19703,304.1809,0,72.31579,-72.31579,328.4074,78.19209,0.1188458,83.46204,0,0,304.1809
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,50.49726,50.49726,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,96.5479,231.8651,0,28.14887,-28.14887,298.7359,71.12746,0.1188458,29.41557,0,0,231.8651
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,47.95161,47.95161,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,127.8244,203.7162,0,13.26985,-13.26985,284.7483,67.79707,0.1188458,13.867,0,0,203.7162
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,45.59299,45.59299,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,142.5687,190.4464,0,67.94888,-67.94888,213.1239,50.74368,0.1188458,71.00658,0,0,190.4464
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,43.25516,43.25516,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,218.0675,122.4975,0,41.48477,-41.48477,169.3951,40.33208,0.1188458,43.35159,0,0,122.4975
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,41.26021,41.26021,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,264.1617,81.01273,0,10.50179,-10.50179,158.3252,37.69641,0.1188458,10.97437,0,0,81.01273
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,39.74321,39.74321,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,275.8303,70.51095,0,12.39072,-12.39072,145.2643,34.58666,0.1188458,12.94831,0,0,70.51095
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,38.19505,38.19505,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,3.594557,0,56.27633,53.46252,0,0,289.5978,58.12022,0,56.27633,-56.27633,85.94379,20.46277,0.1188458,58.80877,0,0,58.12022
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,36.82351,36.82351,9.1993,1.751695,0,-1,0,1.751695,0,0,7.447605,8.367535,0,1.843889,1.751695,0,0,352.127,1.843889,0,1.843889,-1.843889,84.00017,20,0.1188458,10.11923,0,0,1.843889
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,35.56628,35.56628,13.64303,0,0,-1,0,0,0,0,13.64303,15.00733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188458,15.00733,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,34.2467,34.2467,18.05433,0,0,-1,0,0,0,0,18.05433,19.85976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188458,19.85976,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,33.2804,33.2804,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1189277,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,32.34526,32.34526,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1190123,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,24.3012,38.32589,31.38934,47.02071,47.02071,81,0,22.761,47.02071,51.6819,0,0,0,24.3012,0,0,33.97929,32.28033,239.5352,103.1765,56.58152,0,56.58152,246.4357,58.67505,0.1191059,51.72278,19.44096,81,127.4777
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,49.33635,48.6367,33.6025,20.81457,20.81457,81,0,22.761,20.81457,237.028,-7.105427E-15,0,0,49.33635,0,0,60.18543,57.17616,182.9537,154.0999,106.5125,0,106.5125,347.4823,82.73373,0.11915,22.89602,39.46908,81,203.4362
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,69.25297,61.79965,38.74574,0,0,0,-1,0,0,0,0,0,0,69.25297,0,0,0,0,76.44121,249.9611,69.25297,0,69.25297,413.1815,98.37634,0.1190672,0,55.40237,0,319.2141
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,75.34983,70.81097,44.06561,23.37369,23.37369,0,-1,0,23.37369,322.3703,43.55771,0,0,75.34983,24.60388,23.37369,0,0,7.188237,312.2888,7.188237,0,7.188237,420.0009,100,0.1190586,25.71105,60.27986,0,387.6386
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,84.83428,80.90466,48.41918,0,0,0,-1,0,0,0,84.83428,0,0,84.83428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1190586,0,67.86742,0,403.5925
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,86.13853,86.36653,51.93113,20.53407,20.53407,0,-1,0,20.53407,419.4909,64.52372,0,0,86.13853,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1190586,22.58747,68.91082,0,404.8968
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,74.51026,84.63437,55.25605,27.88426,27.88426,0,-1,0,27.88426,267.2126,45.15841,0,0,74.51026,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1190586,30.67268,59.60821,0,393.2685
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,63.09985,81.49318,57.21983,28.07285,28.07285,0,-1,0,28.07285,224.7718,33.54948,0,0,63.09985,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1190586,30.88014,50.47988,0,381.8581
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,54.58748,78.32576,57.83287,36.52277,36.52277,0,-1,0,36.52277,149.4615,16.14246,0,0,54.58748,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1190586,40.17505,43.66998,0,373.3457
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,40.19492,72.9725,58.47707,41.7473,41.7473,0,-1,0,41.7473,96.28147,0,0,0,40.19492,43.94453,41.7473,0,0,0,318.7582,0,3.749611,-3.749611,416.0484,99.05894,0.1190586,45.92204,32.15594,0,358.9532
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,20.76411,64.15323,57.12632,42.45919,42.45919,0,-1,0,42.45919,48.90369,0,7.105427E-15,0,20.76411,44.69389,42.45919,0,0,4.166234,315.0086,0,23.92977,-23.92977,390.8242,93.0532,0.1190586,46.70511,16.61129,0,335.7727
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,53.59359,53.59359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.75487,291.0789,0,0,0,390.8242,93.0532,0.1190586,0,0,0,291.0789
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,50.26867,50.26867,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,30.75487,291.0789,0,28.343,-28.343,360.9481,85.93984,0.1190586,29.61844,0,0,291.0789
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,47.72302,47.72302,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,62.24709,262.7358,0,5.323264,-5.323264,355.3369,84.60384,0.1190586,5.56281,0,0,262.7358
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,45.38519,45.38519,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,68.16183,257.4126,0,72.31579,-72.31579,279.1093,66.45447,0.1190586,95.32394,0,0,257.4126
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,43.04735,43.04735,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,148.5127,185.0968,0,1.670014,-1.670014,277.349,66.03534,0.1190586,1.745164,0,0,185.0968
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,41.08357,41.08357,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,150.3683,183.4268,0,12.79889,-12.79889,263.8578,62.82315,0.1190586,13.37484,0,0,183.4268
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,39.56657,39.56657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.5893,170.6279,0,0,0,263.8578,62.82315,0.1190586,0,0,0,170.6279
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,38.01841,38.01841,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,164.5893,170.6279,0,40.22406,-40.22406,221.4579,52.72796,0.1190586,42.03414,0,0,170.6279
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,36.64688,36.64688,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,209.2827,130.4038,0,39.34201,-39.34201,179.9877,42.85414,0.1190586,41.1124,0,0,130.4038
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,35.38964,35.38964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.996,91.06181,0,0,0,179.9877,42.85414,0.1190586,0,0,0,91.06181
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,34.10123,34.10123,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,252.996,91.06181,0,14.95431,-14.95431,164.2245,39.101,0.1190586,15.62725,0,0,91.06181
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,33.11415,33.11415,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,269.6119,76.10751,0,2.070209,-2.070209,162.0423,38.58143,0.1190586,2.163369,0,0,76.10751
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,32.17901,32.17901,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,271.9121,74.0373,0,31.65018,-31.65018,128.6801,30.63806,0.1190586,33.07443,0,0,74.0373
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,23.67802,37.92339,31.18154,18.40087,18.40087,0,0,0,18.40087,128.6788,0,0,0,23.67802,19.36934,18.40087,0,0,307.079,42.38712,4.308684,0,4.308684,132.7677,31.61129,0.1190535,20.24096,18.94242,0,66.06515
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,45.60517,47.17102,33.40508,0,0,0,0,0,0,0,0,0,0,45.60517,0,0,0,0,302.7703,46.26494,45.60517,0,45.60517,176.0326,41.91243,0.118999,0,36.48413,0,91.87011
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,69.50861,61.59159,38.48598,16.60061,16.60061,0,-1,0,16.60061,418.7112,0,0,0,69.50861,17.47432,16.60061,0,0,257.1652,87.30959,52.03429,0,52.03429,225.3966,53.66575,0.1189369,18.26067,55.60689,0,156.8182
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,80.48452,72.75258,43.77468,56.26504,56.26504,0,-1,0,56.26504,143.0453,0,0,0,80.48452,59.22636,56.26504,0,0,205.1309,134.1404,21.25816,0,21.25816,245.5639,58.46747,0.1189116,61.89154,64.38761,0,214.625
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,85.08524,80.60258,48.09708,22.33188,22.33188,0,-1,0,22.33188,381.0034,0,0,0,85.08524,23.50725,22.33188,0,0,183.8727,153.2728,61.578,0,61.578,303.9819,72.3765,0.1188382,24.56507,68.0682,0,238.358
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,84.93642,85.26694,51.60903,34.14428,34.14428,0,-1,0,34.14428,248.7574,0,0,0,84.93642,35.94135,34.14428,0,0,122.2947,208.693,48.99508,0,48.99508,350.4627,83.44334,0.1187799,37.55871,67.94913,0,293.6294
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,80.05884,87.15192,54.94434,15.36851,15.36851,0,-1,0,15.36851,520.9277,0,0,0,80.05884,16.17738,15.36851,0,0,73.29964,252.7886,63.88146,0,63.88146,411.066,97.87266,0.118704,16.90536,64.04707,0,332.8474
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,73.57312,86.29243,56.89773,0,0,0,-1,0,0,0,64.15495,0,0,73.57312,0,0,0,0,9.418173,310.2819,9.418173,0,9.418173,420.0009,100,0.1186928,0,58.85849,0,383.855
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,60.30258,80.57463,57.54193,35.32243,35.32243,0,-1,0,35.32243,170.7204,23.12108,0,0,60.30258,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1186928,38.85467,48.24207,0,379.0608
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,41.41399,73.13966,58.18614,23.12072,23.12072,0,-1,0,23.12072,179.1207,17.07639,0,0,41.41399,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1186928,25.43279,33.13119,0,360.1722
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,17.93413,62.88191,56.86656,38.73673,38.73673,0,-1,0,38.73673,46.29747,0,7.105427E-15,0,17.93413,40.77551,38.73673,0,0,0,318.7582,0,22.84138,-22.84138,395.9239,94.26741,0.1186928,42.6104,14.3473,0,336.6924
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,53.38578,53.38578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.37931,295.9168,0,0,0,395.9239,94.26741,0.1186928,0,0,0,295.9168
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,50.06086,50.06086,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,25.37931,295.9168,0,25.37009,-25.37009,369.1815,87.90018,0.1186928,26.51175,0,0,295.9168
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,47.54639,47.54639,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,53.5683,270.5468,0,13.48391,-13.48391,354.9682,84.51607,0.1186928,14.09068,0,0,270.5468
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,45.23972,45.23972,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,68.55042,257.0628,0,22.61801,-22.61801,331.1267,78.83954,0.1186928,23.63582,0,0,257.0628
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,42.90189,42.90189,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,93.68155,234.4448,0,35.31079,-35.31079,293.9059,69.97745,0.1186928,36.89978,0,0,234.4448
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,40.91732,40.91732,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,132.9158,199.134,0,22.28397,-22.28397,270.4165,64.38475,0.1186928,23.28675,0,0,199.134
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,39.38994,39.38994,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,157.6757,176.8501,0,14.09997,-14.09997,255.5538,60.84603,0.1186928,14.73447,0,0,176.8501
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,37.84177,37.84177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.3424,162.7501,0,0,0,255.5538,60.84603,0.1186928,0,0,0,162.7501
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,36.47024,36.47024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.3424,162.7501,0,0,0,255.5538,60.84603,0.1186928,0,0,0,162.7501
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,35.21301,35.21301,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,173.3424,162.7501,0,21.64141,-21.64141,232.7418,55.4146,0.1186928,22.61527,0,0,162.7501
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,33.90382,33.90382,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,197.3884,141.1087,0,10.89215,-10.89215,221.2605,52.68095,0.1186928,11.3823,0,0,141.1087
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,32.93751,32.93751,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,209.4908,130.2165,0,27.17677,-27.17677,192.6136,45.86029,0.1186928,28.39972,0,0,130.2165
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,32.00238,32.00238,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,239.6872,103.0398,0,28.57011,-28.57011,162.4981,38.68994,0.1186928,29.85577,0,0,103.0398
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,18.45098,36.20311,31.0049,29.34464,29.34464,0,0,0,29.34464,62.87684,0,3.552714E-15,0,18.45098,30.8891,29.34464,0,0,271.4317,74.46966,0,12.43812,-12.43812,149.3872,35.5683,0.1186928,32.27911,14.76079,0,92.92064
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,41.03448,45.44711,33.19727,15.30768,15.30768,0,0,0,15.30768,268.0646,0,0,0,41.03448,16.11335,15.30768,0,0,285.2519,62.03154,24.92113,0,24.92113,173.0294,41.1974,0.1186632,16.83845,32.82759,0,103.066
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,55.74252,56.06898,38.22622,40.36245,40.36245,0,-1,0,40.36245,138.1049,0,0,0,55.74252,42.48678,40.36245,0,0,260.3307,84.46056,13.25574,0,13.25574,185.6049,44.19156,0.1186474,44.39869,44.59402,0,140.2031
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,57.56961,62.77958,43.48375,17.00272,17.00272,0,-1,0,17.00272,338.5906,0,0,0,57.56961,17.8976,17.00272,0,0,247.075,96.39072,39.67201,0,39.67201,223.2411,53.15253,0.1186004,18.70299,46.05569,0,153.9603
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,55.47506,66.92046,47.77498,13.97635,13.97635,0,-1,0,13.97635,396.9209,0,0,0,55.47506,14.71195,13.97635,0,0,207.403,132.0955,40.76311,0,40.76311,261.9124,62.35996,0.1185521,15.37399,44.38005,0,187.5706
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,63.3497,74.40852,51.3181,0,0,0,-1,0,0,0,0,0,0,63.3497,0,0,0,0,166.6399,168.7823,63.3497,0,63.3497,322.0112,76.66917,0.1184771,0,50.67976,0,232.132
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,63.88664,78.73277,54.67419,31.45563,31.45563,0,-1,0,31.45563,203.1008,0,0,0,63.88664,33.11119,31.45563,0,0,103.2902,225.7971,30.77546,0,30.77546,351.2073,83.62063,0.1184406,34.60119,51.10931,0,289.6837
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,47.90813,74.05406,56.63797,21.26849,21.26849,0,-1,0,21.26849,225.2541,0,0,0,47.90813,22.38788,21.26849,0,0,72.51472,253.495,25.52025,0,25.52025,375.418,89.38506,0.1184105,23.39534,38.32651,0,301.4031
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,35.25806,69.71872,57.30296,64.17211,64.17211,0,-1,0,64.17211,54.94297,0,1.421085E-14,1.889319,35.25806,67.54959,64.17211,0,0,46.99446,276.4632,0,32.29152,-32.29152,341.3797,81.28072,0.1184105,70.58932,28.20645,0,311.7213
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,22.36622,65.59364,57.94716,48.73119,48.73119,0,-1,0,48.73119,45.89714,0,0,0,22.36622,51.29599,48.73119,0,0,82.87394,244.1717,0,28.92977,-28.92977,310.8851,74.0201,0.1184105,53.60431,17.89298,0,266.5379
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,16.12982,62.03715,56.65876,0,0,0,-1,0,0,0,0,0,0,16.12982,0,0,0,0,115.0181,215.2419,16.12982,0,16.12982,326.1872,77.66345,0.1183914,0,12.90386,0,231.3717
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,53.1572,53.1572,14.33744,14.33744,0,-1,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,98.88831,229.7588,0,15.09204,-15.09204,310.2787,73.87575,0.1183914,15.77118,0,0,229.7588
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,49.85305,49.85305,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,115.6572,214.6667,0,12.62129,-12.62129,296.9747,70.70813,0.1183914,13.18924,0,0,214.6667
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,47.36975,47.36975,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,129.6809,202.0454,0,42.5038,-42.5038,252.1718,60.04079,0.1183914,44.41647,0,0,202.0454
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,45.06309,45.06309,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,176.9073,159.5416,0,13.41677,-13.41677,238.0293,56.67353,0.1183914,14.02053,0,0,159.5416
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,42.72525,42.72525,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,191.8148,146.1248,0,5.732197,-5.732197,231.987,55.23489,0.1183914,5.990146,0,0,146.1248
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,40.74069,40.74069,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,198.184,140.3927,0,13.99892,-13.99892,217.2309,51.72153,0.1183914,14.62887,0,0,140.3927
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,39.2133,39.2133,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,213.7383,126.3937,0,44.54292,-44.54292,170.2785,40.54242,0.1183914,46.54736,0,0,126.3937
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,37.63396,37.63396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.2305,81.85081,0,0,0,170.2785,40.54242,0.1183914,0,0,0,81.85081
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,36.26244,36.26244,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,263.2305,81.85081,0,41.20953,-41.20953,126.8398,30.1999,0.1183914,43.06396,0,0,81.85081
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,35.0052,35.0052,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,309.0188,40.64128,0,18.91996,-18.91996,106.8965,25.45149,0.1183914,19.77136,0,0,40.64128
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,33.72718,33.72718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.041,21.72133,0,0,0,106.8965,25.45149,0.1183914,0,0,0,21.72133
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,32.76088,32.76088,55.27304,55.27304,34.63778,0,11.03136,55.27304,0,0,0,0,0,21.72133,20.63526,0,0,330.041,21.72133,0,21.72133,-21.72133,84.00017,20,0.1183914,60.80034,0,81,21.72133
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,31.82574,31.82574,55.15165,55.15165,81,0,22.761,55.15165,0,0,0,0,0,0,0,25.84835,24.55594,354.1758,0,24.55594,0,24.55594,107.296,25.54661,0.1184349,60.66681,0,81,0
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,22.39143,37.1744,30.82826,0,0,72.31579,0,20.56389,0,0,0,0,0,22.39143,0,0,72.31579,68.7,329.6199,22.10034,91.09143,0,91.09143,193.7129,46.12202,0.1184733,0,17.91315,81,44.49178
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,47.0254,47.18542,32.98946,56.05951,56.05951,81,0,22.761,56.05951,83.88479,0,0,0,47.0254,0,0,24.9405,23.69347,238.5284,104.0826,70.71887,0,70.71887,260.8027,62.09576,0.1185599,61.66545,37.62032,81,151.108
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,63.02807,58.49715,37.98724,14.74161,14.74161,0,-1,0,14.74161,427.5522,0,0,0,63.02807,15.51748,14.74161,0,0,167.8096,167.7296,47.51059,0,47.51059,305.8752,72.82729,0.1185038,16.21577,50.42245,0,230.7577
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,69.08084,67.0948,43.22399,11.02384,11.02384,0,-1,0,11.02384,626.6492,0,0,0,69.08084,11.60405,11.02384,0,0,120.299,210.4892,57.47679,0,57.47679,360.4025,85.80994,0.1184361,12.12623,55.26467,0,279.57
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,83.93626,79.20821,47.48405,23.10302,23.10302,0,-1,0,23.10302,363.3129,0,0,0,83.93626,24.31897,23.10302,0,0,62.82219,262.2183,59.6173,0,59.6173,416.9604,99.27609,0.1183658,25.41332,67.14902,0,346.1545
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,81.7156,82.7786,51.02716,48.91007,48.91007,0,-1,0,48.91007,167.0732,27.02642,0,0,81.7156,51.48428,48.91007,0,0,3.204891,315.8738,3.204891,0,3.204891,420.0009,100,0.1183621,53.80107,65.37247,0,397.5894
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,65.83709,79.31908,54.41443,0,0,0,-1,0,0,0,65.83709,0,0,65.83709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1183621,0,52.66967,0,384.5953
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,59.91617,79.01032,56.39899,51.36828,51.36828,0,-1,0,51.36828,116.6404,5.844296,0,0,59.91617,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1183621,56.5051,47.93293,0,378.6744
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,59.82327,79.74756,57.0432,20.88929,20.88929,0,-1,0,20.88929,286.3824,37.83454,0,0,59.82327,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1183621,22.97822,47.85862,0,378.5815
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,32.75951,69.23492,57.73935,29.04207,29.04207,0,-1,0,29.04207,112.8002,2.188911,0,0,32.75951,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1183621,31.94628,26.20761,0,351.5177
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,11.59421,60.28063,56.46133,38.328,38.328,0,-1,0,38.328,30.24997,0,0,0,11.59421,40.34527,38.328,0,0,0,318.7582,0,28.75106,-28.75106,389.6946,92.78423,0.1183621,42.1608,9.275369,0,330.3524
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,52.98056,52.98056,35.44373,35.44373,0,-1,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,31.94562,290.0072,0,37.30919,-37.30919,350.3672,83.4206,0.1183621,38.9881,0,0,290.0072
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,49.67642,49.67642,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,73.40027,252.698,0,1.252224,-1.252224,349.0473,83.10632,0.1183621,1.308574,0,0,252.698
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,47.22429,47.22429,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,74.79163,251.4458,0,51.89619,-51.89619,294.3439,70.08173,0.1183621,54.23153,0,0,251.4458
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,44.88645,44.88645,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,132.4541,199.5496,0,36.70279,-36.70279,255.6557,60.87029,0.1183621,38.35442,0,0,199.5496
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,42.57978,42.57978,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,173.235,162.8468,0,14.96485,-14.96485,239.8814,57.11451,0.1183621,15.63827,0,0,162.8468
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,40.56405,40.56405,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,189.8626,147.8819,0,39.51758,-39.51758,198.2262,47.19662,0.1183621,41.29588,0,0,147.8819
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,39.06784,39.06784,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,233.771,108.3643,0,34.41938,-34.41938,161.945,38.55825,0.1183621,35.96825,0,0,108.3643
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,37.4885,37.4885,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,272.0147,73.94496,0,31.22989,-31.22989,129.0258,30.72037,0.1183621,32.63523,0,0,73.94496
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,36.11697,36.11697,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,306.7146,42.71507,0,15.55491,-15.55491,112.6295,26.81649,0.1183621,16.25488,0,0,42.71507
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,34.85973,34.85973,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,1.918413,0,26.52686,25.20051,0,0,323.9979,27.16016,0,26.52686,-26.52686,84.66772,20.15894,0.1183621,27.72057,0,0,27.16016
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,33.58171,33.58171,25.08834,0.6016381,0,-1,0,0.6016381,0,0,24.4867,26.99553,0,0.6333032,0.6016381,0,0,353.4721,0.6333032,0,0.6333032,-0.6333032,84.00017,20,0.1183621,27.59717,0,0,0.6333032
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,32.61541,32.61541,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1184552,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,31.68027,31.68027,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1185197,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,24.30945,37.59022,30.6828,30.00925,30.00925,81,0,22.761,30.00925,81.00654,0,0,0,24.30945,0,0,50.99075,48.44121,220.3382,120.4538,72.75066,0,72.75066,279.987,66.66343,0.1186036,33.01017,19.44756,81,144.7633
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,51.10973,48.35941,32.81283,37.53217,37.53217,81,0,22.761,37.53217,136.1758,0,0,0,51.10973,0,0,43.46783,41.29444,147.5876,185.9294,92.40417,0,92.40417,367.6493,87.53536,0.1186643,41.28539,40.88778,81,237.0391
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,65.4082,59.17282,37.78982,20.32541,20.32541,0,-1,0,20.32541,321.8051,0,0,0,65.4082,21.39517,20.32541,0,0,55.18341,269.0932,44.01303,0,44.01303,409.4037,97.47688,0.1186125,22.35795,52.32656,0,334.5013
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,81.52171,72.18205,42.95384,1.237003,1.237003,0,-1,0,1.237003,6590.261,69.04922,0,0,81.52171,1.302108,1.237003,0,0,11.17038,308.7049,11.17038,0,11.17038,420.0009,100,0.1185994,1.360703,65.21737,0,390.2266
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,80.23131,77.01456,47.19312,34.0237,34.0237,0,-1,0,34.0237,235.8101,44.41689,0,0,80.23131,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1185994,37.42606,64.18504,0,398.9895
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,79.29795,81.18964,50.75702,0,0,0,-1,0,0,0,79.29795,0,0,79.29795,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1185994,0,63.43836,0,398.0562
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,78.98952,85.51888,54.15467,19.4029,19.4029,0,-1,0,19.4029,407.1016,58.56541,0,0,78.98952,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1185994,21.34319,63.19161,0,397.7477
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,68.34741,82.67472,56.13923,10.28148,10.28148,0,-1,0,10.28148,664.7625,57.5248,0,0,68.34741,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1185994,11.30963,54.67793,0,387.1056
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,56.18679,77.85287,56.83539,0,0,0,-1,0,0,0,56.18679,0,0,56.18679,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1185994,0,44.94943,0,374.945
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,38.37436,71.16721,57.51077,63.20641,63.20641,0,-1,0,63.20641,60.71276,0,7.105427E-15,0.8270552,38.37436,66.53307,63.20641,0,0,0,318.7582,0,28.15871,-28.15871,390.3189,92.9329,0.1185994,69.52705,30.69949,0,357.1326
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,18.58866,62.47054,56.25353,28.3187,28.3187,0,-1,0,28.3187,65.64094,0,0,0,18.58866,29.80915,28.3187,0,0,31.28746,290.5995,0,11.2205,-11.2205,378.4915,90.11684,0.1185994,31.15057,14.87093,0,309.1882
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,52.80392,52.80392,10.38408,10.38408,0,-1,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,43.75467,279.379,0,10.93061,-10.93061,366.9696,87.37355,0.1185994,11.42249,0,0,279.379
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,49.53095,49.53095,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,55.8998,268.4484,0,33.85717,-33.85717,331.281,78.87628,0.1185994,35.38074,0,0,268.4484
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,47.07882,47.07882,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,93.51888,234.5912,0,34.76265,-34.76265,294.638,70.15176,0.1185994,36.32697,0,0,234.5912
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,44.77216,44.77216,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,132.1441,199.8286,0,29.66698,-29.66698,263.3662,62.70612,0.1185994,31.002,0,0,199.8286
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,42.43432,42.43432,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,165.1074,170.1616,0,20.90902,-20.90902,241.3262,57.4585,0.1185994,21.84993,0,0,170.1616
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,40.44976,40.44976,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,188.3396,149.2526,0,52.02001,-52.02001,186.4923,44.40284,0.1185994,54.36091,0,0,149.2526
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,38.92237,38.92237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.1396,97.23256,0,0,0,186.4923,44.40284,0.1185994,0,0,0,97.23256
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,37.37421,37.37421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.1396,97.23256,0,0,0,186.4923,44.40284,0.1185994,0,0,0,97.23256
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,36.00267,36.00267,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,246.1396,97.23256,0,51.65182,-51.65182,132.0465,31.43958,0.1185994,53.97615,0,0,97.23256
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,34.74544,34.74544,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,303.5305,45.58074,0,30.08649,-30.08649,100.3325,23.88865,0.1185994,31.44038,0,0,45.58074
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,33.45703,33.45703,23.46321,14.71954,0,-1,0,14.71954,0,0,8.743674,11.09,0,15.49425,14.71954,0,0,336.96,15.49425,0,15.49425,-15.49425,84.00017,20,0.1185994,25.80953,0,0,15.49425
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,32.46994,32.46994,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,0,52.1173,49.51144,354.1758,0,49.51144,0,49.51144,130.9708,31.18347,0.1186864,31.77097,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,31.56598,31.56598,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,304.6644,44.56029,68.7,0,68.7,196.1454,46.70119,0.1187718,8.415477,0,81,44.56029
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,23.7783,37.31348,30.5685,14.67104,14.67104,81,0,22.761,14.67104,162.0765,0,0,0,23.7783,0,0,66.32896,63.01251,235.9644,106.3903,86.79082,0,86.79082,278.4824,66.3052,0.1188388,16.13814,19.02264,81,130.1686
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,48.07865,47.21524,32.69853,3.871535,3.871535,76.18732,0,21.54339,3.871535,1241.85,0,0,0,48.07865,0,0,72.31579,68.7,149.1736,184.502,116.7786,0,116.7786,389.2683,92.68275,0.118857,4.258688,38.46292,81,232.5807
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,67.0688,59.60401,37.61318,41.94903,41.94903,0,-1,0,41.94903,159.8817,0,0,0,67.0688,44.15688,41.94903,0,0,32.39491,289.6028,22.91193,0,22.91193,411.0045,97.85802,0.1188301,46.14394,53.65504,0,356.6716
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,79.41349,70.93946,42.72525,21.45343,21.45343,0,-1,0,21.45343,370.1669,47.34796,0,0,79.41349,22.58255,21.45343,0,0,9.482976,310.2235,9.482976,0,9.482976,420.0009,100,0.118819,23.59877,63.5308,0,389.6371
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,87.03821,80.04119,46.93336,27.14384,27.14384,0,-1,0,27.14384,320.6555,58.46575,0,0,87.03821,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.118819,29.85822,69.63057,0,405.7964
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,84.69765,83.62769,50.49726,3.271698,3.271698,0,-1,0,3.271698,2588.798,81.25375,0,0,84.69765,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.118819,3.598868,67.75812,0,403.4559
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,80.98553,86.22261,53.88452,11.30698,11.30698,0,-1,0,11.30698,716.2434,69.08344,0,0,80.98553,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.118819,12.43768,64.78842,0,399.7437
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,74.52246,85.48205,55.90026,17.10085,17.10085,0,-1,0,17.10085,435.7822,56.52156,0,0,74.52246,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.118819,18.81093,59.61797,0,393.2807
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,56.36789,77.62425,56.57563,57.57943,57.57943,0,-1,0,57.57943,97.89589,0,0,0,56.36789,60.60992,57.57943,0,0,0,318.7582,0,4.242032,-4.242032,415.5294,98.93536,0.118819,63.33737,45.09431,0,375.1261
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,38.45106,70.94357,57.28217,20.32166,20.32166,0,-1,0,20.32166,189.2122,12.34647,0,0,38.45106,21.39122,20.32166,0,0,4.713369,314.5162,4.713369,0,4.713369,420.0009,100,0.1188135,22.35383,30.76085,0,352.9673
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,18.62549,62.26619,56.04572,20.40162,20.40162,0,-1,0,20.40162,91.29417,0,0,0,18.62549,21.47539,20.40162,0,0,0,318.7582,0,2.849902,-2.849902,416.9968,99.28475,0.1188135,22.44179,14.90039,0,337.3837
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,52.6065,52.6065,2.818758,2.818758,0,-1,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,3.166558,315.9083,0,2.967113,-2.967113,413.8692,98.54008,0.1188135,3.100634,0,0,315.9083
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,49.35432,49.35432,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,6.46335,312.9412,0,24.40191,-24.40191,388.1473,92.41584,0.1188135,25.49999,0,0,312.9412
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,46.90218,46.90218,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,33.57658,288.5393,0,30.52439,-30.52439,355.9718,84.75501,0.1188135,31.89799,0,0,288.5393
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,44.59552,44.59552,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,67.49256,258.0149,0,3.000107,-3.000107,352.8094,84.00207,0.1188135,3.135112,0,0,258.0149
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,42.28885,42.28885,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,70.82602,255.0148,0,45.79947,-45.79947,304.5325,72.50759,0.1188135,47.86044,0,0,255.0148
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,40.27312,40.27312,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,121.7143,209.2153,0,33.9761,-33.9761,268.7185,63.98048,0.1188135,35.50502,0,0,209.2153
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,38.77691,38.77691,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,159.4655,175.2392,0,46.83183,-46.83183,219.3535,52.22691,0.1188135,48.93926,0,0,175.2392
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,37.25991,37.25991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.5009,128.4074,0,0,0,219.3535,52.22691,0.1188135,0,0,0,128.4074
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,35.91955,35.91955,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,211.5009,128.4074,0,33.26161,-33.26161,184.2927,43.87912,0.1188135,34.75838,0,0,128.4074
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,34.66232,34.66232,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,248.4582,95.14581,0,3.265561,-3.265561,180.8504,43.05955,0.1188135,3.412511,0,0,95.14581
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,33.37391,33.37391,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,252.0866,91.88025,0,4.356942,-4.356942,176.2578,41.96607,0.1188135,4.553004,0,0,91.88025
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,32.37643,32.37643,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,256.9277,87.52331,0,10.81711,-10.81711,164.8556,39.25126,0.1188135,11.30388,0,0,87.52331
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,31.4413,31.4413,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,268.9467,76.70619,0,19.51299,-19.51299,144.2871,34.354,0.1188135,20.39108,0,0,76.70619
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,25.20035,37.61591,30.45421,49.89922,49.89922,0,0,0,49.89922,50.50249,0,7.105427E-15,0,25.20035,52.52549,49.89922,0,0,290.6278,57.1932,0,27.32514,-27.32514,115.4839,27.4961,0.1188135,54.88914,20.16028,0,82.39355
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,41.36985,44.89032,32.58424,25.79908,25.79908,0,0,0,25.79908,160.354,0,0,0,41.36985,27.15693,25.79908,0,0,320.9891,29.86806,14.21292,0,14.21292,128.9674,30.70647,0.1187968,28.37899,33.09588,0,71.23791
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,67.12056,59.45266,37.46772,0,0,0,-1,0,0,0,0,0,0,67.12056,0,0,0,0,306.7762,42.65969,67.12056,0,67.12056,192.6436,45.86743,0.1187181,0,53.69645,0,109.7803
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,77.72919,69.93122,42.51744,54.1437,54.1437,0,-1,0,54.1437,143.5609,0,0,0,77.72919,56.99336,54.1437,0,0,239.6556,103.0682,20.73583,0,20.73583,212.3153,50.55117,0.1186938,59.55806,62.18336,0,180.7974
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,74.73145,73.85198,46.72555,0,0,0,-1,0,0,0,0,0,0,74.73145,0,0,0,0,218.9198,121.7304,74.73145,0,74.73145,283.2118,67.43124,0.1186064,0,59.78516,0,196.4619
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,73.60389,77.81388,50.28945,42.63691,42.63691,0,-1,0,42.63691,172.6295,0,0,0,73.60389,44.88096,42.63691,0,0,144.1883,188.9888,28.72293,0,28.72293,310.4608,73.91908,0.1185728,46.9006,58.88311,0,262.5926
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,54.15727,73.2592,53.6871,0,0,0,-1,0,0,0,0,0,0,54.15727,0,0,0,0,115.4654,214.8394,54.15727,0,54.15727,361.8389,86.15194,0.1185095,0,43.32581,0,268.9966
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,58.37217,77.47525,55.70284,45.6316,45.6316,0,-1,0,45.6316,127.9205,0,0,0,58.37217,48.03326,45.6316,0,0,61.30811,263.5809,10.33891,0,10.33891,371.6472,88.48725,0.1184975,50.19476,46.69774,0,321.9531
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,44.32652,72.30601,56.39899,3.843473,3.843473,0,-1,0,3.843473,1153.293,0,0,0,44.32652,4.045761,3.843473,0,0,50.9692,272.886,40.28075,0,40.28075,409.8609,97.58573,0.1184505,4.22782,35.46121,0,317.2125
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,36.4083,69.97059,57.12632,0,0,0,-1,0,0,0,25.71986,0,0,36.4083,0,0,0,0,10.68845,309.1386,10.68845,0,10.68845,420.0009,100,0.118438,0,29.12664,0,345.5469
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,14.54863,60.67465,55.86909,0,0,0,-1,0,0,0,14.54863,0,0,14.54863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.118438,0,11.6389,0,333.3069
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,52.45065,52.45065,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.118438,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,49.20885,49.20885,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.118438,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,46.78789,46.78789,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.118438,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,44.48122,44.48122,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.118438,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,42.16417,42.16417,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.118438,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,40.14844,40.14844,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.118438,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,38.63144,38.63144,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.118438,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,37.08327,37.08327,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.118438,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,35.77409,35.77409,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.118438,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,34.51685,34.51685,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.118438,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,33.22844,33.22844,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.118438,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,32.23096,32.23096,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.118438,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,31.327,31.327,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.118438,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,11.74461,33.58596,30.32953,21.35045,21.35045,81,0,22.761,21.35045,55.00872,0,0,0,11.74461,0,0,59.64955,56.66707,338.7447,13.88801,68.41168,0,68.41168,163.5404,38.93812,0.1185263,23.4855,9.395689,81,25.63262
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,25.34552,39.70445,32.4076,0,0,72.31579,0,20.56389,0,0,0,0,0,25.34552,0,0,72.31579,68.7,270.333,75.45852,94.04552,0,94.04552,252.7598,60.18079,0.1185606,0,20.27641,81,100.804
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,41.69885,50.08753,37.25991,24.5208,24.5208,0,-1,0,24.5208,170.055,0,0,0,41.69885,25.81137,24.5208,0,0,176.2875,160.0995,15.88748,0,15.88748,267.832,63.76941,0.1185421,26.97288,33.35908,0,201.7983
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,43.15429,56.10563,42.28885,29.91225,29.91225,0,-1,0,29.91225,144.2696,0,0,0,43.15429,31.48658,29.91225,0,0,160.4,174.3982,11.66771,0,11.66771,278.901,66.40487,0.1185285,32.90347,34.52343,0,217.5525
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,53.63803,64.68602,46.46579,45.62938,45.62938,0,-1,0,45.62938,117.5515,0,0,0,53.63803,48.03093,45.62938,0,0,148.7323,184.8992,5.607098,0,5.607098,284.2204,67.67138,0.118522,50.19232,42.91042,0,238.5372
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,55.4237,69.51823,50.02969,57.62046,57.62046,0,-1,0,57.62046,96.18754,0,7.105427E-15,0,55.4237,60.65311,57.62046,0,0,143.1252,189.9455,0,5.229413,-5.229413,278.7081,66.35893,0.118522,63.3825,44.33896,0,245.3692
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,61.22178,76.03658,53.44812,54.49586,54.49586,0,-1,0,54.49586,112.3421,0,0,0,61.22178,57.36407,54.49586,0,0,148.9357,184.7161,3.857713,0,3.857713,282.3678,67.2303,0.1185175,59.94545,48.97742,0,245.9379
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,43.19549,70.75909,55.43269,54.59734,54.59734,0,-1,0,54.59734,79.11647,0,0,0,43.19549,57.47088,54.59734,0,0,145.0779,188.1881,0,14.27539,-14.27539,267.3202,63.64755,0.1185175,60.05707,34.55639,0,231.3836
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,25.58303,64.87209,56.1704,0,0,0,-1,0,0,0,0,0,0,25.58303,0,0,0,0,160.9395,173.9127,25.58303,0,25.58303,291.5904,69.42616,0.1184877,0,20.46642,0,199.4957
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,13.52416,61.38697,56.89773,34.06293,34.06293,0,-1,0,34.06293,39.70346,0,7.105427E-15,0,13.52416,35.85572,34.06293,0,0,135.3565,196.9374,0,22.33156,-22.33156,268.0509,63.82151,0.1184877,37.46923,10.81933,0,210.4616
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,11.33948,59.3841,55.67167,39.02394,39.02394,0,-1,0,39.02394,29.05775,0,7.105427E-15,0,11.33948,41.07784,39.02394,0,0,160.1693,174.6059,0,29.73835,-29.73835,236.7039,56.35796,0.1184877,42.92634,9.071586,0,185.9453
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,52.2844,52.2844,44.6826,44.6826,0,-1,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,193.2119,144.8675,0,47.03431,-47.03431,187.1254,44.55358,0.1184877,49.15086,0,0,144.8675
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,49.03222,49.03222,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,245.4723,97.83318,0,39.44218,-39.44218,145.5497,34.65462,0.1184877,41.21708,0,0,97.83318
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,46.61125,46.61125,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,289.2969,58.391,0,43.97982,-43.97982,99.1909,23.61683,0.1184877,45.95891,0,0,58.391
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,44.33576,44.33576,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,338.1634,14.41119,0,4.933872,-4.933872,93.99014,22.37856,0.1184877,5.155896,0,0,14.41119
