Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,41.99792,41.99792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.6454,9.477316,0,0,0,93.99014,22.37856,0.1184877,0,0,0,9.477316
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,40.00297,40.00297,46.72297,9.00345,0,-1,0,9.00345,0,0,37.71952,42.39182,0,9.477316,9.00345,0,0,343.6454,9.477316,0,9.477316,-9.477316,84.00017,20,0.1184877,51.39527,0,0,9.477316
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,38.48598,38.48598,18.00168,0,0,-1,0,0,0,0,18.00168,19.80185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184877,19.80185,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,36.93781,36.93781,0.8795974,0,0,-1,0,0,0,0,0.8795974,0.9675571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184877,0.9675571,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,35.59745,35.59745,36.42211,0,0,-1,0,0,0,0,36.42211,40.06432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184877,40.06432,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,34.361,34.361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184877,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,33.08298,33.08298,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184877,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,32.0855,32.0855,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1185624,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,31.18154,31.18154,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.1186522,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,19.95266,35.76965,30.16328,26.67544,26.67544,81,0,22.761,26.67544,74.79787,0,0,0,19.95266,0,0,54.32457,51.60834,218.6794,121.9468,71.561,0,71.561,280.4321,66.7694,0.1187364,29.34298,15.96213,81,141.8994
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,48.48583,46.83474,32.23096,32.11951,32.11951,81,0,22.761,32.11951,150.9544,0,0,0,48.48583,0,0,48.88049,46.43646,147.1184,186.3517,94.92229,0,94.92229,370.4832,88.21012,0.1187933,35.33146,38.78867,81,234.8375
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,68.0119,59.30672,37.0521,31.2212,31.2212,0,-1,0,31.2212,217.8389,0,0,0,68.0119,32.86442,31.2212,0,0,52.19612,271.7817,35.14748,0,35.14748,403.8271,96.14911,0.1187524,34.34332,54.40952,0,339.7936
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,78.69092,69.77047,42.04988,17.66425,17.66425,0,-1,0,17.66425,445.4813,43.04833,0,0,78.69092,18.59395,17.66425,0,0,17.04864,303.4145,17.04864,0,17.04864,420.0009,100,0.1187326,19.43067,62.95274,0,382.1054
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,83.12856,77.09109,46.17486,42.83293,42.83293,0,-1,0,42.83293,194.0763,38.04126,0,0,83.12856,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1187326,47.11622,66.50284,0,401.8868
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,79.76189,80.09029,49.73876,0,0,0,-1,0,0,0,79.76189,0,0,79.76189,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1187326,0,63.80951,0,398.5201
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,68.76553,79.17131,53.18837,0,0,0,-1,0,0,0,68.76553,0,0,68.76553,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1187326,0,55.01242,0,387.5237
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,67.14983,80.92094,55.2041,0,0,0,-1,0,0,0,67.14983,0,0,67.14983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1187326,0,53.71986,0,385.9081
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,58.95972,78.01305,55.93143,48.01419,48.01419,0,-1,0,48.01419,122.7964,8.418467,0,0,58.95972,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1187326,52.81561,47.16777,0,377.718
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,30.01492,67.05888,56.68993,0.6560212,0.6560212,0,-1,0,0.6560212,4575.297,29.32437,0,0,30.01492,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1187326,0.7216233,24.01193,0,348.7731
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,10.43548,58.9002,55.49503,27.18992,27.18992,0,-1,0,27.18992,38.37996,0,0,0,10.43548,28.62097,27.18992,0,0,0,318.7582,0,18.18549,-18.18549,400.8317,95.43591,0.1187326,29.90891,8.348383,0,329.1937
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,52.10777,52.10777,36.51029,36.51029,0,-1,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,20.2061,300.5727,0,38.43188,-38.43188,360.3209,85.79052,0.1187326,40.16132,0,0,300.5727
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,48.88675,48.88675,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,62.90819,262.1409,0,20.67255,-20.67255,338.5301,80.60225,0.1187326,21.60281,0,0,262.1409
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,46.46579,46.46579,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,85.87769,241.4683,0,2.574538,-2.574538,335.8163,79.95611,0.1187326,2.690392,0,0,241.4683
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,44.1799,44.1799,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,88.73828,238.8938,0,27.71353,-27.71353,306.6037,73.00073,0.1187326,28.96064,0,0,238.8938
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,41.84207,41.84207,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,119.5311,211.1802,0,28.43524,-28.43524,276.6303,65.86423,0.1187326,29.71482,0,0,211.1802
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,39.82634,39.82634,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,151.1258,182.745,0,8.587646,-8.587646,267.5781,63.70895,0.1187326,8.97409,0,0,182.745
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,38.30934,38.30934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.6676,174.1573,0,0,0,267.5781,63.70895,0.1187326,0,0,0,174.1573
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,36.76117,36.76117,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,160.6676,174.1573,0,16.73466,-16.73466,249.9383,59.50899,0.1187326,17.48772,0,0,174.1573
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,35.45198,35.45198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2617,157.4227,0,0,0,249.9383,59.50899,0.1187326,0,0,0,157.4227
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,34.21553,34.21553,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,179.2617,157.4227,0,55.65482,-55.65482,191.2729,45.54108,0.1187326,58.15929,0,0,157.4227
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,32.93751,32.93751,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,241.1004,101.7679,0,48.03693,-48.03693,140.6375,33.48506,0.1187326,50.1986,0,0,101.7679
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,31.9712,31.9712,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,294.4748,53.73093,0,28.12949,-28.12949,110.9865,26.42529,0.1187326,29.39532,0,0,53.73093
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,31.03607,31.03607,38.08361,38.08361,20.25,0,7.39125,38.08361,0,0,7.105427E-15,0,0,18.77222,17.83361,0,0,325.7298,25.60145,0,18.77222,-18.77222,91.19881,21.71396,0.1187326,41.89197,0,81,25.60145
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,19.54659,35.52257,30.0386,25.92887,25.92887,81,0,22.761,25.92887,75.38542,0,0,0,19.54659,0,0,55.07113,52.31757,346.5878,6.829228,71.86416,0,71.86416,159.3751,37.94638,0.1188162,28.52176,15.63727,81,26.37582
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,41.09296,44.26023,32.0855,14.91996,14.91996,81,0,22.761,14.91996,275.4227,0,0,0,41.09296,0,0,66.08004,62.77604,274.7236,71.50697,103.869,0,103.869,257.9139,61.40796,0.1188624,16.41195,32.87437,81,112.5999
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,59.85469,56.00553,36.85468,44.85259,44.85259,0,-1,0,44.85259,133.4476,0,0,0,59.85469,47.21326,44.85259,0,0,170.8546,164.9891,12.64143,0,12.64143,269.9066,64.26336,0.1188478,49.33785,47.88375,0,224.8438
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,74.26442,67.57087,41.82129,12.74269,12.74269,0,-1,0,12.74269,582.8002,0,0,0,74.26442,13.41336,12.74269,0,0,158.2132,176.3664,60.85106,0,60.85106,327.635,78.00818,0.1187771,14.01696,59.41153,0,250.6308
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,82.25737,76.31911,45.90471,17.75913,17.75913,0,-1,0,17.75913,463.1837,0,0,0,82.25737,18.69382,17.75913,0,0,97.36212,231.1323,63.56356,0,63.56356,387.9367,92.3657,0.1187035,19.53504,65.8059,0,313.3897
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,79.96992,79.85447,49.479,43.26744,43.26744,0,-1,0,43.26744,184.827,0.6266755,0,0,79.96992,45.54468,43.26744,0,0,33.79856,288.3395,33.79856,0,33.79856,420.0009,100,0.1186643,47.59419,63.97593,0,368.3094
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,70.99715,79.86741,52.89743,29.5852,29.5852,0,-1,0,29.5852,239.9753,39.85484,0,0,70.99715,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1186643,32.54372,56.79772,0,389.7554
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,65.26051,79.70396,54.94434,41.6148,41.6148,0,-1,0,41.6148,156.8204,21.45545,0,0,65.26051,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1186643,45.77628,52.2084,0,384.0187
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,45.80714,72.11854,55.70284,19.23341,19.23341,0,-1,0,19.23341,238.1645,25.56145,0,0,45.80714,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1186643,21.15675,36.64572,0,364.5654
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,35.55055,68.90675,56.46133,22.39023,22.39023,0,-1,0,22.39023,158.777,11.98188,0,0,35.55055,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1186643,24.62926,28.44044,0,354.3088
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,19.22371,61.68143,55.28722,10.64352,10.64352,0,-1,0,10.64352,180.6141,8.019997,0,0,19.22371,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1186643,11.70788,15.37897,0,337.9819
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,51.93113,51.93113,51.4599,51.4599,0,-1,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1186643,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,48.74128,48.74128,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1186643,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,46.32032,46.32032,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1186643,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,44.03444,44.03444,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1186643,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,41.69661,41.69661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1186643,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,39.68087,39.68087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1186643,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,38.16387,38.16387,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1186643,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,36.61571,36.61571,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1186643,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,35.27534,35.27534,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1186643,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,34.04928,34.04928,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1186643,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,32.81283,32.81283,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1186643,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,31.82574,31.82574,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1186643,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,30.89061,30.89061,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1186643,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.08748,34.36446,29.88274,40.55253,40.55253,0,0,0,40.55253,39.67072,0,0,0,16.08748,42.68687,40.55253,0,0,270.5991,75.21906,0,26.59939,-26.59939,135.2498,32.20227,0.1186643,44.60778,12.86998,0,91.30654
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,45.46898,45.48587,31.90886,0,0,0,0,0,0,0,0,0,0,45.46898,0,0,0,0,300.154,48.61966,45.46898,0,45.46898,178.3855,42.47264,0.1186117,0,36.37518,0,94.08864
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,58.95486,55.43789,36.64688,68.86154,68.7,0,-1,0,68.7,85.81494,0,0.161541,7.047695,58.95486,72.31579,68.7,0,0,254.685,89.54174,0,13.36092,-13.36092,164.3018,39.1194,0.1186117,75.7477,47.16389,0,148.4966
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,75.39285,67.75831,41.58231,21.36143,21.36143,0,-1,0,21.36143,352.9391,0,0,0,75.39285,22.48572,21.36143,0,0,269.5305,76.18082,52.90713,0,52.90713,214.4939,51.06987,0.1185505,23.49757,60.31428,0,151.5737
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,81.22396,75.49086,45.64495,2.972493,2.972493,0,-1,0,2.972493,2732.52,0,0,0,81.22396,3.12894,2.972493,0,0,216.6233,123.7972,78.09502,0,78.09502,288.5814,68.70971,0.1184604,3.269742,64.97917,0,205.0212
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,86.51586,82.84226,49.20885,19.36203,19.36203,0,-1,0,19.36203,446.8325,0,0,0,86.51586,20.38109,19.36203,0,0,138.5283,194.0827,66.13477,0,66.13477,351.3223,83.648,0.1183841,21.29824,69.21269,0,280.5986
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,77.39162,82.67396,52.62729,19.45297,19.45297,0,-1,0,19.45297,397.8396,0,0,0,77.39162,20.47681,19.45297,0,0,72.39353,253.604,56.91481,0,56.91481,405.3164,96.50372,0.1183186,21.39827,61.9133,0,330.9957
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,67.61436,80.51987,54.70536,44.15467,44.15467,0,-1,0,44.15467,153.1307,5.657032,0,0,67.61436,46.47861,44.15467,0,0,15.47872,304.8274,15.47872,0,15.47872,420.0009,100,0.1183008,48.57014,54.09149,0,372.4417
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,53.80194,75.22538,55.49503,10.76279,10.76279,0,-1,0,10.76279,499.8885,42.47269,0,0,53.80194,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1183008,11.83907,43.04155,0,372.5602
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,33.92461,68.05729,56.25353,0,0,0,-1,0,0,0,33.92461,0,0,33.92461,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1183008,0,27.13968,0,352.6828
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,14.23423,59.78353,55.11059,35.16039,35.16039,0,-1,0,35.16039,40.48371,0,0,0,14.23423,37.01094,35.16039,0,0,0,318.7582,0,22.77671,-22.77671,395.9921,94.28364,0.1183008,38.67643,11.38739,0,332.9925
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,51.75449,51.75449,56.80214,56.80214,0,-1,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,25.30746,295.9815,0,59.79172,-59.79172,332.9661,79.27748,0.1183008,62.48235,0,0,295.9815
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,48.56465,48.56465,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,91.7427,236.1898,0,6.616553,-6.616553,325.9916,77.6169,0.1183008,6.914298,0,0,236.1898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,46.17486,46.17486,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,99.09443,229.5732,0,9.626837,-9.626837,315.844,75.20081,0.1183008,10.06005,0,0,229.5732
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,43.86819,43.86819,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,109.7909,219.9464,0,55.89972,-55.89972,256.9206,61.17144,0.1183008,58.4152,0,0,219.9464
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,41.53036,41.53036,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,171.9017,164.0467,0,10.99131,-10.99131,245.3347,58.41291,0.1183008,11.48591,0,0,164.0467
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,39.50423,39.50423,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,184.1143,153.0554,0,25.1816,-25.1816,218.791,52.09298,0.1183008,26.31477,0,0,153.0554
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,37.98724,37.98724,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,212.0938,127.8738,0,15.1788,-15.1788,202.7911,48.2835,0.1183008,15.86185,0,0,127.8738
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,36.47024,36.47024,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,228.9592,112.695,0,28.22856,-28.22856,173.0356,41.19887,0.1183008,29.49884,0,0,112.695
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,35.15067,35.15067,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,260.3242,84.46642,0,14.74903,-14.74903,157.4888,37.49725,0.1183008,15.41273,0,0,84.46642
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,33.9246,33.9246,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,276.712,69.7174,0,13.45892,-13.45892,143.3018,34.11941,0.1183008,14.06457,0,0,69.7174
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,32.69853,32.69853,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,291.6664,56.25848,0,10.22733,-10.22733,132.5213,31.55262,0.1183008,10.68756,0,0,56.25848
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,31.68027,31.68027,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,303.0301,46.03114,0,10.49645,-10.49645,121.457,28.91828,0.1183008,10.96879,0,0,46.03114
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,30.77631,30.77631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,314.6928,35.5347,0,0,0,121.457,28.91828,0.1183008,0,0,0,35.5347
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.718846,30.7823,29.76845,37.25388,37.25388,20.25,0,7.39125,37.25388,9.98244,0,0,0,3.718846,17.89882,17.00387,0,0,314.6928,35.5347,0,14.17997,-14.17997,106.51,25.35948,0.1183008,40.97926,2.975076,81,39.25354
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,8.991673,34.2352,31.73223,27.21969,27.21969,81,0,22.761,27.21969,33.0337,0,0,0,8.991673,0,0,53.7803,51.09129,330.4483,21.35473,60.08296,0,60.08296,163.5097,38.93081,0.1183977,29.94166,7.193337,81,30.3464
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,12.90109,40.1958,36.47024,4.496207,4.496207,0,-1,0,4.496207,286.9327,0,0,0,12.90109,4.732849,4.496207,0,0,270.3654,75.4294,8.16824,0,8.16824,171.2588,40.77583,0.1183883,4.945827,10.32087,0,88.33048
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,20.79614,47.65052,41.35372,41.49603,41.49603,0,-1,0,41.49603,50.11598,0,0,0,20.79614,43.68003,41.49603,0,0,262.1971,82.78082,0,22.88389,-22.88389,147.1371,35.03257,0.1183883,45.64563,16.63691,0,103.577
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,29.18326,54.67034,45.41636,13.5685,13.5685,0,-1,0,13.5685,215.0809,0,0,0,29.18326,14.28263,13.5685,0,0,287.6237,59.89692,14.90063,0,14.90063,161.273,38.39827,0.1183711,14.92535,23.34661,0,89.08018
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,19.27478,55.11032,48.98026,0,0,0,-1,0,0,0,0,0,0,19.27478,0,0,0,0,272.7231,73.30749,19.27478,0,19.27478,179.5587,42.75199,0.118349,0,15.41982,0,92.58227
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.170808,54.38286,52.42987,28.44577,28.44577,0,-1,0,28.44577,21.69324,0,0,0,6.170808,29.94291,28.44577,0,0,253.4483,90.65479,0,23.7721,-23.7721,154.5007,36.78581,0.118349,31.29034,4.936647,0,96.8256
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.4539565,54.64148,54.49755,0,0,0,-1,0,0,0,0,0,0,0.4539565,0,0,0,0,279.8617,66.88269,0.4539565,0,0.4539565,154.9314,36.88835,0.1183484,0,0.3631652,0,67.33665
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,5.998354,57.22228,55.28722,47.60267,47.60267,0,-1,0,47.60267,12.60088,0,7.105427E-15,0,5.998354,50.10807,47.60267,0,0,279.4077,67.29124,0,44.10972,-44.10972,108.4356,25.81796,0.1183484,52.36294,4.798683,0,73.2896
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3255842,56.18119,56.07689,20.86847,20.86847,0,-1,0,20.86847,1.560173,0,3.552714E-15,0.8710034,0.3255842,21.96681,20.86847,0,0,328.4185,23.18153,0,21.64123,-21.64123,85.62379,20.38658,0.1183484,22.95532,0.2604674,0,23.50711
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.113296,55.29885,54.94434,0,0,0,-1,0,0,0,0,0,0,1.113296,0,0,0,0,352.4644,1.540303,1.113296,0,1.113296,86.67995,20.63804,0.1183472,0,0.8906369,0,2.653599
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,51.60903,51.60903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.3511,2.542269,0,0,0,86.67995,20.63804,0.1183472,0,0,0,2.542269
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,48.45035,48.45035,4.750188,2.415156,0,-1,0,2.415156,0,0,2.335032,2.810051,0,2.542269,2.415156,0,0,351.3511,2.542269,0,2.542269,-2.542269,84.00017,20,0.1183472,5.225207,0,0,2.542269
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,46.02939,46.02939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183472,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,43.74351,43.74351,18.7302,0,0,-1,0,0,0,0,18.7302,20.60322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183472,20.60322,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,41.40567,41.40567,3.06478,0,0,-1,0,0,0,0,3.06478,3.371258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183472,3.371258,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,39.38994,39.38994,7.807698,0,0,-1,0,0,0,0,7.807698,8.588469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183472,8.588469,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,37.87294,37.87294,35.24247,0,0,-1,0,0,0,0,35.24247,38.76671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183472,38.76671,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,36.32478,36.32478,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183472,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,35.0052,35.0052,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183472,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,33.8103,33.8103,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183472,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,32.55307,32.55307,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183472,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,31.53481,31.53481,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.1184284,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,30.62046,30.62046,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1185132,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,18.81648,34.87076,29.61259,0,0,72.31579,0,20.56389,0,0,0,0,0,18.81648,0,0,72.31579,68.7,238.352,104.2414,87.51648,0,87.51648,276.9057,65.9298,0.1185545,0,15.05318,81,123.0579
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,27.83257,39.59412,31.58676,35.82642,35.82642,81,0,22.761,35.82642,77.68727,0,0,0,27.83257,0,0,45.17358,42.9149,150.8355,183.0063,70.74747,0,70.74747,344.0226,81.90999,0.1186387,39.40907,22.26606,81,210.8388
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,39.23432,48.21689,36.29361,0,0,0,-1,0,0,0,0,0,0,39.23432,0,0,0,0,80.08804,246.679,39.23432,0,39.23432,381.2436,90.7721,0.1185936,0,31.38745,0,285.9133
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,55.01141,59.12403,41.14591,2.293325,2.293325,0,-1,0,2.293325,2398.762,11.74366,0,0,55.01141,2.414026,2.293325,0,0,40.85372,281.9899,40.85372,0,40.85372,420.0009,100,0.1185467,2.522657,44.00912,0,337.0013
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,51.61567,62.43621,45.17738,36.08432,36.08432,0,-1,0,36.08432,143.0418,13.63218,0,0,51.61567,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.1185467,39.69275,41.29254,0,370.3739
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,53.68065,67.32055,48.74128,22.58784,22.58784,0,-1,0,22.58784,237.6529,29.90398,0,0,53.68065,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.1185467,24.84662,42.94452,0,372.4389
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,54.58553,71.69115,52.19089,34.89646,34.89646,0,-1,0,34.89646,156.4214,17.85241,0,0,54.58553,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.1185467,38.38611,43.66842,0,373.3438
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,64.04622,78.34805,54.30014,44.45578,44.45578,0,-1,0,44.45578,144.0672,17.25066,0,0,64.04622,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.1185467,48.90136,51.23697,0,382.8044
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,54.22717,74.93259,55.08981,78.36659,68.7,0,-1,0,68.7,78.9333,0,9.666595,17.50325,54.22717,72.31579,68.7,0,0,0,318.7582,0,18.08862,-18.08862,400.9338,95.46023,0.1185467,86.20325,43.38174,0,372.9854
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,26.33898,64.85818,55.90026,15.12215,15.12215,0,-1,0,15.12215,174.1748,0,0,0,26.33898,15.91806,15.12215,0,0,20.09846,300.6696,10.42092,0,10.42092,410.8199,97.81407,0.1185348,16.63437,21.07118,0,327.0086
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,16.49591,60.19862,54.7677,0.8212879,0.8212879,0,-1,0,0.8212879,2008.541,5.953853,0,0,16.49591,0.8645136,0.8212879,0,0,9.677541,310.0484,9.677541,0,9.677541,420.0009,100,0.1185236,0.9034167,13.19673,0,326.5443
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,51.46356,51.46356,9.8647,9.8647,0,-1,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.1185236,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,48.30489,48.30489,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.1185236,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,45.93588,45.93588,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.1185236,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,43.62922,43.62922,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.1185236,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,41.29138,41.29138,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.1185236,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,39.27564,39.27564,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.1185236,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,37.75865,37.75865,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.1185236,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,36.21048,36.21048,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.1185236,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,34.8909,34.8909,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.1185236,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,33.69601,33.69601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.1185236,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,32.43877,32.43877,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.1185236,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,31.41013,31.41013,63.64981,63.64981,20.67315,0,7.498306,63.64981,0,0,0,0,0,45.23859,42.97667,0,0,303.9107,45.23859,0,45.23859,-45.23859,84.00017,20,0.1185236,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,30.47499,30.47499,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,354.1758,0,32.91459,0,32.91459,115.2257,27.43463,0.1185801,50.98838,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.584736,32.12206,29.4879,18.83669,18.83669,81,0,22.761,18.83669,50.88332,0,0,0,9.584736,0,0,62.1633,59.05514,321.2612,29.62313,68.63988,0,68.63988,180.3432,42.93877,0.1186666,20.72036,7.667789,81,39.20786
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,16.79466,36.17197,31.4413,32.71317,32.71317,81,0,22.761,32.71317,51.33913,0,0,0,16.79466,0,0,48.28683,45.87249,252.6214,91.39902,62.66714,0,62.66714,239.7945,57.0938,0.1187598,35.98449,13.43573,81,108.1937
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,37.45401,47.4423,36.11697,5.733514,5.733514,0,-1,0,5.733514,653.2469,0,0,0,37.45401,6.035278,5.733514,0,0,189.9542,147.7994,31.41873,0,31.41873,269.6009,64.19056,0.1187237,6.306866,29.96321,0,185.2534
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,60.55012,60.98082,40.93811,17.20489,17.20489,0,-1,0,17.20489,351.9356,0,0,0,60.55012,18.11041,17.20489,0,0,158.5355,176.0763,42.43971,0,42.43971,309.8627,73.7767,0.1186751,18.92537,48.4401,0,236.6264
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,64.44807,67.24225,44.94879,55.98763,55.98763,0,-1,0,55.98763,115.1113,0,0,0,64.44807,58.93435,55.98763,0,0,116.0958,214.272,5.513717,0,5.513717,315.0935,75.02211,0.1186687,61.5864,51.55846,0,278.7201
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,59.1195,69.29897,48.54387,0,0,0,-1,0,0,0,0,0,0,59.1195,0,0,0,0,110.582,219.2344,59.1195,0,59.1195,371.1792,88.37582,0.118601,0,47.2956,0,278.3539
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,51.93194,70.35514,51.98308,26.07807,26.07807,0,-1,0,26.07807,199.1403,0,0,0,51.93194,27.4506,26.07807,0,0,51.46255,272.4419,24.48134,0,24.48134,394.4042,93.90558,0.118573,28.68588,41.54556,0,324.3739
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,63.21044,77.71175,54.09233,15.9635,15.9635,0,-1,0,15.9635,395.9686,19.42555,0,0,63.21044,16.80368,15.9635,0,0,26.98121,294.4751,26.98121,0,26.98121,420.0009,100,0.1185421,17.55985,50.56835,0,357.6856
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,43.87632,70.4456,54.91317,18.5586,18.5586,0,-1,0,18.5586,236.4204,24.34096,0,0,43.87632,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1185421,20.41446,35.10106,0,362.6346
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,13.34338,60.11408,55.72362,50.37178,50.37178,0,-1,0,50.37178,26.4898,0,7.105427E-15,0,13.34338,53.02293,50.37178,0,0,0,318.7582,0,39.67954,-39.67954,378.1749,90.04147,0.1185421,55.40896,10.67471,0,332.1016
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,5.897977,56.48426,54.59107,15.75272,15.75272,0,-1,0,15.75272,37.441,0,0,0,5.897977,16.58181,15.75272,0,0,44.08838,279.0787,0,10.68384,-10.68384,366.9132,87.36011,0.1185421,17.328,4.718381,0,284.9767
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,51.3181,51.3181,36.47717,36.47717,0,-1,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,55.95931,268.3948,0,38.39702,-38.39702,326.4392,77.72346,0.1185421,40.12489,0,0,268.3948
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,48.19059,48.19059,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,98.62267,229.9978,0,13.89588,-13.89588,311.7916,74.23595,0.1185421,14.5212,0,0,229.9978
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,45.82159,45.82159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.0625,216.1019,0,0,0,311.7916,74.23595,0.1185421,0,0,0,216.1019
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,43.51492,43.51492,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,114.0625,216.1019,0,15.96198,-15.96198,294.9662,70.22991,0.1185421,16.68027,0,0,216.1019
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,41.17708,41.17708,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,131.7981,200.14,0,4.610723,-4.610723,290.1061,69.07274,0.1185421,4.818205,0,0,200.14
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,39.16135,39.16135,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,136.9211,195.5293,0,16.98389,-16.98389,272.2035,64.81023,0.1185421,17.74816,0,0,195.5293
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,37.63396,37.63396,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,155.7921,178.5454,0,11.2273,-11.2273,260.3689,61.99247,0.1185421,11.73252,0,0,178.5454
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,36.0858,36.0858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.2668,167.3181,0,0,0,260.3689,61.99247,0.1185421,0,0,0,167.3181
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,34.77661,34.77661,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,168.2668,167.3181,0,1.010957,-1.010957,259.3033,61.73875,0.1185421,1.05645,0,0,167.3181
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,33.58171,33.58171,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,169.3901,166.3071,0,31.90049,-31.90049,225.6772,53.73256,0.1185421,33.33601,0,0,166.3071
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,32.34526,32.34526,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,204.8351,134.4066,0,18.24707,-18.24707,206.4431,49.15302,0.1185421,19.06818,0,0,134.4066
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,31.29583,31.29583,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,225.1096,116.1595,0,52.44253,-52.44253,151.1638,35.99131,0.1185421,54.80244,0,0,116.1595
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,30.3607,30.3607,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,283.3791,63.71702,0,39.86288,-39.86288,109.1446,25.98677,0.1185421,41.65671,0,0,63.71702
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.08883,32.70773,29.37361,48.254,48.254,20.25,0,7.39125,48.254,25.05249,0,0,0,12.08883,29.4779,28.004,0,0,327.6712,23.85415,0,17.38907,-17.38907,90.81496,21.62257,0.1185421,53.0794,9.671062,81,35.94297
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,30.33141,40.04675,31.29583,44.38995,44.38995,81,0,22.761,44.38995,68.32945,0,0,0,30.33141,0,0,36.61005,34.77955,346.9924,6.465076,65.11095,0,65.11095,152.5846,36.3296,0.1186324,48.82894,24.26512,81,36.79648
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,64.19727,56.55724,35.94033,23.50229,23.50229,0,-1,0,23.50229,273.1533,0,0,0,64.19727,24.73925,23.50229,0,0,281.8814,65.06494,39.45802,0,39.45802,190.0178,45.24224,0.1185873,25.85252,51.35782,0,129.2622
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,77.36256,67.56297,40.74069,42.18162,42.18162,0,-1,0,42.18162,183.4035,0,0,0,77.36256,44.4017,42.18162,0,0,242.4234,100.5772,32.96085,0,32.96085,221.2872,52.68732,0.1185496,46.39978,61.89004,0,177.9397
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,65.25009,67.36247,44.77216,41.165,41.165,0,-1,0,41.165,158.5087,0,0,0,65.25009,43.33158,41.165,0,0,209.4626,130.2419,21.91851,0,21.91851,242.0809,57.6382,0.1185246,45.2815,52.20007,0,195.492
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,63.98993,71.09668,48.33606,32.12397,32.12397,0,-1,0,32.12397,199.1968,0,0,0,63.98993,33.81471,32.12397,0,0,187.5441,149.9686,30.17522,0,30.17522,270.7077,64.45408,0.1184901,35.33637,51.19194,0,213.9585
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,52.34946,70.29768,51.78566,34.88945,34.88945,0,-1,0,34.88945,150.0438,0,0,0,52.34946,36.72574,34.88945,0,0,157.3688,177.1263,15.62372,0,15.62372,285.5296,67.98311,0.1184723,38.3784,41.87957,0,229.4757
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,46.06211,70.15646,53.88452,26.98195,26.98195,0,-1,0,26.98195,170.7146,0,0,0,46.06211,28.40205,26.98195,0,0,141.7451,191.1876,17.66006,0,17.66006,302.2834,71.9721,0.1184522,29.68015,36.84969,0,237.2497
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,48.7879,72.23547,54.73653,34.31103,34.31103,0,-1,0,34.31103,142.1931,0,0,0,48.7879,36.11687,34.31103,0,0,124.085,207.0817,12.67102,0,12.67102,314.3042,74.83419,0.1184377,37.74213,39.03032,0,255.8696
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,26.66217,64.60931,55.55737,48.9644,48.9644,0,-1,0,48.9644,54.45215,0,7.105427E-15,0,26.66217,51.54147,48.9644,0,0,111.414,218.4856,0,24.87931,-24.87931,288.0791,68.59013,0.1184377,53.86084,21.32973,0,245.1478
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,15.11824,59.39555,54.4456,0,0,0,-1,0,0,0,0,0,0,15.11824,0,0,0,0,139.0577,193.6063,15.11824,0,15.11824,302.4215,72.00499,0.1184205,0,12.09459,0,208.7245
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,51.19341,51.19341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.9395,207.2127,0,0,0,302.4215,72.00499,0.1184205,0,0,0,207.2127
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,48.0763,48.0763,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,123.9395,207.2127,0,28.01472,-28.01472,272.8914,64.97402,0.1184205,29.27539,0,0,207.2127
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,45.70729,45.70729,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,155.0669,179.198,0,65.26706,-65.26706,204.0939,48.59369,0.1184205,68.20407,0,0,179.198
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,43.40062,43.40062,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,227.5859,113.9309,0,5.75659,-5.75659,198.0259,47.14894,0.1184205,6.015637,0,0,113.9309
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,41.06279,41.06279,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,233.9821,108.1743,0,24.7891,-24.7891,171.8959,40.92752,0.1184205,25.90461,0,0,108.1743
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,39.03667,39.03667,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,261.5255,83.38525,0,42.45676,-42.45676,127.1426,30.27198,0.1184205,44.36732,0,0,83.38525
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,37.51967,37.51967,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,1.662404,0,38.79853,36.8586,0,0,308.6997,40.92848,0,38.79853,-38.79853,86.24534,20.53456,0.1184205,40.54446,0,0,40.92848
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,35.9715,35.9715,18.39713,2.023456,0,-1,0,2.023456,0,0,16.37367,18.21339,0,2.129953,2.023456,0,0,351.8092,2.129953,0,2.129953,-2.129953,84.00017,20,0.1184205,20.23684,0,0,2.129953
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,34.63114,34.63114,16.23033,0,0,-1,0,0,0,0,16.23033,17.85336,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184205,17.85336,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,33.43625,33.43625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184205,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,32.19979,32.19979,4.763121,0,0,-1,0,0,0,0,4.763121,5.239432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184205,5.239432,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,31.15037,31.15037,5.692698,5.692698,78.00848,0,22.00415,5.692698,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1184984,6.261968,0,81,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,30.21523,30.21523,22.40048,22.40048,81,0,22.761,22.40048,0,0,0,0,0,0,0,58.59951,55.66954,285.4758,61.83,55.66954,0,55.66954,201.9875,48.09216,0.1185933,24.64053,0,81,61.83
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,20.81724,35.05185,29.22815,17.88212,17.88212,81,0,22.761,17.88212,116.4137,0,0,0,20.81724,0,0,63.11788,59.96199,229.8063,111.9326,80.77923,0,80.77923,278.6214,66.33829,0.1186654,19.67033,16.65379,81,132.7498
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,49.20789,45.88106,31.15037,60.11565,60.11565,81,0,22.761,60.11565,81.85538,0,0,0,49.20789,0,0,20.88435,19.84013,149.027,184.6339,69.04802,0,69.04802,344.1261,81.93462,0.1187506,66.12722,39.36631,81,233.8418
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,66.63474,57.27856,35.77409,57.70331,57.70331,0,-1,0,57.70331,115.4782,0,0,0,66.63474,60.74033,57.70331,0,0,79.97901,246.7771,5.894405,0,5.894405,349.718,83.26603,0.1187439,63.47364,53.30779,0,313.4118
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,81.88573,69.31506,40.56405,12.36115,12.36115,0,-1,0,12.36115,662.4441,0,0,0,81.88573,13.01174,12.36115,0,0,74.08461,252.0821,68.87399,0,68.87399,415.0576,98.82304,0.1186655,13.59727,65.50858,0,333.9678
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,87.69564,77.1666,44.53318,49.88998,49.88998,0,-1,0,49.88998,175.778,29.96925,0,0,87.69564,52.51577,49.88998,0,0,5.210618,314.0687,5.210618,0,5.210618,420.0009,100,0.1186595,54.87898,70.15651,0,401.7643
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,84.87614,80.53757,48.12825,26.86017,26.86017,0,-1,0,26.86017,315.9925,56.60227,0,0,84.87614,28.27386,26.86017,0,0,0,318.7582,0,0,0,420.0009,100,0.1186595,29.54619,67.90091,0,403.6344
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,77.91411,81.60789,51.60903,3.595205,3.595205,0,-1,0,3.595205,2167.167,74.12968,0,0,77.91411,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.1186595,3.954725,62.33129,0,396.6723
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,70.58501,80.69257,53.70789,0,0,0,-1,0,0,0,70.58501,0,0,70.58501,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1186595,0,56.46801,0,389.3432
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,62.07739,77.7654,54.55989,0,0,0,-1,0,0,0,62.07739,0,0,62.07739,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1186595,0,49.66191,0,380.8356
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,41.24812,69.9279,55.38074,0,0,0,-1,0,0,0,41.24812,0,0,41.24812,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1186595,0,32.9985,0,360.0063
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,18.38101,60.35835,54.30014,17.776,17.776,0,-1,0,17.776,103.4035,0,0,0,18.38101,18.71157,17.776,0,0,0,318.7582,0,0.3305668,-0.3305668,419.6524,99.91704,0.1186595,19.5536,14.70481,0,337.1392
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,51.04795,51.04795,9.511992,9.511992,0,-1,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0.3672965,318.4277,0,10.01262,-10.01262,409.0982,97.40413,0.1186595,10.46319,0,0,318.4277
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,47.93083,47.93083,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.49243,308.415,0,48.74606,-48.74606,357.7153,85.17014,0.1186595,50.93963,0,0,308.415
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,45.56182,45.56182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.65472,259.669,0,0,0,357.7153,85.17014,0.1186595,0,0,0,259.669
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,43.27594,43.27594,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.65472,259.669,0,14.17063,-14.17063,342.7781,81.61369,0.1186595,14.8083,0,0,259.669
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,40.93811,40.93811,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.39986,245.4984,0,6.75077,-6.75077,335.6622,79.91942,0.1186595,7.054554,0,0,245.4984
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,38.95354,38.95354,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.90072,238.7476,0,2.685052,-2.685052,332.8319,79.24554,0.1186595,2.805879,0,0,238.7476
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,37.40538,37.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.88411,236.0625,0,0,0,332.8319,79.24554,0.1186595,0,0,0,236.0625
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,35.82604,35.82604,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.88411,236.0625,0,12.38935,-12.38935,319.7724,76.13613,0.1186595,12.94687,0,0,236.0625
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,34.51685,34.51685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.6501,223.6732,0,0,0,319.7724,76.13613,0.1186595,0,0,0,223.6732
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,33.31157,33.31157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.6501,223.6732,0,0,0,319.7724,76.13613,0.1186595,0,0,0,223.6732
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,32.0855,32.0855,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.6501,223.6732,0,20.45696,-20.45696,298.2089,71.00197,0.1186595,21.37753,0,0,223.6732
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,31.03607,31.03607,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.38,203.2162,0,23.43784,-23.43784,273.5032,65.11968,0.1186595,24.49254,0,0,203.2162
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,30.10094,30.10094,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.4221,179.7784,0,23.73727,-23.73727,248.4819,59.16225,0.1186595,24.80544,0,0,179.7784
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,25.38361,36.25718,29.10346,16.17359,16.17359,0,0,0,16.17359,156.9448,0,0,0,25.38361,17.02483,16.17359,0,0,180.7968,156.0411,8.358778,0,8.358778,256.4118,61.0503,0.11865,17.79095,20.30689,0,181.4247
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,47.96894,45.31252,31.0049,0,0,0,0,0,0,0,0,0,0,47.96894,0,0,0,0,172.438,163.564,47.96894,0,47.96894,301.9191,71.88535,0.1185955,0,38.37515,0,211.5329
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,61.12078,55.04877,35.61823,3.537793,3.537793,0,-1,0,3.537793,1727.653,0,0,0,61.12078,3.723993,3.537793,0,0,124.4691,206.7361,57.39679,0,57.39679,356.3705,84.84995,0.1185302,3.891572,48.89662,0,267.8568
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,66.37884,62.57257,40.35624,20.98625,20.98625,0,-1,0,20.98625,316.2968,0,0,0,66.37884,22.09079,20.98625,0,0,67.0723,258.3932,44.28804,0,44.28804,398.3858,94.85357,0.11848,23.08488,53.10307,0,324.772
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,59.70571,64.60561,44.33576,20.34193,20.34193,0,-1,0,20.34193,293.5105,15.50889,0,0,59.70571,21.41256,20.34193,0,0,22.78425,298.2524,22.78425,0,22.78425,420.0009,100,0.1184541,22.37613,47.76457,0,357.9581
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,50.27538,65.05314,47.93083,0,0,0,-1,0,0,0,50.27538,0,0,50.27538,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1184541,0,40.2203,0,369.0336
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,59.92255,73.0183,51.40122,35.27715,35.27715,0,-1,0,35.27715,169.8622,22.78871,0,0,59.92255,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1184541,38.80487,47.93804,0,378.6808
