Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,16.21861,39.73634,35.06615,27.17082,27.17082,0,-1,0,27.17082,59.69128,0,0,0,16.21861,28.60086,27.17082,0,0,233.5922,108.5253,0,12.38225,-12.38225,185.3438,44.12939,0.09350096,29.8879,12.97489,0,124.7439
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,12.47706,39.11743,35.53844,0,0,0,-1,0,0,0,0,0,0,12.47706,0,0,0,0,247.3502,96.14302,12.47706,0,12.47706,197.1806,46.94767,0.09343706,0,9.981648,0,108.6201
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,3.924205,36.1715,35.06615,28.89868,28.89868,0,-1,0,28.89868,13.57919,0,3.552714E-15,0,3.924205,30.41966,28.89868,0,0,234.8732,107.3724,0,26.49545,-26.49545,169.2519,40.298,0.09343706,31.78855,3.139364,0,111.2966
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.187795,34.51595,33.62706,0,0,0,-1,0,0,0,0,0,0,3.187795,0,0,0,0,264.3126,80.87692,3.187795,0,3.187795,172.2761,41.01805,0.09342075,0,2.550236,0,84.06471
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,32.2213,32.2213,38.683,38.683,0,-1,0,38.683,0,0,0,0,0,40.71895,38.683,0,0,261.1248,83.74593,0,40.71895,-40.71895,129.3546,30.79865,0.09342075,42.5513,0,0,83.74593
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,30.77109,30.77109,10.54052,10.54052,0,-1,0,10.54052,0,0,0,0,0,11.09528,10.54052,0,0,306.368,43.02699,0,11.09528,-11.09528,117.6591,28.01402,0.09342075,11.59457,0,0,43.02699
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,29.36533,29.36533,10.50242,10.50242,0,-1,0,10.50242,0,0,0,0,0,11.05518,10.50242,0,0,318.6961,31.9317,0,11.05518,-11.05518,106.006,25.23946,0.09342075,11.55266,0,0,31.9317
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,27.88178,27.88178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.9797,20.87652,0,0,0,106.006,25.23946,0.09342075,0,0,0,20.87652
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,26.67606,26.67606,37.02245,19.8327,0,-1,0,19.8327,0,0,17.18975,20.89199,0,20.87652,19.8327,0,0,330.9797,20.87652,0,20.87652,-20.87652,84.00017,20,0.09342075,40.72469,0,0,20.87652
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,25.7537,25.7537,13.04019,0,0,-1,0,0,0,0,13.04019,14.34421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09342075,14.34421,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,24.7869,24.7869,59.88105,0,0,-1,0,0,0,0,59.88105,65.86915,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09342075,65.86915,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,23.86454,23.86454,15.36957,0,0,-1,0,0,0,0,15.36957,16.90652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09342075,16.90652,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,23.15888,23.15888,31.09765,0,0,-1,0,0,0,0,31.09765,34.20741,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09342075,34.20741,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,22.44211,22.44211,27.31996,0,0,-1,0,0,0,0,27.31996,30.05196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09342075,30.05196,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,21.84758,21.84758,18.22051,18.22051,81,0,22.761,18.22051,0,0,0,0,0,0,0,62.77949,59.64052,354.1758,0,59.64052,0,59.64052,140.5801,33.47139,0.09404882,20.04256,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,21.31417,21.31417,58.17055,58.17055,81,0,22.761,58.17055,0,0,0,0,0,0,0,22.82945,21.68797,294.5353,53.67646,21.68797,0,21.68797,161.1552,38.3702,0.09428751,63.98761,0,81,53.67646
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.37668,25.86724,20.73631,23.41007,23.41007,81,0,22.761,23.41007,82.77073,0,0,0,19.37668,0,0,57.58993,54.71043,272.8473,73.19564,74.08712,0,74.08712,231.4404,55.10474,0.09483554,25.75108,15.50135,81,92.57233
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,46.52267,34.82806,21.83092,13.6626,13.6626,81,0,22.761,13.6626,340.5111,0,0,0,46.52267,0,0,67.3374,63.97053,198.7602,139.8741,110.4932,0,110.4932,336.2634,80.06256,0.09519174,15.02886,37.21814,81,186.3967
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,65.28979,43.8083,24.52019,30.92,30.92,0,-1,0,30.92,211.1572,0,0,0,65.28979,32.54737,30.92,0,0,88.267,239.3179,32.74243,0,32.74243,367.3256,87.45831,0.0950238,34.012,52.23184,0,304.6077
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,72.65849,49.54274,27.27059,33.27541,33.27541,0,-1,0,33.27541,218.3549,0,0,0,72.65849,35.02674,33.27541,0,0,55.52457,268.7861,37.63174,0,37.63174,403.0262,95.95843,0.0948315,36.60295,58.12679,0,341.4446
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,84.77161,56.93764,29.64315,14.62584,14.62584,0,-1,0,14.62584,579.6017,51.48316,0,0,84.77161,15.39562,14.62584,0,0,17.89283,302.6547,17.89283,0,17.89283,420.0009,100,0.09474034,16.08842,67.81728,0,387.4263
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,85.09977,59.53268,31.64344,32.95277,32.95277,0,-1,0,32.95277,258.2477,50.41264,0,0,85.09977,34.68713,32.95277,0,0,0,318.7582,0,0,0,420.0009,100,0.09474034,36.24805,68.07982,0,403.858
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,85.86845,62.20368,33.53815,53.3341,53.3341,0,-1,0,53.3341,161.001,29.72729,0,0,85.86845,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.09474034,58.66751,68.69476,0,404.6267
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,84.25111,63.04647,34.75499,62.20633,62.20633,0,-1,0,62.20633,135.4382,18.77077,0,0,84.25111,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.09474034,68.42696,67.40089,0,403.0093
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,76.67782,60.52267,35.22173,8.375221,8.375221,0,-1,0,8.375221,915.5319,67.8618,0,0,76.67782,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.09474034,9.212744,61.34226,0,395.436
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,54.97134,52.88596,35.66068,47.5043,47.5043,0,-1,0,47.5043,115.7187,4.966819,0,0,54.97134,50.00452,47.5043,0,0,0,318.7582,0,0,0,420.0009,100,0.09474034,52.25472,43.97707,0,373.7296
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,28.39207,43.59822,35.22173,19.55775,19.55775,0,-1,0,19.55775,145.1704,7.804962,0,0,28.39207,20.58711,19.55775,0,0,0,318.7582,0,0,0,420.0009,100,0.09474034,21.51353,22.71366,0,347.1503
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,7.664757,35.94416,33.78819,19.02196,19.02196,0,-1,0,19.02196,40.29425,0,3.552714E-15,0,7.664757,20.02312,19.02196,0,0,0,318.7582,0,12.35836,-12.35836,406.974,96.89838,0.09474034,20.92416,6.131805,0,326.423
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,32.37688,32.37688,40.57024,40.57024,0,-1,0,40.57024,0,0,7.105427E-15,0,0,42.70552,40.57024,0,0,13.73151,306.3999,0,42.70552,-42.70552,361.9584,86.1804,0.09474034,44.62727,0,0,306.3999
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,30.92667,30.92667,24.81596,24.81596,0,-1,0,24.81596,0,0,3.552714E-15,0,0,26.12206,24.81596,0,0,61.18209,263.6943,0,26.12206,-26.12206,334.4233,79.62445,0.09474034,27.29755,0,0,263.6943
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,29.52091,29.52091,49.98755,49.98755,0,-1,0,49.98755,0,0,7.105427E-15,0,0,52.61847,49.98755,0,0,90.2066,237.5723,0,52.61847,-52.61847,278.9586,66.41859,0.09474034,54.9863,0,0,237.5723
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,28.04848,28.04848,26.01735,26.01735,0,-1,0,26.01735,0,0,3.552714E-15,0,0,27.38668,26.01735,0,0,148.6716,184.9538,0,27.38668,-27.38668,250.0905,59.54524,0.09474034,28.61908,0,0,184.9538
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,26.83163,26.83163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.1012,157.5671,0,0,0,250.0905,59.54524,0.09474034,0,0,0,157.5671
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,25.92595,25.92595,11.614,11.614,0,-1,0,11.614,0,0,1.776357E-15,0,0,12.22526,11.614,0,0,179.1012,157.5671,0,12.22526,-12.22526,237.2039,56.47702,0.09474034,12.7754,0,0,157.5671
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,24.95914,24.95914,50.87489,50.87489,0,-1,0,50.87489,0,0,0,0,0,53.55251,50.87489,0,0,192.6848,145.3419,0,53.55251,-53.55251,180.7546,43.03674,0.09474034,55.96237,0,0,145.3419
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,24.0479,24.0479,36.07504,36.07504,0,-1,0,36.07504,0,0,0,0,0,37.97372,36.07504,0,0,252.1876,91.78936,0,37.97372,-37.97372,140.7268,33.50632,0.09474034,39.68254,0,0,91.78936
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,23.3478,23.3478,26.7327,26.7327,0,-1,0,26.7327,0,0,0,0,0,28.13968,26.7327,0,0,294.3806,53.81564,0,28.13968,-28.13968,111.065,26.44399,0.09474034,29.40597,0,0,53.81564
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,22.62547,22.62547,18.42725,18.42725,0,-1,0,18.42725,0,0,3.552714E-15,0,0,19.3971,18.42725,0,0,325.647,25.67595,0,19.3971,-19.3971,90.61866,21.57583,0.09474034,20.26997,0,0,25.67595
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,22.01983,22.01983,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0,0.3821707,0.3630622,0,0,347.1993,6.278851,0,0.3821707,-0.3821707,90.21581,21.47991,0.09474034,22.67437,0,81,6.278851
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,21.48642,21.48642,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,0,72.31579,68.7,347.6239,5.89668,68.7,0,68.7,155.3904,36.99763,0.09524695,5.23203,0,81,5.89668
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.44878,25.26553,20.92523,3.581311,3.581311,75.8971,0,21.46997,3.581311,459.2951,0,0,0,16.44878,0,0,72.31579,68.7,278.924,67.72668,85.14878,0,85.14878,236.1696,56.23074,0.09564832,3.939442,13.15903,81,84.17546
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,37.89411,32.43736,22.00316,18.80821,18.80821,81,0,22.761,18.80821,201.4764,0,0,0,37.89411,0,0,62.19179,59.0822,193.7752,144.3606,96.97631,0,96.97631,328.1694,78.13541,0.09606189,20.68904,30.31529,81,182.2547
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,60.91787,42.56447,24.70911,0,0,0,-1,0,0,0,0,0,0,60.91787,0,0,0,0,96.79885,231.6393,60.91787,0,60.91787,385.9612,91.89532,0.09575269,0,48.73429,0,292.5571
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,85.74953,54.64618,27.4595,41.25566,41.25566,0,-1,0,41.25566,207.8491,6.441541,0,0,85.74953,43.42701,41.25566,0,0,35.88098,286.4653,35.88098,0,35.88098,420.0009,100,0.09557149,45.38123,68.59962,0,372.2149
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,85.49924,57.43767,29.8154,0,0,0,-1,0,0,0,85.49924,0,0,85.49924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09557149,0,68.39939,0,404.2575
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,78.49883,57.12209,31.81568,28.67061,28.67061,0,-1,0,28.67061,273.7954,48.31923,0,0,78.49883,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.09557149,31.53767,62.79906,0,397.257
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,91.64413,64.86314,33.69373,56.8163,56.8163,0,-1,0,56.8163,161.299,31.8375,0,0,91.64413,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.09557149,62.49793,73.3153,0,410.4023
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,76.96236,60.25934,34.91057,39.50356,39.50356,0,-1,0,39.50356,194.8239,35.37966,0,0,76.96236,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.09557149,43.45392,61.56989,0,395.7206
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,57.85848,53.59895,35.38286,32.11773,32.11773,0,-1,0,32.11773,180.145,24.05035,0,0,57.85848,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.09557149,35.3295,46.28679,0,376.6167
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,41.65621,48.49873,35.81626,22.04193,22.04193,0,-1,0,22.04193,188.9862,18.45418,0,0,41.65621,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.09557149,24.24612,33.32497,0,360.4144
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,27.72135,43.5243,35.34953,47.51356,47.51356,0,-1,0,47.51356,58.34408,0,7.105427E-15,0,27.72135,50.01427,47.51356,0,0,0,318.7582,0,22.29292,-22.29292,396.502,94.40506,0.09557149,52.26492,22.17708,0,346.4796
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.32046,35.15318,33.94377,59.47966,59.47966,0,-1,0,59.47966,7.263761,0,0,0,4.32046,62.61017,59.47966,0,0,24.76992,296.4653,0,58.28971,-58.28971,335.0593,79.77586,0.09557149,65.42764,3.456368,0,300.7858
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,32.50467,32.50467,26.74203,26.74203,0,-1,0,26.74203,0,0,3.552714E-15,0,0,28.14951,26.74203,0,0,89.53626,238.1756,0,28.14951,-28.14951,305.3871,72.71107,0.09557149,29.41623,0,0,238.1756
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,31.08224,31.08224,4.830997,4.830997,0,-1,0,4.830997,0,0,8.881784E-16,0,0,5.08526,4.830997,0,0,120.8135,210.0261,0,5.08526,-5.08526,300.0268,71.4348,0.09557149,5.314097,0,0,210.0261
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,29.67649,29.67649,0.1585119,0.1585119,0,-1,0,0.1585119,0,0,0,0,0,0.1668546,0.1585119,0,0,126.4638,204.9408,0,0.1668546,-0.1668546,299.8509,71.39292,0.09557149,0.1743631,0,0,204.9408
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,28.20961,28.20961,11.03432,11.03432,0,-1,0,11.03432,0,0,0,0,0,11.61508,11.03432,0,0,126.6492,204.774,0,11.61508,-11.61508,287.6075,68.47784,0.09557149,12.13776,0,0,204.774
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,27.00388,27.00388,22.89378,22.89378,0,-1,0,22.89378,0,0,3.552714E-15,0,0,24.09871,22.89378,0,0,139.5548,193.1589,0,24.09871,-24.09871,262.2052,62.42969,0.09557149,25.18316,0,0,193.1589
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,26.09819,26.09819,20.75867,20.75867,0,-1,0,20.75867,0,0,3.552714E-15,0,0,21.85123,20.75867,0,0,166.3312,169.0602,0,21.85123,-21.85123,239.172,56.94561,0.09557149,22.83453,0,0,169.0602
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,25.12583,25.12583,1.786773,1.786773,0,-1,0,1.786773,0,0,0,0,0,1.880814,1.786773,0,0,190.6103,147.2089,0,1.880814,-1.880814,237.1895,56.47357,0.09557149,1.965451,0,0,147.2089
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,24.20903,24.20903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.7001,145.3281,0,0,0,237.1895,56.47357,0.09557149,0,0,0,145.3281
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,23.50338,23.50338,38.72227,38.72227,0,-1,0,38.72227,0,0,0,0,0,40.76029,38.72227,0,0,192.7001,145.3281,0,40.76029,-40.76029,194.2243,46.2438,0.09557149,42.5945,0,0,145.3281
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,22.78661,22.78661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.9893,104.5678,0,0,0,194.2243,46.2438,0.09557149,0,0,0,104.5678
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,22.19208,22.19208,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,0,48.95972,46.51173,0,0,237.9893,104.5678,0,48.95972,-48.95972,142.6163,33.95619,0.09557149,51.1629,0,0,104.5678
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,21.65867,21.65867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.389,55.60812,0,0,0,142.6163,33.95619,0.09557149,0,0,0,55.60812
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.16957,25.36662,21.09748,16.39548,16.39548,0,0,0,16.39548,98.62211,0,0,0,16.16957,17.2584,16.39548,0,0,292.389,55.60812,0,1.088832,-1.088832,141.4686,33.68292,0.09557149,18.03503,12.93565,0,71.77769
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,37.20005,32.39949,22.15874,22.10398,22.10398,0,0,0,22.10398,168.2957,0,0,0,37.20005,23.26734,22.10398,0,0,293.5988,54.51929,13.9327,0,13.9327,154.6863,36.82999,0.09550132,24.31437,29.76004,0,91.71934
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,67.84414,45.06897,24.86468,49.27502,49.27502,0,-1,0,49.27502,137.6846,0,0,0,67.84414,51.86844,49.27502,0,0,279.6661,67.05872,15.9757,0,15.9757,169.8421,40.43853,0.09542098,54.20252,54.27531,0,134.9029
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,74.47019,50.61432,27.62619,61.9034,61.9034,0,-1,0,61.9034,120.3006,0,0,0,74.47019,65.16148,61.9034,0,0,263.6904,81.43685,9.308714,0,9.308714,178.6732,42.54115,0.09537423,68.09374,59.57615,0,155.907
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,76.22253,54.05919,29.98764,63.97377,63.97377,0,-1,0,63.97377,119.1465,0,0,1.671148,76.22253,67.34081,63.97377,0,0,254.3817,89.8147,8.881721,0,8.881721,187.0991,44.54732,0.09532967,70.37115,60.97803,0,166.0372
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,87.24438,60.81745,31.97126,55.44771,55.44771,0,-1,0,55.44771,157.3453,0,0,0,87.24438,58.36601,55.44771,0,0,245.5,97.80824,28.87838,0,28.87838,214.4955,51.07027,0.09518507,60.99248,69.79551,0,185.0526
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,91.45071,64.97823,33.84931,0,0,0,-1,0,0,0,0,0,0,91.45071,0,0,0,0,216.6216,123.7988,91.45071,0,91.45071,301.2533,71.72684,0.09473004,0,73.16057,0,215.2495
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,76.5823,60.26251,35.03837,12.8701,12.8701,0,-1,0,12.8701,595.0404,0,0,0,76.5823,13.54747,12.8701,0,0,125.1709,206.1044,63.03482,0,63.03482,361.0534,85.96492,0.09441892,14.15711,61.26584,0,282.6867
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,68.47855,57.66228,35.5051,0,0,0,-1,0,0,0,6.342493,0,0,68.47855,0,0,0,0,62.13606,262.8358,62.13606,0,62.13606,420.0009,100,0.09411423,0,54.78284,0,331.3143
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,52.82426,52.44864,35.94405,11.61259,11.61259,0,-1,0,11.61259,454.8878,40.60049,0,0,52.82426,12.22378,11.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.09411423,12.77385,42.25941,0,371.5825
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,25.41435,42.93848,35.47176,12.72672,12.72672,0,-1,0,12.72672,199.6929,12.01781,0,0,25.41435,13.39654,12.72672,0,0,0,318.7582,0,0,0,420.0009,100,0.09411423,13.99939,20.33148,0,344.1726
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.431845,35.30777,34.06601,29.36015,29.36015,0,-1,0,29.36015,15.09476,0,3.552714E-15,0,4.431845,30.90542,29.36015,0,0,0,318.7582,0,26.47357,-26.47357,392.0952,93.35583,0.09411423,32.29616,3.545476,0,323.1901
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,32.66025,32.66025,4.282408,4.282408,0,-1,0,4.282408,0,0,8.881784E-16,0,0,4.507798,4.282408,0,0,29.41508,292.2847,0,4.507798,-4.507798,387.3436,92.22449,0.09411423,4.710649,0,0,292.2847
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,31.22115,31.22115,63.97609,63.97609,0,-1,0,63.97609,0,0,0,1.673699,0,67.34325,63.97609,0,0,34.42374,287.7769,0,67.34325,-67.34325,316.3576,75.32308,0.09411423,70.3737,0,0,287.7769
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,29.8154,29.8154,2.40653,2.40653,0,-1,0,2.40653,0,0,4.440892E-16,0,0,2.533189,2.40653,0,0,109.2496,220.4336,0,2.533189,-2.533189,313.6874,74.68732,0.09411423,2.647183,0,0,220.4336
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,28.34852,28.34852,27.48731,27.48731,0,-1,0,27.48731,0,0,0,0,0,28.93401,27.48731,0,0,112.0642,217.9004,0,28.93401,-28.93401,283.1882,67.42564,0.09411423,30.23604,0,0,217.9004
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,27.14279,27.14279,19.71982,19.71982,0,-1,0,19.71982,0,0,0,0,0,20.7577,19.71982,0,0,144.2131,188.9664,0,20.7577,-20.7577,261.3077,62.216,0.09411423,21.6918,0,0,188.9664
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,26.2371,26.2371,26.44518,26.44518,0,-1,0,26.44518,0,0,3.552714E-15,0,0,27.83703,26.44518,0,0,167.2773,168.2087,0,27.83703,-27.83703,231.9649,55.22963,0.09411423,29.0897,0,0,168.2087
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,25.28697,25.28697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.2073,140.3717,0,0,0,231.9649,55.22963,0.09411423,0,0,0,140.3717
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,24.33127,24.33127,2.126372,2.126372,0,-1,0,2.126372,0,0,0,0,0,2.238286,2.126372,0,0,198.2073,140.3717,0,2.238286,-2.238286,229.6055,54.66787,0.09411423,2.33901,0,0,140.3717
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,23.64229,23.64229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.6943,138.1334,0,0,0,229.6055,54.66787,0.09411423,0,0,0,138.1334
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,22.92552,22.92552,26.95181,26.95181,0,-1,0,26.95181,0,0,3.552714E-15,0,0,28.37033,26.95181,0,0,200.6943,138.1334,0,28.37033,-28.37033,199.7006,47.54766,0.09411423,29.647,0,0,138.1334
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,22.33099,22.33099,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,0,26.16592,24.85762,0,0,232.2169,109.763,0,26.16592,-26.16592,172.1193,40.9807,0.09411423,27.34338,0,0,109.763
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,21.79758,21.79758,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,0,17.47437,16.60065,0,0,261.2901,83.59714,0,17.47437,-17.47437,153.6997,36.59509,0.09411423,18.26072,0,0,83.59714
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.45128,26.1298,21.23639,3.181883,3.181883,0,0,0,3.181883,579.8857,0,0,0,18.45128,3.349351,3.181883,0,0,280.7061,66.12276,15.10193,0,15.10193,168.0266,40.00626,0.09404048,3.500072,14.76103,0,84.57404
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,47.40283,35.60354,22.29765,47.01192,47.01192,0,0,0,47.01192,100.8315,0,0,0,47.40283,49.48623,47.01192,0,0,265.6041,79.7145,0,2.083403,-2.083403,165.8305,39.48338,0.09404048,51.71312,37.92226,0,127.1173
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,70.10953,46.02776,25.02026,6.130656,6.130656,0,-1,0,6.130656,1143.589,0,0,0,70.10953,6.453322,6.130656,0,0,267.919,77.6311,63.65621,0,63.65621,226.2201,53.86182,0.09373085,6.743721,56.08762,0,147.7406
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,82.64762,53.83171,27.77066,45.8202,45.8202,0,-1,0,45.8202,180.3738,0,0,0,82.64762,48.23179,45.8202,0,0,204.2628,134.9217,34.41583,0,34.41583,258.8698,61.63555,0.09356429,50.40222,66.1181,0,217.5693
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,88.9658,59.22041,30.12655,22.62817,22.62817,0,-1,0,22.62817,393.1639,0,0,0,88.9658,23.81913,22.62817,0,0,169.847,165.8959,65.14667,0,65.14667,320.6734,76.35065,0.09325064,24.89099,71.17264,0,254.8617
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,87.06557,60.90319,32.09906,54.81195,54.81195,0,-1,0,54.81195,158.8441,0,0,0,87.06557,57.69679,54.81195,0,0,104.7003,224.5279,29.36878,0,29.36878,348.5351,82.98438,0.09310993,60.29315,69.65246,0,311.5935
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,96.33943,67.31371,33.97155,35.46747,35.46747,0,-1,0,35.46747,271.6276,0,0,0,96.33943,37.33418,35.46747,0,0,75.33154,250.9598,59.00525,0,59.00525,404.5124,96.31228,0.0928285,39.01422,77.07155,0,347.2993
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,74.99042,59.77826,35.16061,42.25352,42.25352,0,-1,0,42.25352,177.4773,14.18674,0,0,74.99042,44.47739,42.25352,0,0,16.32628,304.0646,16.32628,0,16.32628,420.0009,100,0.09275093,46.47888,59.99233,0,379.055
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,66.50201,57.06323,35.6329,83.44234,68.7,0,-1,0,68.7,96.80059,0,14.74234,23.08658,66.50201,72.31579,68.7,0,0,0,318.7582,0,5.813784,-5.813784,413.8726,98.54089,0.09275093,91.78658,53.2016,0,385.2602
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,40.5549,48.37584,36.03851,19.50104,19.50104,0,-1,0,19.50104,207.9628,13.56773,0,0,40.5549,20.52741,19.50104,0,0,6.45976,312.9444,6.45976,0,6.45976,420.0009,100,0.09272028,21.45115,32.44392,0,353.4993
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,23.02035,42.33729,35.59956,36.95586,36.95586,0,-1,0,36.95586,62.29148,0,0,0,23.02035,38.9009,36.95586,0,0,0,318.7582,0,15.88055,-15.88055,403.2613,96.0144,0.09272028,40.65144,18.41628,0,341.7786
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.781654,35.25303,34.1938,0,0,0,-1,0,0,0,0,0,0,3.781654,0,0,0,0,17.64506,302.8777,3.781654,0,3.781654,406.8489,96.86858,0.09270234,0,3.025323,0,306.6593
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,32.78804,32.78804,32.20359,32.20359,0,-1,0,32.20359,0,0,0,0,0,33.89852,32.20359,0,0,13.8634,306.2812,0,33.89852,-33.89852,371.1167,88.36094,0.09270234,35.42395,0,0,306.2812
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,31.34895,31.34895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.52842,272.3826,0,0,0,371.1167,88.36094,0.09270234,0,0,0,272.3826
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,29.94319,29.94319,20.8899,20.8899,0,-1,0,20.8899,0,0,3.552714E-15,0,0,21.98937,20.8899,0,0,51.52842,272.3826,0,21.98937,-21.98937,347.9379,82.84218,0.09270234,22.97889,0,0,272.3826
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,28.47076,28.47076,43.53029,43.53029,0,-1,0,43.53029,0,0,0,0,0,45.82136,43.53029,0,0,75.96105,250.3933,0,45.82136,-45.82136,299.6379,71.34222,0.09270234,47.88332,0,0,250.3933
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,27.27059,27.27059,5.368773,5.368773,0,-1,0,5.368773,0,0,0,0,0,5.65134,5.368773,0,0,126.8737,204.5719,0,5.65134,-5.65134,293.6809,69.92387,0.09270234,5.905651,0,0,204.5719
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,26.37601,26.37601,43.17439,43.17439,0,-1,0,43.17439,0,0,7.105427E-15,0,0,45.44673,43.17439,0,0,133.1529,198.9206,0,45.44673,-45.44673,245.7758,58.51793,0.09270234,47.49183,0,0,198.9206
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,25.40921,25.40921,16.2387,16.2387,0,-1,0,16.2387,0,0,0,0,0,17.09337,16.2387,0,0,183.6493,153.4738,0,17.09337,-17.09337,227.7578,54.22794,0.09270234,17.86257,0,0,153.4738
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,24.47018,24.47018,33.66348,33.66348,0,-1,0,33.66348,0,0,0,0,0,35.43524,33.66348,0,0,202.6419,136.3805,0,35.43524,-35.43524,190.4058,45.33462,0.09270234,37.02983,0,0,136.3805
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,23.77008,23.77008,15.62022,15.62022,0,-1,0,15.62022,0,0,0,0,0,16.44234,15.62022,0,0,242.0144,100.9452,0,16.44234,-16.44234,173.0741,41.20803,0.09270234,17.18224,0,0,100.9452
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,23.04776,23.04776,42.7641,42.7641,0,-1,0,42.7641,0,0,7.105427E-15,0,0,45.01484,42.7641,0,0,260.2837,84.50291,0,45.01484,-45.01484,125.6242,29.91047,0.09270234,47.04051,0,0,84.50291
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,22.45878,22.45878,19.25408,19.25408,0,0,0,19.25408,0,0,3.552714E-15,0,0,20.26746,19.25408,0,0,310.3002,39.48806,0,20.26746,-20.26746,104.2605,24.82387,0.09270234,21.17949,0,0,39.48806
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,21.92537,21.92537,23.50976,23.50976,20.25,0,7.39125,23.50976,0,0,0,0,0,3.431325,3.259758,0,0,332.8196,19.22061,0,3.431325,-3.431325,100.6435,23.9627,0.09270234,25.86073,0,81,19.22061
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.04114,27.24826,21.36418,37.26623,37.26623,81,0,22.761,37.26623,59.14508,0,0,0,22.04114,0,0,43.73377,41.54708,336.6322,15.78928,63.58823,0,63.58823,160.9686,38.32579,0.09327254,40.99286,17.63292,81,37.83043
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,53.92963,37.78434,22.44211,0,0,72.31579,0,20.56389,0,0,0,0,0,53.92963,0,0,72.31579,68.7,273.0439,73.01868,122.6296,0,122.6296,277.3053,66.02494,0.0934346,0,43.1437,81,126.9483
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,76.25929,48.33549,25.1425,40.28728,40.28728,0,-1,0,40.28728,189.2888,0,0,0,76.25929,42.40767,40.28728,0,0,150.4143,183.3853,33.85163,0,33.85163,309.4198,73.67123,0.09327461,44.31601,61.00743,0,259.6447
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,84.92448,54.87617,27.90957,17.2288,17.2288,0,-1,0,17.2288,492.9215,0,0,0,84.92448,18.13558,17.2288,0,0,116.5627,213.8518,66.78889,0,66.78889,372.7813,88.75727,0.09296054,18.95168,67.93958,0,298.7763
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,93.38694,61.23816,30.27102,52.69449,52.69449,0,-1,0,52.69449,177.2233,0,0,0,93.38694,55.46789,52.69449,0,0,49.77378,273.9618,37.91905,0,37.91905,408.7545,97.3223,0.09278316,57.96394,74.70956,0,367.3488
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,95.73611,64.75838,32.2213,48.27474,48.27474,0,-1,0,48.27474,198.3151,33.06587,0,0,95.73611,50.81552,48.27474,0,0,11.85473,308.089,11.85473,0,11.85473,420.0009,100,0.09272785,53.10222,76.58889,0,403.8251
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,86.7684,63.28475,34.09935,34.20799,34.20799,0,-1,0,34.20799,253.6496,50.76,0,0,86.7684,36.00841,34.20799,0,0,0,318.7582,0,0,0,420.0009,100,0.09272785,37.62878,69.41473,0,405.5266
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,85.87462,64.40035,35.2884,6.552309,6.552309,0,-1,0,6.552309,1310.601,78.97745,0,0,85.87462,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.09272785,7.20754,68.69969,0,404.6328
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,79.41513,62.23966,35.7218,25.91066,25.91066,0,-1,0,25.91066,306.496,52.14076,0,0,79.41513,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.09272785,28.50172,63.53211,0,398.1734
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,53.65701,52.98527,36.16075,51.27373,51.27373,0,-1,0,51.27373,104.6482,0,0,0,53.65701,53.97234,51.27373,0,0,0,318.7582,0,0.3153341,-0.3153341,419.6685,99.92086,0.09272785,56.4011,42.92561,0,372.4152
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,32.51399,45.39717,35.69402,38.31127,38.31127,0,-1,0,38.31127,84.86795,0,7.105427E-15,0,32.51399,40.32765,38.31127,0,0,0.3503712,318.4429,0,7.813662,-7.813662,411.4321,97.95983,0.09272785,42.1424,26.01119,0,350.9569
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,6.658327,36.19177,34.31604,42.17059,42.17059,0,-1,0,42.17059,15.78903,0,7.105427E-15,0,6.658327,44.39009,42.17059,0,0,9.032218,310.6292,0,37.73176,-37.73176,371.6594,88.49014,0.09272785,46.38764,5.326662,0,317.2876
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,32.91029,32.91029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.9564,272.8975,0,0,0,371.6594,88.49014,0.09272785,0,0,0,272.8975
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,31.48786,31.48786,12.10201,12.10201,0,-1,0,12.10201,0,0,0,0,0,12.73896,12.10201,0,0,50.9564,272.8975,0,12.73896,-12.73896,358.2313,85.293,0.09272785,13.31221,0,0,272.8975
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,30.0821,30.0821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.11079,260.1585,0,0,0,358.2313,85.293,0.09272785,0,0,0,260.1585
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,28.61522,28.61522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.11079,260.1585,0,0,0,358.2313,85.293,0.09272785,0,0,0,260.1585
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,27.40949,27.40949,18.12321,18.12321,0,-1,0,18.12321,0,0,3.552714E-15,0,0,19.07706,18.12321,0,0,65.11079,260.1585,0,19.07706,-19.07706,338.1223,80.50516,0.09272785,19.93553,0,0,260.1585
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,26.50381,26.50381,19.96953,19.96953,0,-1,0,19.96953,0,0,0,0,0,21.02056,19.96953,0,0,86.30753,241.0815,0,21.02056,-21.02056,315.9647,75.22955,0.09272785,21.96648,0,0,241.0815
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,25.54812,25.54812,10.83158,10.83158,0,-1,0,10.83158,0,0,1.776357E-15,0,0,11.40166,10.83158,0,0,109.6637,220.0609,0,11.40166,-11.40166,303.9463,72.36803,0.09272785,11.91473,0,0,220.0609
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,24.61465,24.61465,24.89916,24.89916,0,-1,0,24.89916,0,0,0,0,0,26.20965,24.89916,0,0,122.3322,208.6592,0,26.20965,-26.20965,276.3189,65.79008,0.09272785,27.38908,0,0,208.6592
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,23.90899,23.90899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.454,182.4496,0,0,0,276.3189,65.79008,0.09272785,0,0,0,182.4496
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,23.19222,23.19222,27.60314,27.60314,0,-1,0,27.60314,0,0,3.552714E-15,0,0,29.05593,27.60314,0,0,151.454,182.4496,0,29.05593,-29.05593,245.6913,58.49781,0.09272785,30.36345,0,0,182.4496
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,22.58102,22.58102,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,0,12.67616,12.04235,0,0,183.7384,153.3937,0,12.67616,-12.67616,232.3294,55.31642,0.09272785,13.24659,0,0,153.3937
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,22.04761,22.04761,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,0,7.114761,6.759023,0,0,197.823,140.7175,0,7.114761,-7.114761,224.8298,53.5308,0.09272785,7.434926,0,0,140.7175
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,15.99732,25.71881,21.48642,28.68001,28.68001,0,0,0,28.68001,55.77865,0,0,0,15.99732,30.18948,28.68001,0,0,205.7283,133.6027,0,14.19216,-14.19216,209.87,49.96894,0.09272785,31.54801,12.79786,0,149.6001
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,47.8232,36.0409,22.58102,14.8849,14.8849,0,0,0,14.8849,321.2867,0,0,0,47.8232,15.66832,14.8849,0,0,221.4974,119.4106,32.15488,0,32.15488,240.3748,57.23197,0.09257814,16.37339,38.25856,0,167.2338
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,62.10092,43.6225,25.29808,36.63838,36.63838,0,-1,0,36.63838,169.4969,0,0,0,62.10092,38.56672,36.63838,0,0,189.3425,148.35,23.5342,0,23.5342,262.7013,62.5478,0.09246888,40.30222,49.68074,0,210.4509
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,74.07588,50.98768,28.06515,13.67408,13.67408,0,-1,0,13.67408,541.7247,0,0,0,74.07588,14.39377,13.67408,0,0,165.8083,169.5307,59.68211,0,59.68211,319.3207,76.02859,0.09219295,15.04149,59.26071,0,243.6066
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,86.76933,58.70158,30.42659,0,0,0,-1,0,0,0,0,0,0,86.76933,0,0,0,0,106.1262,223.2447,86.76933,0,86.76933,401.6373,95.62774,0.09179471,0,69.41546,0,310.014
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,97.50804,65.74937,32.37688,41.98242,41.98242,0,-1,0,41.98242,232.2592,33.95915,0,0,97.50804,44.19202,41.98242,0,0,19.35687,301.337,19.35687,0,19.35687,420.0009,100,0.09170634,46.18066,78.00643,0,398.8451
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,91.66035,65.59075,34.25492,40.88176,40.88176,0,-1,0,40.88176,224.2084,48.62692,0,0,91.66035,43.03342,40.88176,0,0,0,318.7582,0,0,0,420.0009,100,0.09170634,44.96993,73.32828,0,410.4186
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,57.99791,53.68056,35.41064,8.472584,8.472584,0,-1,0,8.472584,684.5363,49.0794,0,0,57.99791,8.918509,8.472584,0,0,0,318.7582,0,0,0,420.0009,100,0.09170634,9.319841,46.39833,0,376.7561
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,24.80936,43.14824,35.8496,6.998802,6.998802,0,-1,0,6.998802,354.4801,17.4422,0,0,24.80936,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.09170634,7.698682,19.84749,0,343.5676
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,24.10974,43.39235,36.28855,31.89334,31.89334,0,-1,0,31.89334,75.59489,0,3.552714E-15,0,24.10974,33.57194,31.89334,0,0,0,318.7582,0,9.462202,-9.462202,410.0268,97.62524,0.09170634,35.08268,19.28779,0,342.868
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,14.46552,39.98818,35.81626,56.17828,56.17828,0,-1,0,56.17828,25.74932,0,7.105427E-15,0,14.46552,59.13504,56.17828,0,0,10.51356,309.296,0,44.66951,-44.66951,362.941,86.41435,0.09170634,61.79611,11.57242,0,323.7615
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.756904,35.21587,34.44384,1.066015,1.066015,0,-1,0,1.066015,258.6178,0,0,0,2.756904,1.122121,1.066015,0,0,60.14635,264.6265,1.634783,0,1.634783,364.4919,86.78361,0.09169888,1.172616,2.205523,0,267.3834
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,33.06586,33.06586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.51157,266.0978,0,0,0,364.4919,86.78361,0.09169888,0,0,0,266.0978
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,31.63232,31.63232,1.15651,1.15651,0,-1,0,1.15651,0,0,0,0,0,1.217379,1.15651,0,0,58.51157,266.0978,0,1.217379,-1.217379,363.2087,86.47808,0.09169888,1.272161,0,0,266.0978
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,30.22101,30.22101,44.27921,44.27921,0,-1,0,44.27921,0,0,7.105427E-15,0,0,46.6097,44.27921,0,0,59.86421,264.8804,0,46.6097,-46.6097,314.0777,74.78027,0.09169888,48.70713,0,0,264.8804
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,28.75413,28.75413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.6528,218.2707,0,0,0,314.0777,74.78027,0.09169888,0,0,0,218.2707
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,27.5484,27.5484,7.416662,7.416662,0,-1,0,7.416662,0,0,8.881784E-16,0,0,7.807013,7.416662,0,0,111.6528,218.2707,0,7.807013,-7.807013,305.8484,72.82091,0.09169888,8.158328,0,0,218.2707
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,26.65939,26.65939,8.482734,8.482734,0,-1,0,8.482734,0,0,0,0,0,8.929193,8.482734,0,0,120.3272,210.4637,0,8.929193,-8.929193,296.4362,70.57991,0.09169888,9.331007,0,0,210.4637
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,25.70925,25.70925,13.18111,13.18111,0,-1,0,13.18111,0,0,0,0,0,13.87485,13.18111,0,0,130.2486,201.5345,0,13.87485,-13.87485,281.8109,67.09769,0.09169888,14.49922,0,0,201.5345
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,24.75356,24.75356,18.7654,18.7654,0,-1,0,18.7654,0,0,3.552714E-15,0,0,19.75305,18.7654,0,0,145.6651,187.6597,0,19.75305,-19.75305,260.9893,62.14018,0.09169888,20.64194,0,0,187.6597
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,24.06457,24.06457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.6129,167.9066,0,0,0,260.9893,62.14018,0.09169888,0,0,0,167.9066
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,23.33113,23.33113,8.601803,8.601803,0,-1,0,8.601803,0,0,0,0,0,9.054529,8.601803,0,0,167.6129,167.9066,0,9.054529,-9.054529,251.445,59.86773,0.09169888,9.461983,0,0,167.9066
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,22.7366,22.7366,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,0,10.34676,9.829426,0,0,177.6735,158.8521,0,10.34676,-10.34676,240.5385,57.27097,0.09169888,10.81237,0,0,158.8521
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,22.20875,22.20875,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,0,2.081435,1.977363,0,0,189.1699,148.5053,0,2.081435,-2.081435,238.3445,56.74858,0.09169888,2.175099,0,0,148.5053
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.492754,23.33607,21.642,21.06511,21.06511,0,0,0,21.06511,30.8223,0,0,0,6.492754,22.1738,21.06511,0,0,191.4826,146.4239,0,15.68105,-15.68105,221.8152,52.81305,0.09169888,23.17163,5.194203,0,152.9167
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.64069,27.4516,22.7366,36.29085,36.29085,0,0,0,36.29085,48.60921,0,7.105427E-15,0,17.64069,38.20089,36.29085,0,0,208.906,130.7428,0,20.5602,-20.5602,200.1429,47.65297,0.09169888,39.91994,14.11256,0,148.3835
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,38.33316,36.27471,25.47033,14.27233,14.27233,0,-1,0,14.27233,268.5837,0,0,0,38.33316,15.02351,14.27233,0,0,231.7506,110.1826,23.30965,0,23.30965,222.2564,52.91808,0.09159271,15.69957,30.66653,0,148.5158
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,58.25601,45.651,28.23739,36.83589,36.83589,0,-1,0,36.83589,158.1501,0,0,0,58.25601,38.77462,36.83589,0,0,208.441,131.1613,19.48139,0,19.48139,240.738,57.31846,0.09150416,40.51948,46.6048,0,189.4173
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,50.91845,45.81886,30.58217,18.40196,18.40196,0,-1,0,18.40196,276.7012,0,0,0,50.91845,19.37049,18.40196,0,0,188.9596,148.6946,31.54797,0,31.54797,270.6671,64.4444,0.09136112,20.24216,40.73476,0,199.613
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,65.44125,53.06897,32.53801,17.76081,17.76081,0,-1,0,17.76081,368.4588,0,0,0,65.44125,18.69559,17.76081,0,0,157.4116,177.0878,46.74567,0,46.74567,315.0139,75.00316,0.09115,19.53689,52.353,0,242.529
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,63.99575,54.67654,34.38272,22.72412,22.72412,0,-1,0,22.72412,281.6204,0,0,0,63.99575,23.92012,22.72412,0,0,110.666,219.1589,40.07563,0,40.07563,353.033,84.0553,0.09096979,24.99653,51.1966,0,283.1546
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,53.38564,52.1899,35.53844,1.239333,1.239333,0,-1,0,1.239333,4307.612,0,0,0,53.38564,1.304561,1.239333,0,0,70.59033,255.2269,52.08108,0,52.08108,402.4414,95.81919,0.09073664,1.363266,42.70851,0,308.6125
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,60.60611,55.267,35.97184,28.71218,28.71218,0,-1,0,28.71218,211.0815,11.8735,0,0,60.60611,30.22334,28.71218,0,0,18.50926,302.0999,18.50926,0,18.50926,420.0009,100,0.09065408,31.5834,48.48489,0,362.706
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,21.30559,42.62461,36.37745,0,0,0,-1,0,0,0,21.30559,0,0,21.30559,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09065408,0,17.04447,0,340.0638
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,7.890708,38.16074,35.91072,43.17883,43.17883,0,-1,0,43.17883,18.27448,0,7.105427E-15,0,7.890708,45.4514,43.17883,0,0,0,318.7582,0,37.5607,-37.5607,380.4084,90.57324,0.09065408,47.49672,6.312567,0,326.6489
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.155408,35.45097,34.56608,35.78777,35.78777,0,-1,0,35.78777,8.817,0,7.105427E-15,0,3.155408,37.67134,35.78777,0,0,41.7341,281.1975,0,34.51593,-34.51593,344.0254,81.91064,0.09065408,39.36655,2.524326,0,284.3529
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,33.16032,33.16032,3.415673,3.415673,0,-1,0,3.415673,0,0,0,0,0,3.595445,3.415673,0,0,80.08514,246.6816,0,3.595445,-3.595445,340.2355,81.00829,0.09065408,3.757241,0,0,246.6816
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,31.77123,31.77123,20.79075,20.79075,0,-1,0,20.79075,0,0,0,0,0,21.885,20.79075,0,0,84.08008,243.0862,0,21.885,-21.885,317.1667,75.51572,0.09065408,22.86982,0,0,243.0862
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,30.34881,30.34881,66.93769,66.93769,0,-1,0,66.93769,0,0,1.421085E-14,4.931457,0,70.46072,66.93769,0,0,108.3967,221.2012,0,70.46072,-70.46072,242.8945,57.83192,0.09065408,73.63145,0,0,221.2012
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,28.87637,28.87637,34.46544,34.46544,0,-1,0,34.46544,0,0,7.105427E-15,0,0,36.27941,34.46544,0,0,186.6864,150.7404,0,36.27941,-36.27941,204.6527,48.72673,0.09065408,37.91198,0,0,150.7404
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,27.6762,27.6762,32.83557,32.83557,0,-1,0,32.83557,0,0,7.105427E-15,0,0,34.56376,32.83557,0,0,226.9969,114.461,0,34.56376,-34.56376,168.2193,40.05213,0.09065408,36.11913,0,0,114.461
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,26.78718,26.78718,35.85859,35.85859,0,-1,0,35.85859,0,0,0,0,0,37.74588,35.85859,0,0,265.4011,79.89726,0,37.74588,-37.74588,128.4316,30.5789,0.09065408,39.44444,0,0,79.89726
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,25.83149,25.83149,29.73911,29.73911,0,-1,0,29.73911,0,0,3.552714E-15,0,0,31.30433,29.73911,0,0,307.3409,42.15139,0,31.30433,-31.30433,95.43397,22.72233,0.09065408,32.71302,0,0,42.15139
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,24.8758,24.8758,18.1823,10.3047,0,-1,0,10.3047,0,0,7.877594,9.695824,0,10.84705,10.3047,0,0,342.1235,10.84705,0,10.84705,-10.84705,84.00017,20,0.09065408,20.00053,0,0,10.84705
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,24.19237,24.19237,41.3539,0,0,-1,0,0,0,0,41.3539,45.48929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09065408,45.48929,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,23.47004,23.47004,32.51542,0,0,-1,0,0,0,0,32.51542,35.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09065408,35.76697,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,22.8644,22.8644,11.71763,11.71763,81,0,22.761,11.71763,0,0,0,0,0,0,0,69.28237,65.81825,354.1758,0,65.81825,0,65.81825,146.4408,34.8668,0.09119857,12.88939,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,22.33099,22.33099,40.9425,40.9425,81,0,22.761,40.9425,0,0,0,0,0,0,0,40.0575,38.05463,288.3575,59.23642,38.05463,0,38.05463,182.5426,43.46244,0.09157962,45.03675,0,81,59.23642
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.40518,27.49234,21.76979,50.77191,50.77191,81,0,22.761,50.77191,42.15949,0,0,0,21.40518,0,0,30.22809,28.71668,250.3029,93.48559,50.12186,0,50.12186,230.0924,54.7838,0.0920492,55.84911,17.12414,81,114.8908
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,52.13128,37.68602,22.8644,32.88475,32.88475,81,0,22.761,32.88475,158.5272,0,0,0,52.13128,0,0,48.11525,45.70949,200.1811,138.5953,97.84077,0,97.84077,322.9123,76.88373,0.09244118,36.17322,41.70502,81,190.7265
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,67.74822,45.89783,25.61479,67.54137,67.54137,0,-1,0,67.54137,100.3063,0,0,5.595509,67.74822,71.09618,67.54137,0,0,102.3403,226.652,0,3.347955,-3.347955,319.3832,76.04348,0.09244118,74.29551,54.19858,0,294.4002
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,83.57058,54.92096,28.3763,24.68986,24.68986,0,-1,0,24.68986,338.4814,0,0,0,83.57058,25.98933,24.68986,0,0,106.0602,223.304,57.58125,0,57.58125,374.0096,89.04974,0.0921834,27.15885,66.85647,0,306.8746
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,83.21223,57.6418,30.72108,61.10393,61.10393,0,-1,0,61.10393,136.1815,0,0,0,83.21223,64.31992,61.10393,0,0,48.479,275.1271,18.89231,0,18.89231,391.9324,93.31706,0.09209914,67.21432,66.56979,0,358.3394
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,97.61287,66.16816,32.66025,44.5382,44.5382,0,-1,0,44.5382,219.1666,21.14386,0,0,97.61287,46.88232,44.5382,0,0,29.58669,292.1302,29.58669,0,29.58669,420.0009,100,0.09196749,48.99203,78.0903,0,389.7431
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,93.22234,66.60553,34.50496,14.1866,14.1866,0,-1,0,14.1866,657.1157,78.28909,0,0,93.22234,14.93326,14.1866,0,0,0,318.7582,0,0,0,420.0009,100,0.09196749,15.60526,74.57787,0,411.9806
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,85.38705,64.70238,35.69402,28.69001,28.69001,0,-1,0,28.69001,297.6195,55.18704,0,0,85.38705,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.09196749,31.55901,68.30964,0,404.1453
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,70.65364,59.20209,36.09963,0,0,0,-1,0,0,0,70.65364,0,0,70.65364,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09196749,0,56.52291,0,389.4119
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,52.6114,53.00396,36.50525,0,0,0,-1,0,0,0,52.6114,0,0,52.6114,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09196749,0,42.08912,0,371.3696
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,27.71254,44.24837,36.03851,0.4437853,0.4437853,0,-1,0,0.4437853,6244.583,27.24539,0,0,27.71254,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.09196749,0.4881638,22.17003,0,346.4708
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.278115,36.18068,34.69387,0,0,0,-1,0,0,0,5.278115,0,0,5.278115,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09196749,0,4.222492,0,324.0363
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,33.28812,33.28812,20.75967,20.75967,0,-1,0,20.75967,0,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.09196749,22.83564,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,31.89347,31.89347,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.09196749,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,30.47105,30.47105,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.09196749,28.10879,0,0,235.8004
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,29.00417,29.00417,7.401471,7.401471,0,-1,0,7.401471,0,0,8.881784E-16,0,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.09196749,8.141618,0,0,208.902
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,27.79844,27.79844,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.09196749,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,26.90942,26.90942,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.09196749,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,25.95929,25.95929,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.09196749,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,25.02026,25.02026,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.09196749,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,24.31461,24.31461,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.09196749,14.14553,0,0,110.3111
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,23.59784,23.59784,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.09196749,25.36634,0,0,96.77467
