Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5507693,26.77823,26.63161,0,0,0,0,0,0,0,0,0,0,0.5507693,0,0,0,0,354.1758,0,0.5507693,0,0.5507693,84.52267,20.1244,0.101691,0,0.4406154,0,0.5507693
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,22.20494,32.34797,26.2371,0,0,0,0,0,0,0,0,0,0,22.20494,0,0,0,0,353.625,0.4956924,22.20494,0,22.20494,105.5881,25.13998,0.1016193,0,17.76395,0,22.70063
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,44.54981,40.24516,27.37616,18.15514,18.15514,0,0,0,18.15514,245.384,0,0,0,44.54981,19.11067,18.15514,0,0,331.4201,20.48014,25.43914,0,25.43914,129.7218,30.88609,0.1015372,19.97065,35.63985,0,65.02995
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,67.98966,51.43306,30.33214,23.45303,23.45303,0,-1,0,23.45303,289.8972,0,0,0,67.98966,24.6874,23.45303,0,0,305.981,43.37536,43.30227,0,43.30227,170.802,40.66705,0.1013977,25.79833,54.39173,0,111.365
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,76.36922,57.83927,33.0992,32.7287,32.7287,0,-1,0,32.7287,233.3402,0,0,0,76.36922,34.45127,32.7287,0,0,262.6787,82.3474,41.91795,0,41.91795,210.5688,50.13533,0.1012631,36.00158,61.09538,0,158.7166
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,72.74973,59.19779,35.41064,33.31679,33.31679,0,-1,0,33.31679,218.3576,0,0,0,72.74973,35.0703,33.31679,0,0,220.7607,120.0736,37.67943,0,37.67943,246.3147,58.64623,0.1011424,36.64847,58.19979,0,192.8233
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,85.52277,66.53405,37.09978,0,0,0,-1,0,0,0,0,0,0,85.52277,0,0,0,0,183.0813,153.985,85.52277,0,85.52277,327.4487,77.96382,0.1008694,0,68.41822,0,239.5078
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,83.43094,67.67085,38.72223,52.73982,52.73982,0,-1,0,52.73982,158.1934,0,0,0,83.43094,55.5156,52.73982,0,0,97.55853,230.9556,27.91534,0,27.91534,353.9315,84.26923,0.1007807,58.01381,66.74475,0,314.3865
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,67.37931,62.14543,39.66125,29.51015,29.51015,0,-1,0,29.51015,228.3259,0,0,0,67.37931,31.06331,29.51015,0,0,69.6432,256.0793,36.316,0,36.316,388.3839,92.47217,0.1006654,32.46116,53.90345,0,323.4586
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,52.86636,56.93243,39.91129,28.35383,28.35383,0,-1,0,28.35383,186.4522,0,0,0,52.86636,29.84614,28.35383,0,0,33.32719,288.7638,23.02022,0,23.02022,410.2228,97.6719,0.1005925,31.18922,42.29309,0,341.6301
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,43.73281,54.00033,40.19466,26.34607,26.34607,0,-1,0,26.34607,165.9937,5.693136,0,0,43.73281,27.7327,26.34607,0,0,10.30697,309.4819,10.30697,0,10.30697,420.0009,100,0.1005599,28.98067,34.98625,0,353.2148
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,21.35157,46.0951,39.69459,0,0,0,-1,0,0,0,21.35157,0,0,21.35157,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1005599,0,17.08126,0,340.1098
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.049922,39.28685,38.41108,0,0,0,-1,0,0,0,3.049922,0,0,3.049922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1005599,0,2.439937,0,321.8081
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,37.25535,37.25535,16.57453,16.57453,0,-1,0,16.57453,0,0,0,0,0,17.44687,16.57453,0,0,0,318.7582,0,17.44687,-17.44687,401.6102,95.62129,0.1005599,18.23198,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,35.87738,35.87738,109.979,68.7,0,-1,0,68.7,0,0,41.27905,52.27695,0,72.31579,68.7,0,0,19.38542,301.3113,0,72.31579,-72.31579,325.3827,77.47192,0.1005599,120.977,0,0,301.3113
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,34.34938,34.34938,37.74842,37.74842,0,-1,0,37.74842,0,0,7.105427E-15,0,0,39.73518,37.74842,0,0,99.73629,228.9956,0,39.73518,-39.73518,283.4981,67.49942,0.1005599,41.52326,0,0,228.9956
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,32.81583,32.81583,51.72365,51.72365,0,-1,0,51.72365,0,0,0,0,0,54.44595,51.72365,0,0,143.8865,189.2604,0,54.44595,-54.44595,226.1071,53.83491,0.1005599,56.89602,0,0,189.2604
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,31.58232,31.58232,19.88891,19.88891,0,-1,0,19.88891,0,0,0,0,0,20.9357,19.88891,0,0,204.382,134.8144,0,20.9357,-20.9357,204.0389,48.58059,0.1005599,21.8778,0,0,134.8144
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,30.70997,30.70997,34.98541,34.98541,0,-1,0,34.98541,0,0,7.105427E-15,0,0,36.82675,34.98541,0,0,227.6439,113.8787,0,36.82675,-36.82675,165.2201,39.33804,0.1005599,38.48395,0,0,113.8787
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,29.78761,29.78761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.5625,77.05199,0,0,0,165.2201,39.33804,0.1005599,0,0,0,77.05199
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,28.97083,28.97083,18.542,18.542,0,-1,0,18.542,0,0,3.552714E-15,0,0,19.51789,18.542,0,0,268.5625,77.05199,0,19.51789,-19.51789,144.6464,34.43956,0.1005599,20.3962,0,0,77.05199
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,28.33185,28.33185,31.51815,31.51815,0,-1,0,31.51815,0,0,3.552714E-15,0,0,33.177,31.51815,0,0,290.249,57.5341,0,33.177,-33.177,109.6748,26.113,0.1005599,34.66997,0,0,57.5341
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,27.64286,27.64286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.1124,24.3571,0,0,0,109.6748,26.113,0.1005599,0,0,0,24.3571
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,27.065,27.065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,327.1124,24.3571,0,0,0,109.6748,26.113,0.1005599,0,0,0,24.3571
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2576087,26.82244,26.75385,0,0,0,0,0,0,0,0,0,0,0.2576087,0,0,0,0,327.1124,24.3571,0.2576087,0,0.2576087,109.9192,26.17118,0.1005591,0,0.2060869,0,24.61471
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,26.86848,33.82558,26.3649,21.60073,21.60073,0,0,0,21.60073,124.3869,0,0,0,26.86848,22.73761,21.60073,0,0,326.8548,24.58895,4.13087,0,4.13087,113.8381,27.10425,0.100546,23.7608,21.49478,0,51.45742
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,46.08537,40.88673,27.52062,34.05875,34.05875,81,0,22.761,34.05875,135.3114,0,0,0,46.08537,0,0,46.94125,44.59418,322.7239,28.30673,90.67956,0,90.67956,199.8643,47.58664,0.1007957,37.46463,36.8683,81,74.39211
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,68.59885,51.78233,30.44326,38.94772,38.94772,0,-1,0,38.94772,176.1306,0,0,0,68.59885,40.9976,38.94772,0,0,232.0443,109.9183,27.60125,0,27.60125,226.0491,53.82111,0.1007085,42.84249,54.87908,0,178.5172
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,66.75374,54.31028,33.19366,17.86582,17.86582,0,-1,0,17.86582,373.6394,0,0,0,66.75374,18.80612,17.86582,0,0,204.4431,134.7595,47.94762,0,47.94762,271.5362,64.65135,0.1005574,19.6524,53.40299,0,201.5132
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,77.98605,61.35244,35.47176,20.96137,20.96137,0,-1,0,20.96137,372.0465,0,0,0,77.98605,22.0646,20.96137,0,0,156.4955,177.9123,55.92145,0,55.92145,324.588,77.28269,0.1003818,23.05751,62.38884,0,255.8984
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,86.89945,67.21466,37.1609,31.27177,31.27177,0,-1,0,31.27177,277.8846,0,0,0,86.89945,32.91766,31.27177,0,0,100.574,228.2416,53.9818,0,53.9818,375.7996,89.47591,0.1002128,34.39895,69.51956,0,315.1411
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,82.89494,67.52058,38.78891,25.78239,25.78239,0,-1,0,25.78239,321.5177,9.163366,0,0,82.89494,27.13935,25.78239,0,0,46.59222,276.8252,46.59222,0,46.59222,420.0009,100,0.1000675,28.36063,66.31595,0,359.7202
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,73.53384,64.70419,39.72237,3.750026,3.750026,0,-1,0,3.750026,1960.889,69.58644,0,0,73.53384,3.947396,3.750026,0,0,0,318.7582,0,0,0,420.0009,100,0.1000675,4.125029,58.82707,0,392.2921
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,59.78674,59.57114,39.97241,35.06437,35.06437,0,-1,0,35.06437,170.5057,22.87688,0,0,59.78674,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.1000675,38.5708,47.82939,0,378.545
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,46.51065,55.04093,40.25579,11.33267,11.33267,0,-1,0,11.33267,410.4121,34.58152,0,0,46.51065,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.1000675,12.46594,37.20852,0,365.2689
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,23.85692,46.91156,39.72237,0,0,0,-1,0,0,0,23.85692,0,0,23.85692,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1000675,0,19.08553,0,342.6151
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.022751,39.34046,38.47219,22.64046,22.64046,0,-1,0,22.64046,13.3511,0,0,0,3.022751,23.83206,22.64046,0,0,0,318.7582,0,20.80931,-20.80931,398.0659,94.7774,0.1000675,24.9045,2.4182,0,321.781
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,37.31647,37.31647,4.460198,4.460198,0,-1,0,4.460198,0,0,0,0,0,4.694946,4.460198,0,0,23.12145,297.9489,0,4.694946,-4.694946,393.117,93.5991,0.1000675,4.906219,0,0,297.9489
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,35.94405,35.94405,11.16139,11.16139,0,-1,0,11.16139,0,0,1.776357E-15,0,0,11.74883,11.16139,0,0,28.33806,293.254,0,11.74883,-11.74883,380.7326,90.65044,0.1000675,12.27753,0,0,293.254
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,34.44384,34.44384,18.37731,18.37731,0,-1,0,18.37731,0,0,3.552714E-15,0,0,19.34454,18.37731,0,0,41.39232,281.5051,0,19.34454,-19.34454,360.3417,85.79547,0.1000675,20.21505,0,0,281.5051
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,32.8825,32.8825,13.11571,13.11571,0,-1,0,13.11571,0,0,1.776357E-15,0,0,13.80601,13.11571,0,0,62.88625,262.1606,0,13.80601,-13.80601,345.7889,82.33052,0.1000675,14.42728,0,0,262.1606
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,31.6601,31.6601,17.94117,17.94117,0,-1,0,17.94117,0,0,3.552714E-15,0,0,18.88544,17.94117,0,0,78.22626,248.3546,0,18.88544,-18.88544,325.8819,77.59077,0.1000675,19.73529,0,0,248.3546
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,30.78776,30.78776,26.32585,26.32585,0,-1,0,26.32585,0,0,3.552714E-15,0,0,27.71142,26.32585,0,0,99.21009,229.4691,0,27.71142,-27.71142,296.6715,70.63593,0.1000675,28.95844,0,0,229.4691
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,29.8654,29.8654,18.43188,18.43188,0,-1,0,18.43188,0,0,3.552714E-15,0,0,19.40197,18.43188,0,0,130.0006,201.7577,0,19.40197,-19.40197,276.22,65.76653,0.1000675,20.27506,0,0,201.7577
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,29.06529,29.06529,10.26294,10.26294,0,-1,0,10.26294,0,0,0,0,0,10.80309,10.26294,0,0,151.5583,182.3557,0,10.80309,-10.80309,264.8326,63.05524,0.1000675,11.28923,0,0,182.3557
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,28.42631,28.42631,12.11729,12.11729,0,-1,0,12.11729,0,0,0,0,0,12.75504,12.11729,0,0,163.5617,171.5527,0,12.75504,-12.75504,251.3875,59.85406,0.1000675,13.32902,0,0,171.5527
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,27.73732,27.73732,19.56643,19.56643,0,-1,0,19.56643,0,0,3.552714E-15,0,0,20.59625,19.56643,0,0,177.734,158.7976,0,20.59625,-20.59625,229.6772,54.68494,0.1000675,21.52308,0,0,158.7976
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,27.15946,27.15946,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,0,24.17297,22.96432,0,0,200.6187,138.2014,0,24.17297,-24.17297,204.1967,48.61815,0.1000675,25.26076,0,0,138.2014
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.191212,27.18285,26.86497,22.31436,22.31436,0,0,0,22.31436,5.338323,0,3.552714E-15,0,1.191212,23.4888,22.31436,0,0,227.4776,114.0284,0,22.29759,-22.29759,180.6929,43.02204,0.1000675,24.5458,0.95297,0,115.2196
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,14.94911,30.55717,26.48714,20.63517,20.63517,0,0,0,20.63517,72.44482,0,0,0,14.94911,21.72123,20.63517,0,0,252.2527,91.7308,0,6.77212,-6.77212,173.5545,41.32241,0.1000675,22.69869,11.95929,0,106.6799
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,39.28916,38.87946,27.62619,16.78698,16.78698,0,0,0,16.78698,234.0455,0,0,0,39.28916,17.6705,16.78698,0,0,259.7773,84.95869,21.61866,0,21.61866,194.0638,46.20556,0.1000001,18.46568,31.43133,0,124.2478
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,44.71725,43.74273,30.53772,0,0,0,-1,0,0,0,0,0,0,44.71725,0,0,0,0,238.1586,104.4155,44.71725,0,44.71725,236.4863,56.30614,0.0998612,0,35.7738,0,149.1327
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,63.02468,53.02133,33.25478,31.67856,31.67856,0,-1,0,31.67856,198.9506,0,0,0,63.02468,33.34586,31.67856,0,0,193.4414,144.661,29.67882,0,29.67882,264.6421,63.00989,0.0997692,34.84642,50.41974,0,207.6857
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,61.1728,54.97604,35.53844,44.63126,44.63126,0,-1,0,44.63126,137.0627,0,0,0,61.1728,46.98027,44.63126,0,0,163.7625,171.3719,14.19254,0,14.19254,278.1063,66.21565,0.09972527,49.09438,48.93824,0,232.5448
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,46.6029,51.71208,37.22202,28.4995,28.4995,0,-1,0,28.4995,163.5218,0,0,0,46.6029,29.99948,28.4995,0,0,149.57,184.1452,16.60342,0,16.60342,293.8577,69.96597,0.09967392,31.34945,37.28232,0,230.7481
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,65.00401,60.26026,38.85003,48.39244,48.39244,0,-1,0,48.39244,134.3268,0,0,0,65.00401,50.93941,48.39244,0,0,132.9666,199.0883,14.0646,0,14.0646,307.2005,73.14284,0.09963047,53.23168,52.00321,0,264.0923
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,70.57928,63.53789,39.75571,7.859919,7.859919,0,-1,0,7.859919,897.9646,0,0,0,70.57928,8.273599,7.859919,0,0,118.902,211.7465,62.30569,0,62.30569,366.3089,87.21622,0.09943841,8.64591,56.46343,0,282.3257
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,57.55053,58.80613,40.03909,0,0,0,-1,0,0,0,0.9542449,0,0,57.55053,0,0,0,0,56.59628,267.8216,56.59628,0,56.59628,420.0009,100,0.0992646,0,46.04042,0,325.3721
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,36.70105,51.69949,40.28912,34.38748,34.38748,0,-1,0,34.38748,106.7279,0.5036944,0,0,36.70105,36.19735,34.38748,0,0,0,318.7582,0,0,0,420.0009,100,0.0992646,37.82623,29.36084,0,355.4593
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,20.55079,45.94353,39.78905,29.13037,29.13037,0,-1,0,29.13037,70.54766,3.552714E-15,0,0,20.55079,30.66355,29.13037,0,0,0,318.7582,0,10.11275,-10.11275,409.3411,97.46196,0.0992646,32.0434,16.44063,0,339.309
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,2.792799,39.34109,38.53887,18.34764,18.34764,0,-1,0,18.34764,15.22157,0,0,0,2.792799,19.3133,18.34764,0,0,11.23639,308.6455,0,16.5205,-16.5205,391.9269,93.31575,0.0992646,20.1824,2.234239,0,311.4383
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,37.38315,37.38315,61.53802,61.53802,0,-1,0,61.53802,0,0,0,0,0,64.77686,61.53802,0,0,29.59251,292.125,0,64.77686,-64.77686,323.6461,77.05844,0.0992646,67.69182,0,0,292.125
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,36.03851,36.03851,43.56166,43.56166,0,-1,0,43.56166,0,0,0,0,0,45.85438,43.56166,0,0,101.5668,227.3481,0,45.85438,-45.85438,275.3113,65.55019,0.0992646,47.91783,0,0,227.3481
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,34.50496,34.50496,45.09098,45.09098,0,-1,0,45.09098,0,0,7.105427E-15,0,0,47.46419,45.09098,0,0,152.5161,181.4937,0,47.46419,-47.46419,225.2797,53.63792,0.0992646,49.60008,0,0,181.4937
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,32.94362,32.94362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.2541,134.0295,0,0,0,225.2797,53.63792,0.0992646,0,0,0,134.0295
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,31.72123,31.72123,17.46334,17.46334,0,-1,0,17.46334,0,0,3.552714E-15,0,0,18.38246,17.46334,0,0,205.2541,134.0295,0,18.38246,-18.38246,205.9029,49.0244,0.0992646,19.20967,0,0,134.0295
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,30.84888,30.84888,5.612365,5.612365,0,-1,0,5.612365,0,0,8.881784E-16,0,0,5.907753,5.612365,0,0,225.679,115.6471,0,5.907753,-5.907753,199.6756,47.54171,0.0992646,6.173601,0,0,115.6471
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,29.94319,29.94319,3.398492,3.398492,0,-1,0,3.398492,0,0,4.440892E-16,0,0,3.57736,3.398492,0,0,232.2432,109.7393,0,3.57736,-3.57736,195.9047,46.64388,0.0992646,3.738341,0,0,109.7393
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,29.15975,29.15975,2.367703,2.367703,0,-1,0,2.367703,0,0,0,0,0,2.492319,2.367703,0,0,236.2181,106.162,0,2.492319,-2.492319,193.2776,46.01838,0.0992646,2.604474,0,0,106.162
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,28.52077,28.52077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.9873,103.6696,0,0,0,193.2776,46.01838,0.0992646,0,0,0,103.6696
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,27.83178,27.83178,8.447762,8.447762,0,-1,0,8.447762,0,0,1.776357E-15,0,0,8.892382,8.447762,0,0,238.9873,103.6696,0,8.892382,-8.892382,183.9042,43.78662,0.0992646,9.292539,0,0,103.6696
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,27.25392,27.25392,26.11466,26.11466,0,0,0,26.11466,0,0,3.552714E-15,0,0,27.48911,26.11466,0,0,248.8677,94.77727,0,27.48911,-27.48911,154.9281,36.88757,0.0992646,28.72612,0,0,94.77727
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.537393,27.38129,26.97054,40.62573,40.62573,0,0,0,40.62573,3.784283,0,0,0,1.537393,42.76393,40.62573,0,0,279.4112,67.28815,0,41.22654,-41.22654,111.4715,26.54079,0.0992646,44.6883,1.229914,0,68.82555
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,10.93541,29.55782,26.59827,23.55734,23.55734,0,0,0,23.55734,46.4204,0,3.552714E-15,0,10.93541,24.7972,23.55734,0,0,325.2184,26.06162,0,13.86179,-13.86179,96.85992,23.06184,0.0992646,25.91307,8.748328,0,36.99703
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,21.3343,33.65518,27.73732,23.9689,23.9689,81,0,22.761,23.9689,89.00824,0,0,0,21.3343,0,0,57.0311,54.17954,340.6205,12.19983,75.51384,0,75.51384,168.4986,40.11864,0.09955984,26.36579,17.06744,81,33.53413
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,51.7096,46.13724,30.63218,2.844508,2.844508,0,-1,0,2.844508,1817.875,0,0,0,51.7096,2.994219,2.844508,0,0,265.1066,80.16228,48.71539,0,48.71539,214.7141,51.12231,0.09941062,3.128959,41.36768,0,131.8719
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,80.22686,59.62481,33.3159,13.66739,13.66739,0,-1,0,13.66739,586.9947,0,0,0,80.22686,14.38673,13.66739,0,0,216.3912,124.0061,65.84013,0,65.84013,277.1755,65.99405,0.09920964,15.03413,64.18149,0,204.233
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,86.42543,64.98626,35.56622,0,0,0,-1,0,0,0,0,0,0,86.42543,0,0,0,0,150.5511,183.2623,86.42543,0,86.42543,359.1659,85.51552,0.09894708,0,69.14034,0,269.6877
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,92.81461,70.00769,37.25535,47.10333,47.10333,0,-1,0,47.10333,197.0447,0,0,0,92.81461,49.58245,47.10333,0,0,64.12565,261.0451,43.23216,0,43.23216,400.1795,95.28065,0.09881625,51.81366,74.25169,0,353.8597
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,61.2098,58.84319,38.87781,18.93089,18.93089,0,-1,0,18.93089,323.333,20.38907,0,0,61.2098,19.92725,18.93089,0,0,20.89349,299.9541,20.89349,0,20.89349,420.0009,100,0.09875315,20.82397,48.96784,0,361.1639
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,55.89709,57.93693,39.81683,74.22595,68.7,0,-1,0,68.7,81.36404,0,5.525953,12.94855,55.89709,72.31579,68.7,0,0,0,318.7582,0,16.4187,-16.4187,402.694,95.87933,0.09875315,81.64854,44.71767,0,374.6553
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,40.04815,52.59149,40.06687,18.23212,18.23212,0,-1,0,18.23212,219.6571,2.613444,0,0,40.04815,19.19171,18.23212,0,0,18.243,302.3395,18.243,0,18.243,420.0009,100,0.09869812,20.05533,32.03852,0,342.3877
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,33.99415,50.82505,40.31691,46.3252,46.3252,0,-1,0,46.3252,73.38154,0,0,0,33.99415,48.76337,46.3252,0,0,0,318.7582,0,14.76922,-14.76922,404.4327,96.29331,0.09869812,50.95772,27.19532,0,352.7524
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,21.1277,46.15257,39.81683,0,0,0,-1,0,0,0,4.717449,0,0,21.1277,0,0,0,0,16.41025,303.989,16.41025,0,16.41025,420.0009,100,0.09864867,0,16.90216,0,325.1167
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,2.860494,39.42207,38.59999,14.28155,14.28155,0,-1,0,14.28155,20.0293,0,1.776357E-15,0,2.860494,15.03321,14.28155,0,0,0,318.7582,0,12.17272,-12.17272,407.1697,96.94496,0.09864867,15.70971,2.288395,0,321.6187
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,37.44427,37.44427,36.50257,36.50257,0,-1,0,36.50257,0,0,7.105427E-15,0,0,38.42376,36.50257,0,0,13.52524,306.5855,0,38.42376,-38.42376,366.6675,87.30161,0.09864867,40.15282,0,0,306.5855
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,36.09963,36.09963,11.10279,11.10279,0,-1,0,11.10279,0,0,1.776357E-15,0,0,11.68715,11.10279,0,0,56.2183,268.1617,0,11.68715,-11.68715,354.3481,84.36844,0.09864867,12.21307,0,0,268.1617
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,34.56608,34.56608,57.98376,57.98376,0,-1,0,57.98376,0,0,0,0,0,61.03554,57.98376,0,0,69.20403,256.4746,0,61.03554,-61.03554,290.011,69.05011,0.09864867,63.78214,0,0,256.4746
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,33.03808,33.03808,18.5953,18.5953,0,-1,0,18.5953,0,0,3.552714E-15,0,0,19.574,18.5953,0,0,137.0213,195.4391,0,19.574,-19.574,269.3782,64.13754,0.09864867,20.45483,0,0,195.4391
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,31.79902,31.79902,10.11915,10.11915,0,-1,0,10.11915,0,0,0,0,0,10.65174,10.11915,0,0,158.7702,175.8651,0,10.65174,-10.65174,258.1503,61.46423,0.09864867,11.13106,0,0,175.8651
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,30.92667,30.92667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.6055,165.2133,0,0,0,258.1503,61.46423,0.09864867,0,0,0,165.2133
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,30.02098,30.02098,31.5053,31.5053,0,-1,0,31.5053,0,0,7.105427E-15,0,0,33.16348,31.5053,0,0,170.6055,165.2133,0,33.16348,-33.16348,223.1929,53.14107,0.09864867,34.65583,0,0,165.2133
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,29.23754,29.23754,30.69587,30.69587,0,-1,0,30.69587,0,0,3.552714E-15,0,0,32.31144,30.69587,0,0,207.4538,132.0499,0,32.31144,-32.31144,189.1337,45.03174,0.09864867,33.76546,0,0,132.0499
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,28.59855,28.59855,14.8828,14.8828,0,-1,0,14.8828,0,0,1.776357E-15,0,0,15.6661,14.8828,0,0,243.3554,99.7384,0,15.6661,-15.6661,172.6201,41.09995,0.09864867,16.37108,0,0,99.7384
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,27.92624,27.92624,29.32046,29.32046,0,-1,0,29.32046,0,0,3.552714E-15,0,0,30.86364,29.32046,0,0,260.7621,84.0723,0,30.86364,-30.86364,140.087,33.35398,0.09864867,32.25251,0,0,84.0723
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,27.36504,27.36504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.0551,53.20866,0,0,0,140.087,33.35398,0.09864867,0,0,0,53.20866
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.638111,27.51968,27.08167,14.99475,14.99475,0,0,0,14.99475,10.92456,0,1.776357E-15,0,1.638111,15.78395,14.99475,0,0,295.0551,53.20866,0,14.14583,-14.14583,125.176,29.80375,0.09864867,16.49422,1.310489,0,54.84677
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,19.9223,32.19824,26.72051,25.16809,25.16809,0,0,0,25.16809,79.15698,0,0,0,19.9223,26.49273,25.16809,0,0,310.7727,39.06282,0,6.570425,-6.570425,118.2502,28.15475,0.09864867,27.6849,15.93784,0,58.98513
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,46.6097,41.39294,27.83178,24.60641,24.60641,0,0,0,24.60641,189.4209,0,0,0,46.6097,25.90149,24.60641,0,0,318.0732,32.4924,20.70821,0,20.70821,137.8957,32.83224,0.09858634,27.06706,37.28776,0,79.1021
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,72.39674,53.48616,30.70997,4.642599,4.642599,0,-1,0,4.642599,1559.401,0,0,0,72.39674,4.886946,4.642599,0,0,297.3649,51.12979,67.5098,0,67.5098,201.9411,48.08112,0.09838369,5.106859,57.91739,0,123.5265
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,82.26143,60.51982,33.37702,47.69507,47.69507,0,-1,0,47.69507,172.4736,0,0,0,82.26143,50.20534,47.69507,0,0,229.8551,111.8886,32.05609,0,32.05609,232.3522,55.32184,0.09828775,52.46458,65.80914,0,194.15
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,86.55618,65.08459,35.59956,16.01584,16.01584,0,-1,0,16.01584,540.4412,0,0,0,86.55618,16.85878,16.01584,0,0,197.7991,140.7391,69.69741,0,69.69741,298.473,71.06485,0.09807981,17.61742,69.24495,0,227.2953
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,88.59813,68.13221,37.28869,18.58324,18.58324,0,-1,0,18.58324,476.7636,0,0,0,88.59813,19.56131,18.58324,0,0,128.1016,203.4668,69.03683,0,69.03683,363.967,86.65865,0.0978747,20.44156,70.8785,0,292.0649
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,76.24247,64.83756,38.91115,25.18477,25.18477,0,-1,0,25.18477,302.7324,0,0,0,76.24247,26.51029,25.18477,0,0,59.06482,265.5999,49.73218,0,49.73218,411.1471,97.89198,0.09772749,27.70325,60.99398,0,341.8423
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,75.36729,65.58074,39.81683,23.18032,23.18032,0,-1,0,23.18032,325.1348,41.63432,0,0,75.36729,24.40034,23.18032,0,0,9.332636,310.3589,9.332636,0,9.332636,420.0009,100,0.0976999,25.49835,60.29383,0,385.7261
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,66.29603,62.19759,40.06687,0,0,0,-1,0,0,0,66.29603,0,0,66.29603,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0976999,0,53.03682,0,385.0543
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,38.43065,52.31358,40.31691,37.38,37.38,0,-1,0,37.38,102.8107,0,0,0,38.43065,39.34737,37.38,0,0,0,318.7582,0,0.9167272,-0.9167272,419.0345,99.76993,0.0976999,41.11801,30.74452,0,357.1889
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,23.33444,46.84558,39.81683,0,0,0,-1,0,0,0,22.31586,0,0,23.33444,0,0,0,0,1.018586,317.8415,1.018586,0,1.018586,420.0009,100,0.09769689,0,18.66755,0,341.1759
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,2.852393,39.41973,38.59999,13.03887,13.03887,0,-1,0,13.03887,21.87607,0,0,0,2.852393,13.72513,13.03887,0,0,0,318.7582,0,10.87274,-10.87274,408.54,97.27122,0.09769689,14.34276,2.281915,0,321.6106
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,37.47205,37.47205,17.94213,17.94213,0,-1,0,17.94213,0,0,3.552714E-15,0,0,18.88646,17.94213,0,0,12.08082,307.8855,0,18.88646,-18.88646,388.6319,92.53122,0.09769689,19.73635,0,0,307.8855
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,36.13297,36.13297,43.96262,43.96262,0,-1,0,43.96262,0,0,7.105427E-15,0,0,46.27644,43.96262,0,0,33.06577,288.999,0,46.27644,-46.27644,339.8523,80.91704,0.09769689,48.35888,0,0,288.999
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,34.6272,34.6272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.48403,242.7226,0,0,0,339.8523,80.91704,0.09769689,0,0,0,242.7226
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,33.0992,33.0992,32.66924,32.66924,0,-1,0,32.66924,0,0,7.105427E-15,0,0,34.38867,32.66924,0,0,84.48403,242.7226,0,34.38867,-34.38867,303.6034,72.28638,0.09769689,35.93616,0,0,242.7226
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,31.84902,31.84902,14.23375,14.23375,0,-1,0,14.23375,0,0,1.776357E-15,0,0,14.98289,14.23375,0,0,122.6937,208.3339,0,14.98289,-14.98289,287.8101,68.52607,0.09769689,15.65712,0,0,208.3339
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,30.98779,30.98779,52.21183,52.21183,0,-1,0,52.21183,0,0,7.105427E-15,0,0,54.95982,52.21183,0,0,139.3413,193.351,0,54.95982,-54.95982,229.8773,54.73259,0.09769689,57.43302,0,0,193.351
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,30.0821,30.0821,5.023864,5.023864,0,-1,0,5.023864,0,0,8.881784E-16,0,0,5.288278,5.023864,0,0,200.4078,138.3912,0,5.288278,-5.288278,224.303,53.40536,0.09769689,5.52625,0,0,138.3912
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,29.31532,29.31532,20.29669,20.29669,0,-1,0,20.29669,0,0,0,0,0,21.36494,20.29669,0,0,206.2837,133.1029,0,21.36494,-21.36494,201.7824,48.04332,0.09769689,22.32636,0,0,133.1029
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,28.67634,28.67634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.0225,111.738,0,0,0,201.7824,48.04332,0.09769689,0,0,0,111.738
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,27.98736,27.98736,58.01709,58.01709,0,-1,0,58.01709,0,0,7.105427E-15,0,0,61.07062,58.01709,0,0,230.0225,111.738,0,61.07062,-61.07062,137.4083,32.71619,0.09769689,63.8188,0,0,111.738
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,27.42616,27.42616,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,0,7.567614,7.189233,0,0,297.8787,50.66737,0,7.567614,-7.567614,129.4313,30.81692,0.09769689,7.908156,0,0,50.66737
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5199309,27.2983,27.15946,12.70031,12.70031,0,0,0,12.70031,4.093843,0,0,0,0.5199309,13.36875,12.70031,0,0,306.2872,43.09976,0,12.84882,-12.84882,115.8875,27.5922,0.09769689,13.97035,0.4159447,0,43.61969
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,25.29907,33.84049,26.81496,51.46464,51.46464,20.25,0,7.39125,51.46464,49.15816,0,7.105427E-15,0,25.29907,32.85751,31.21464,0,0,320.5637,30.25094,0,7.558446,-7.558446,107.9202,25.69522,0.09769689,56.6111,20.23925,81,55.55001
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,50.12486,42.6236,27.92624,36.94889,36.94889,81,0,22.761,36.94889,135.66,0,0,0,50.12486,0,0,44.05111,41.84855,328.9619,22.69249,91.97341,0,91.97341,195.1738,46.46986,0.09794088,40.64378,40.09988,81,72.81734
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,66.12984,51.30534,30.79887,9.702654,9.702654,0,-1,0,9.702654,681.5645,0,0,0,66.12984,10.21332,9.702654,0,0,236.9885,105.4686,55.91653,0,55.91653,248.2209,59.10009,0.09777603,10.67292,52.90388,0,171.5984
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,80.28709,59.76425,33.41036,28.68473,28.68473,0,-1,0,28.68473,279.8948,0,0,0,80.28709,30.19446,28.68473,0,0,181.072,155.7934,50.09264,0,50.09264,295.7429,70.41484,0.09762882,31.55321,64.22968,0,236.0805
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,76.22371,60.87265,35.66068,35.36084,35.36084,0,-1,0,35.36084,215.5597,0,0,0,76.22371,37.22194,35.36084,0,0,130.9794,200.8768,39.00177,0,39.00177,332.7433,79.22443,0.09751451,38.89692,60.97897,0,277.1005
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,78.13462,63.66862,37.31647,37.79401,37.79401,0,-1,0,37.79401,206.7381,0,0,0,78.13462,39.78316,37.79401,0,0,91.97758,235.9784,38.35146,0,38.35146,369.1266,87.88712,0.09740237,41.57341,62.5077,0,314.113
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,77.65744,65.47055,38.94448,20.90396,20.90396,0,-1,0,20.90396,371.4962,2.027147,0,0,77.65744,22.00418,20.90396,0,0,53.62612,270.4947,53.62612,0,53.62612,420.0009,100,0.09724599,22.99436,62.12595,0,348.1522
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,76.60658,66.14236,39.85017,6.129906,6.129906,0,-1,0,6.129906,1249.719,70.15405,0,0,76.60658,6.452533,6.129906,0,0,0,318.7582,0,0,0,420.0009,100,0.09724599,6.742897,61.28526,0,395.3648
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,58.06454,59.06895,40.10021,3.208551,3.208551,0,-1,0,3.208551,1809.681,54.68711,0,0,58.06454,3.377423,3.208551,0,0,0,318.7582,0,0,0,420.0009,100,0.09724599,3.529407,46.45163,0,376.8228
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,36.54575,51.71337,40.35024,29.59451,29.59451,0,-1,0,29.59451,123.4883,5.39363,0,0,36.54575,31.15212,29.59451,0,0,0,318.7582,0,0,0,420.0009,100,0.09724599,32.55396,29.2366,0,355.304
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,24.00605,47.09275,39.85017,21.05396,21.05396,0,-1,0,21.05396,114.0215,1.843987,0,0,24.00605,22.16206,21.05396,0,0,0,318.7582,0,0,0,420.0009,100,0.09724599,23.15936,19.20484,0,342.7643
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,2.804599,39.46735,38.66111,29.64577,29.64577,0,-1,0,29.64577,9.460369,0,3.552714E-15,0,2.804599,31.20607,29.64577,0,0,0,318.7582,0,28.40147,-28.40147,390.063,92.87197,0.09724599,32.61034,2.243679,0,321.5628
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,37.53873,37.53873,4.807961,4.807961,0,-1,0,4.807961,0,0,0,0,0,5.061011,4.807961,0,0,31.55719,290.3568,0,5.061011,-5.061011,384.7283,91.60179,0.09724599,5.288757,0,0,290.3568
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,36.19409,36.19409,20.78147,20.78147,0,-1,0,20.78147,0,0,3.552714E-15,0,0,21.87523,20.78147,0,0,37.18053,285.2957,0,21.87523,-21.87523,361.6698,86.11168,0.09724599,22.85962,0,0,285.2957
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,34.69387,34.69387,27.72719,27.72719,0,-1,0,27.72719,0,0,0,0,0,29.18652,27.72719,0,0,61.48635,263.4205,0,29.18652,-29.18652,330.9045,78.78662,0.09724599,30.49991,0,0,263.4205
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,33.16032,33.16032,33.73005,33.73005,0,-1,0,33.73005,0,0,0,0,0,35.50531,33.73005,0,0,93.91582,234.234,0,35.50531,-35.50531,293.4786,69.87572,0.09724599,37.10305,0,0,234.234
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,31.91014,31.91014,38.23697,38.23697,0,-1,0,38.23697,0,0,7.105427E-15,0,0,40.24945,38.23697,0,0,133.3662,198.7287,0,40.24945,-40.24945,251.052,59.77415,0.09724599,42.06067,0,0,198.7287
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,31.04891,31.04891,16.30099,16.30099,0,-1,0,16.30099,0,0,3.552714E-15,0,0,17.15894,16.30099,0,0,178.0878,158.4792,0,17.15894,-17.15894,232.9648,55.46771,0.09724599,17.93109,0,0,158.4792
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,30.14322,30.14322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.1533,141.3203,0,0,0,232.9648,55.46771,0.09724599,0,0,0,141.3203
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,29.382,29.382,34.38587,34.38587,0,-1,0,34.38587,0,0,7.105427E-15,0,0,36.19565,34.38587,0,0,197.1533,141.3203,0,36.19565,-36.19565,194.8113,46.38354,0.09724599,37.82446,0,0,141.3203
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,28.73746,28.73746,35.22018,35.22018,0,-1,0,35.22018,0,0,0,0,0,37.07388,35.22018,0,0,237.3707,105.1246,0,37.07388,-37.07388,155.732,37.07897,0.09724599,38.7422,0,0,105.1246
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,28.06515,28.06515,11.87327,11.87327,0,-1,0,11.87327,0,0,1.776357E-15,0,0,12.49818,11.87327,0,0,278.5638,68.05077,0,12.49818,-12.49818,142.5577,33.94225,0.09724599,13.06059,0,0,68.05077
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,27.50395,27.50395,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.4507,55.55259,0,0,0,142.5577,33.94225,0.09724599,0,0,0,55.55259
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.809907,27.73849,27.25392,35.07378,35.07378,0,0,0,35.07378,5.160285,0,7.105427E-15,0,1.809907,36.91977,35.07378,0,0,292.4507,55.55259,0,35.10987,-35.10987,105.5487,25.13059,0.09724599,38.58116,1.447926,0,57.3625
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,20.67018,32.60681,26.90942,18.22199,18.22199,0,0,0,18.22199,113.4354,0,0,0,20.67018,19.18104,18.22199,0,0,331.4617,20.44273,1.489141,0,1.489141,106.9614,25.46695,0.09724165,20.04419,16.53615,0,41.11291
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,47.46747,41.87318,28.02069,48.09495,48.09495,81,0,22.761,48.09495,98.69534,0,0,0,47.46747,0,0,32.90505,31.2598,329.9725,21.78295,78.72727,0,78.72727,181.6487,43.2496,0.09752306,52.90444,37.97398,81,69.25043
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,67.32017,51.84303,30.89333,15.87374,15.87374,0,-1,0,15.87374,424.0977,0,0,0,67.32017,16.7092,15.87374,0,0,251.2453,92.6375,50.61097,0,50.61097,229.6624,54.68143,0.09737586,17.46111,53.85614,0,159.9577
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,75.55949,58.01124,33.50481,38.06637,38.06637,0,-1,0,38.06637,198.4941,0,0,0,75.55949,40.06987,38.06637,0,0,200.6343,138.1874,35.48963,0,35.48963,263.3309,62.6977,0.09727292,41.87301,60.44759,0,213.7469
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,81.68392,63.14172,35.69402,72.74156,68.7,0,-1,0,68.7,118.8995,0,4.041562,11.31572,81.68392,72.31579,68.7,0,0,165.1447,170.128,9.368133,0,9.368133,272.2183,64.81374,0.09724578,80.01572,65.34714,0,251.812
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,78.74095,64.00204,37.38315,36.71685,36.71685,0,-1,0,36.71685,214.4545,0,0,0,78.74095,38.64932,36.71685,0,0,155.7765,178.5594,40.09163,0,40.09163,310.2525,73.8695,0.0971298,40.38854,62.99276,0,257.3003
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,69.3358,62.10238,38.97227,6.155406,6.155406,0,-1,0,6.155406,1126.421,0,0,0,69.3358,6.479374,6.155406,0,0,115.6849,214.6418,62.85643,0,62.85643,369.8834,88.06729,0.09694853,6.770946,55.46864,0,283.9776
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,72.35275,64.44739,39.91129,25.38235,25.38235,0,-1,0,25.38235,285.0515,0,0,0,72.35275,26.71826,25.38235,0,0,52.82847,271.2126,45.63449,0,45.63449,413.176,98.37505,0.09681735,27.92058,57.8822,0,343.5654
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,52.38126,57.00076,40.12799,32.38145,32.38145,0,-1,0,32.38145,161.7632,11.10155,0,0,52.38126,34.08574,32.38145,0,0,7.193977,312.2837,7.193977,0,7.193977,420.0009,100,0.09679671,35.6196,41.90501,0,364.6649
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,43.87676,54.25247,40.37803,57.81604,57.81604,0,-1,0,57.81604,75.89029,0,0,0,43.87676,60.85899,57.81604,0,0,0,318.7582,0,16.98223,-16.98223,402.1,95.73791,0.09679671,63.59764,35.10141,0,362.635
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,18.5624,45.45284,39.91129,22.70441,22.70441,0,-1,0,22.70441,81.7568,0,0,0,18.5624,23.89938,22.70441,0,0,18.86914,301.776,0,5.336981,-5.336981,396.4743,94.39846,0.09679671,24.97485,14.84992,0,320.3384
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.765411,39.48953,38.69445,62.88625,62.88625,0,-1,0,62.88625,4.397481,0,0,0.4748698,2.765411,66.19604,62.88625,0,0,24.79912,296.439,0,63.43064,-63.43064,329.6126,78.47903,0.09679671,69.17487,2.212329,0,299.2044
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,37.59985,37.59985,21.50793,21.50793,0,-1,0,21.50793,0,0,3.552714E-15,0,0,22.63993,21.50793,0,0,95.2776,233.0084,0,22.63993,-22.63993,305.748,72.797,0.09679671,23.65872,0,0,233.0084
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,36.25521,36.25521,61.38872,61.38872,0,-1,0,61.38872,0,0,7.105427E-15,0,0,64.61971,61.38872,0,0,120.4331,210.3685,0,64.61971,-64.61971,237.6328,56.57913,0.09679671,67.5276,0,0,210.3685
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,34.75499,34.75499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.2328,145.7487,0,0,0,237.6328,56.57913,0.09679671,0,0,0,145.7487
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,33.22144,33.22144,12.68509,12.68509,0,-1,0,12.68509,0,0,1.776357E-15,0,0,13.35273,12.68509,0,0,192.2328,145.7487,0,13.35273,-13.35273,223.5578,53.22795,0.09679671,13.9536,0,0,145.7487
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,31.97126,31.97126,2.975935,2.975935,0,-1,0,2.975935,0,0,4.440892E-16,0,0,3.132563,2.975935,0,0,207.0691,132.396,0,3.132563,-3.132563,220.2558,52.44176,0.09679671,3.273528,0,0,132.396
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,31.11558,31.11558,23.36007,23.36007,0,-1,0,23.36007,0,0,3.552714E-15,0,0,24.58955,23.36007,0,0,210.5497,129.2635,0,24.58955,-24.58955,194.3362,46.27042,0.09679671,25.69608,0,0,129.2635
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,30.2099,30.2099,15.39847,15.39847,0,-1,0,15.39847,0,0,0,0,0,16.20892,15.39847,0,0,237.8715,104.6739,0,16.20892,-16.20892,177.2505,42.2024,0.09679671,16.93832,0,0,104.6739
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,29.44312,29.44312,16.12767,16.12767,0,-1,0,16.12767,0,0,0,0,0,16.9765,16.12767,0,0,255.8814,88.46499,0,16.9765,-16.9765,159.3557,37.94175,0.09679671,17.74044,0,0,88.46499
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,28.79858,28.79858,10.14618,10.14618,0,-1,0,10.14618,0,0,1.776357E-15,0,0,10.68019,10.14618,0,0,274.7441,71.48849,0,10.68019,-10.68019,148.0977,35.2613,0.09679671,11.1608,0,0,71.48849
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,28.13182,28.13182,10.55159,10.55159,0,-1,0,10.55159,0,0,1.776357E-15,0,0,11.10694,10.55159,0,0,286.611,60.8083,0,11.10694,-11.10694,136.39,32.47375,0.09679671,11.60675,0,0,60.8083
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,27.56507,27.56507,42.49556,42.49556,0,0,0,42.49556,0,0,7.105427E-15,0,0,44.73217,42.49556,0,0,298.9521,49.70137,0,44.73217,-44.73217,89.23817,21.24714,0.09679671,46.74511,0,0,49.70137
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.856309,27.82897,27.33171,23.69735,23.69735,20.25,0,7.39125,23.69735,7.833401,0,0,0,1.856309,3.628792,3.447353,0,0,348.6545,4.969201,0,1.772484,-1.772484,87.3698,20.80229,0.09679671,26.06709,1.485047,81,6.825509
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,19.31912,32.30244,26.98721,35.58852,35.58852,81,0,22.761,35.58852,54.28471,0,0,0,19.31912,0,0,45.41148,43.14091,350.6239,3.196717,62.46003,0,62.46003,146.6246,34.91055,0.09712312,39.14737,15.4553,81,22.51584
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,51.0141,43.10188,28.09848,41.79798,41.79798,81,0,22.761,41.79798,122.0492,0,0,0,51.0141,0,0,39.20202,37.24192,288.1639,59.41075,88.25603,0,88.25603,230.3516,54.84551,0.09737415,45.97778,40.81128,81,110.4249
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,66.54671,51.64149,30.96,19.20008,19.20008,0,-1,0,19.20008,346.5959,0,0,0,66.54671,20.21062,19.20008,0,0,199.9078,138.8412,46.33609,0,46.33609,274.3099,65.31174,0.09724118,21.12009,53.23737,0,205.3879
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,81.54814,60.4287,33.53815,29.40515,29.40515,0,-1,0,29.40515,277.3261,0,0,0,81.54814,30.95279,29.40515,0,0,153.5717,180.5437,50.59536,0,50.59536,322.3089,76.74005,0.09709639,32.34566,65.23852,0,262.0918
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,75.01333,60.50361,35.75514,31.82025,31.82025,0,-1,0,31.82025,235.7409,0,0,0,75.01333,33.495,31.82025,0,0,102.9764,226.0795,41.51834,0,41.51834,361.6966,86.11806,0.0969779,35.00227,60.01067,0,301.0928
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,84.07431,66.29811,37.41093,28.40337,28.40337,0,-1,0,28.40337,296.0012,0,0,0,84.07431,29.89828,28.40337,0,0,61.45805,263.446,54.17603,0,54.17603,413.0925,98.35516,0.09682372,31.24371,67.25945,0,347.5203
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,82.90602,67.79843,39.0056,28.26471,28.26471,0,-1,0,28.26471,293.3199,45.87167,0,0,82.90602,29.75233,28.26471,0,0,7.282023,312.2044,7.282023,0,7.282023,420.0009,100,0.09680304,31.09118,66.32481,0,395.1104
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,69.95676,63.47298,39.91129,49.70346,49.70346,0,-1,0,49.70346,140.7483,17.63733,0,0,69.95676,52.31944,49.70346,0,0,0,318.7582,0,0,0,420.0009,100,0.09680304,54.67381,55.96541,0,388.715
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,58.80308,59.41725,40.16133,47.23699,47.23699,0,-1,0,47.23699,124.4852,9.079936,0,0,58.80308,49.72314,47.23699,0,0,0,318.7582,0,0,0,420.0009,100,0.09680304,51.96069,47.04247,0,377.5613
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,39.14816,52.69637,40.4447,34.68484,34.68484,0,-1,0,34.68484,112.8682,2.637799,0,0,39.14816,36.51036,34.68484,0,0,0,318.7582,0,0,0,420.0009,100,0.09680304,38.15332,31.31853,0,357.9064
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,15.49042,44.54227,39.94463,0,0,0,-1,0,0,0,15.49042,0,0,15.49042,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09680304,0,12.39234,0,334.2487
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.752096,39.51361,38.72223,91.65861,68.7,0,-1,0,68.7,4.005962,0,22.95861,32.12447,2.752096,72.31579,68.7,0,0,0,318.7582,0,69.56369,-69.56369,346.6743,82.54133,0.09680304,100.8245,2.201677,0,321.5103
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,37.66097,37.66097,24.93419,24.93419,0,-1,0,24.93419,0,0,3.552714E-15,0,0,26.24651,24.93419,0,0,77.29299,249.1945,0,26.24651,-26.24651,319.008,75.95414,0.09680304,27.42761,0,0,249.1945
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,36.31633,36.31633,3.987385,3.987385,0,-1,0,3.987385,0,0,0,0,0,4.197248,3.987385,0,0,106.4558,222.948,0,4.197248,-4.197248,314.5837,74.90073,0.09680304,4.386124,0,0,222.948
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,34.81612,34.81612,56.68257,56.68257,0,-1,0,56.68257,0,0,7.105427E-15,0,0,59.66587,56.68257,0,0,111.1194,218.7508,0,59.66587,-59.66587,251.6904,59.92616,0.09680304,62.35083,0,0,218.7508
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,33.28812,33.28812,17.89899,17.89899,0,-1,0,17.89899,0,0,3.552714E-15,0,0,18.84104,17.89899,0,0,177.4148,159.0849,0,18.84104,-18.84104,231.8302,55.19755,0.09680304,19.68889,0,0,159.0849
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,32.03794,32.03794,9.651214,9.651214,0,-1,0,9.651214,0,0,0,0,0,10.15917,9.651214,0,0,198.3493,140.2439,0,10.15917,-10.15917,221.1215,52.64787,0.09680304,10.61633,0,0,140.2439
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,31.19337,31.19337,45.56062,45.56062,0,-1,0,45.56062,0,0,0,0,0,47.95854,45.56062,0,0,209.6373,130.0847,0,47.95854,-47.95854,170.5687,40.61152,0.09680304,50.11668,0,0,130.0847
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,30.28769,30.28769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.9245,82.12614,0,0,0,170.5687,40.61152,0.09680304,0,0,0,82.12614
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,29.50424,29.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.9245,82.12614,0,0,0,170.5687,40.61152,0.09680304,0,0,0,82.12614
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,28.86526,28.86526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.9245,82.12614,0,0,0,170.5687,40.61152,0.09680304,0,0,0,82.12614
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,28.20961,28.20961,24.04384,24.04384,0,-1,0,24.04384,0,0,3.552714E-15,0,0,25.30931,24.04384,0,0,262.9245,82.12614,0,25.30931,-25.30931,143.8904,34.25954,0.09680304,26.44823,0,0,82.12614
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,27.64286,27.64286,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,0,13.74629,13.05897,0,0,291.046,56.81684,0,13.74629,-13.74629,129.4005,30.80958,0.09680304,14.36487,0,0,56.81684
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.076597,27.69767,27.40949,22.0675,22.0675,0,0,0,22.0675,4.878654,0,3.552714E-15,0,1.076597,23.22895,22.0675,0,0,306.3196,43.07055,0,22.15236,-22.15236,106.0499,25.24992,0.09680304,24.27426,0.8612778,0,44.14715
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,22.45252,33.29618,27.08167,33.77441,33.77441,81,0,22.761,33.77441,66.47791,0,0,0,22.45252,0,0,47.22559,44.86431,330.9334,20.91819,67.31683,0,67.31683,169.9122,40.45521,0.09711228,37.15186,17.96202,81,43.37072
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,45.51269,41.42056,28.17627,0,0,72.31579,0,20.56389,0,0,0,0,0,45.51269,0,0,72.31579,68.7,263.6165,81.50334,114.2127,0,114.2127,278.2639,66.25318,0.09721573,0,36.41015,81,127.016
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,57.04509,48.37487,31.02112,37.51357,37.51357,0,-1,0,37.51357,152.0652,0,0,0,57.04509,39.48797,37.51357,0,0,149.4039,184.2948,17.55712,0,17.55712,294.92,70.21892,0.09716594,41.26493,45.63607,0,241.3398
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,62.12939,53.05621,33.56593,26.88148,26.88148,0,-1,0,26.88148,231.1234,0,0,0,62.12939,28.2963,26.88148,0,0,131.8467,200.0962,33.8331,0,33.8331,327.0169,77.86102,0.09707015,29.56963,49.70351,0,262.2256
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,75.46023,60.68166,35.75514,0,0,0,-1,0,0,0,0,0,0,75.46023,0,0,0,0,98.01364,230.5459,75.46023,0,75.46023,398.6048,94.90572,0.09685717,0,60.36818,0,306.0062
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,73.7154,61.98137,37.41093,0.4699257,0.4699257,0,-1,0,0.4699257,15686.61,50.66733,0,0,73.7154,0.4946586,0.4699257,0,0,22.55341,298.4601,22.55341,0,22.55341,420.0009,100,0.09679369,0.5169182,58.97232,0,372.1756
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,76.96246,65.29495,39.03894,89.74469,68.7,0,-1,0,68.7,112.0269,4.646674,21.04469,30.01916,76.96246,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09679369,98.71915,61.56997,0,395.7207
