Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,74.17862,65.12628,39.85017,11.93618,11.93618,0,-1,0,11.93618,621.4601,0,0,0,74.17862,12.5644,11.93618,0,0,65.84303,259.4995,61.61422,0,61.61422,415.989,99.04482,0.09467078,13.1298,59.3429,0,333.6781
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,56.5111,58.5201,40.12799,7.849162,7.849162,0,-1,0,7.849162,719.9635,44.02002,0,0,56.5111,8.262276,7.849162,0,0,4.228806,314.9523,4.228806,0,4.228806,420.0009,100,0.0946606,8.634078,45.20888,0,371.4634
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,39.76173,52.86934,40.41136,10.37434,10.37434,0,-1,0,10.37434,383.27,28.84137,0,0,39.76173,10.92036,10.37434,0,0,0,318.7582,0,0,0,420.0009,100,0.0946606,11.41177,31.80938,0,358.52
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,19.42686,45.81899,40.00575,53.69238,53.69238,0,-1,0,53.69238,36.18178,0,0,0,19.42686,56.5183,53.69238,0,0,0,318.7582,0,37.09144,-37.09144,380.903,90.69102,0.0946606,59.06162,15.54149,0,338.1851
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.682733,39.39466,38.91115,0,0,0,-1,0,0,0,0,0,0,1.682733,0,0,0,0,41.21271,281.6668,1.682733,0,1.682733,382.4994,91.07111,0.09465655,0,1.346186,0,283.3495
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,38.00546,38.00546,48.43311,48.43311,0,-1,0,48.43311,0,0,7.105427E-15,0,0,50.98222,48.43311,0,0,39.52998,283.1812,0,50.98222,-50.98222,328.7594,78.27589,0.09465655,53.27642,0,0,283.1812
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,36.78862,36.78862,78.5489,68.7,0,-1,0,68.7,0,0,9.848903,17.70379,0,72.31579,68.7,0,0,96.1769,232.199,0,72.31579,-72.31579,252.5319,60.12652,0.09465655,86.40379,0,0,232.199
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,35.2884,35.2884,56.98012,56.98012,0,-1,0,56.98012,0,0,7.105427E-15,0,0,59.97908,56.98012,0,0,176.5278,159.8832,0,59.97908,-59.97908,189.3084,45.07334,0.09465655,62.67813,0,0,159.8832
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,33.75485,33.75485,32.546,32.546,0,-1,0,32.546,0,0,0,0,0,34.25895,32.546,0,0,243.1712,99.90416,0,34.25895,-34.25895,153.1963,36.47523,0.09465655,35.80059,0,0,99.90416
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,32.56579,32.56579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.2367,65.64521,0,0,0,153.1963,36.47523,0.09465655,0,0,0,65.64521
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,31.72123,31.72123,38.0875,38.0875,0,-1,0,38.0875,0,0,0,0,0,40.09211,38.0875,0,0,281.2367,65.64521,0,40.09211,-40.09211,110.9355,26.41316,0.09465655,41.89625,0,0,65.64521
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,30.86555,30.86555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.7835,25.55311,0,0,0,110.9355,26.41316,0.09465655,0,0,0,25.55311
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,30.14322,30.14322,33.82896,24.27545,0,-1,0,24.27545,0,0,9.553512,12.93641,0,25.55311,24.27545,0,0,325.7835,25.55311,0,25.55311,-25.55311,84.00017,20,0.09465655,37.21186,0,0,25.55311
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,29.52091,29.52091,45.6287,0,0,-1,0,0,0,0,45.6287,50.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09465655,50.19157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,28.90971,28.90971,30.98564,0,0,-1,0,0,0,0,30.98564,34.08421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09465655,34.08421,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,28.47076,28.47076,8.403587,8.403587,80.71938,0,22.69,8.403587,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09492294,9.243946,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.460712,28.99559,28.33185,44.65196,44.65196,81,0,22.761,44.65196,5.510871,0,0,0,2.460712,0,0,36.34804,34.53064,285.4758,61.83,36.99135,0,36.99135,184.2678,43.8732,0.09510968,49.11716,1.96857,81,64.29071
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,20.14883,33.62538,28.03736,74.07693,74.07693,81,0,22.761,74.07693,27.19987,0,0,0,20.14883,0,0,6.923064,6.57691,248.4845,95.12222,26.72574,0,26.72574,209.622,49.90991,0.09523094,81.48463,16.11906,81,115.271
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,46.61304,42.62772,28.95972,37.55282,37.55282,81,0,22.761,37.55282,124.1266,0,0,0,46.61304,0,0,43.44718,41.27482,221.7587,119.1754,87.88786,0,87.88786,292.9998,69.76172,0.09545111,41.3081,37.29043,81,165.7884
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,45.47387,45.04476,31.50453,13.74041,13.74041,0,-1,0,13.74041,330.95,0,0,0,45.47387,14.46358,13.74041,0,0,133.8709,198.2745,31.01029,0,31.01029,322.4187,76.76621,0.09537633,15.11445,36.3791,0,243.7483
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,45.32353,47.35783,33.66039,21.61178,21.61178,0,-1,0,21.61178,209.7168,0,0,0,45.32353,22.74924,21.61178,0,0,102.8606,226.1837,22.57429,0,22.57429,343.8346,81.86521,0.09532196,23.77296,36.25882,0,271.5072
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,56.26756,53.38388,35.69402,19.02182,19.02182,0,-1,0,19.02182,295.8053,0,0,0,56.26756,20.02297,19.02182,0,0,80.28629,246.5006,36.24459,0,36.24459,378.2192,90.05202,0.0952348,20.924,45.01405,0,302.7681
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,79.58299,64.19553,37.25535,13.08524,13.08524,0,-1,0,13.08524,608.1891,21.76736,0,0,79.58299,13.77393,13.08524,0,0,44.0417,279.1207,44.0417,0,44.0417,420.0009,100,0.09512911,14.39376,63.66639,0,358.7037
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,72.61685,63.27349,38.85003,34.05685,34.05685,0,-1,0,34.05685,213.2224,36.76753,0,0,72.61685,35.84932,34.05685,0,0,0,318.7582,0,0,0,420.0009,100,0.09512911,37.46254,58.09348,0,391.3751
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,58.90887,59.02827,39.78905,0,0,0,-1,0,0,0,58.90887,0,0,58.90887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09512911,0,47.1271,0,377.6671
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,50.15601,56.1278,40.06687,18.64554,18.64554,0,-1,0,18.64554,268.9974,30.52913,0,0,50.15601,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.09512911,20.5101,40.12481,0,368.9142
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,30.86841,49.85979,40.37803,43.93299,43.93299,0,-1,0,43.93299,70.26248,0,0,0,30.86841,46.24526,43.93299,0,0,0,318.7582,0,15.37685,-15.37685,403.7922,96.14082,0.09512911,48.32629,24.69473,0,349.6266
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,16.77366,44.96435,39.97241,42.31119,42.31119,0,-1,0,42.31119,39.64357,0,7.105427E-15,0,16.77366,44.53809,42.31119,0,0,17.08538,303.3814,0,27.76443,-27.76443,374.5259,89.17267,0.09512911,46.5423,13.41893,0,320.155
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.207589,39.5126,38.87781,24.10247,24.10247,0,-1,0,24.10247,9.159181,0,0,0,2.207589,25.37102,24.10247,0,0,47.93475,275.6169,0,23.16343,-23.16343,350.1095,83.35925,0.09512911,26.51272,1.766071,0,277.8246
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,38.00546,38.00546,30.03783,30.03783,0,-1,0,30.03783,0,0,3.552714E-15,0,0,31.61877,30.03783,0,0,73.6719,252.4535,0,31.61877,-31.61877,316.7804,75.42376,0.09512911,33.04161,0,0,252.4535
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,36.75528,36.75528,78.79122,68.7,0,-1,0,68.7,0,0,10.09122,17.97034,0,72.31579,68.7,0,0,108.8039,220.8347,0,72.31579,-72.31579,240.5529,57.27438,0.09512911,86.67034,0,0,220.8347
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,35.25507,35.25507,38.23476,38.23476,0,-1,0,38.23476,0,0,0,0,0,40.24711,38.23476,0,0,189.1547,148.519,0,40.24711,-40.24711,198.1287,47.17341,0.09512911,42.05823,0,0,148.519
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,33.75485,33.75485,9.957396,9.957396,0,-1,0,9.957396,0,0,1.776357E-15,0,0,10.48147,9.957396,0,0,233.8737,108.2719,0,10.48147,-10.48147,187.0803,44.54284,0.09512911,10.95313,0,0,108.2719
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,32.56579,32.56579,30.37565,30.37565,0,-1,0,30.37565,0,0,3.552714E-15,0,0,31.97437,30.37565,0,0,245.5198,97.79038,0,31.97437,-31.97437,153.3763,36.5181,0.09512911,33.41322,0,0,97.79038
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,31.73789,31.73789,15.63584,15.63584,0,-1,0,15.63584,0,0,3.552714E-15,0,0,16.45878,15.63584,0,0,281.0469,65.81602,0,16.45878,-16.45878,136.0273,32.38738,0.09512911,17.19942,0,0,65.81602
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,30.87666,30.87666,3.73906,3.73906,0,-1,0,3.73906,0,0,0,0,0,3.935852,3.73906,0,0,299.3344,49.35723,0,3.935852,-3.935852,131.8785,31.39958,0.09512911,4.112966,0,0,49.35723
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,30.17656,30.17656,30.80394,30.80394,0,-1,0,30.80394,0,0,3.552714E-15,0,0,32.4252,30.80394,0,0,303.7076,45.42138,0,32.4252,-32.4252,97.69935,23.2617,0.09512911,33.88433,0,0,45.42138
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,29.53758,29.53758,21.72328,12.34637,0,-1,0,12.34637,0,0,9.376905,11.54923,0,12.99618,12.34637,0,0,339.7356,12.99618,0,12.99618,-12.99618,84.00017,20,0.09512911,23.8956,0,0,12.99618
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,28.92638,28.92638,16.74618,0,0,-1,0,0,0,0,16.74618,18.4208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09512911,18.4208,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,28.48743,28.48743,32.03469,32.03469,81,0,22.761,32.03469,0,0,0,0,0,0,0,48.96531,46.51704,354.1758,0,46.51704,0,46.51704,128.1301,30.50711,0.09536418,35.23816,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.575731,29.04348,28.34852,19.55804,19.55804,81,0,22.761,19.55804,13.16967,0,0,0,2.575731,0,0,61.44196,58.36986,307.6588,41.86534,60.94559,0,60.94559,185.9482,44.27328,0.09564731,21.51385,2.060585,81,44.44107
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,22.09455,34.19743,28.04848,23.76614,23.76614,81,0,22.761,23.76614,92.96649,0,0,0,22.09455,0,0,57.23386,54.37217,246.7132,96.71637,76.46671,0,76.46671,258.4909,61.54532,0.09589221,26.14276,17.67564,81,118.8109
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,38.2437,39.98947,28.95972,33.06752,33.06752,81,0,22.761,33.06752,115.6534,0,0,0,38.2437,0,0,47.93248,45.53586,170.2465,165.5364,83.77956,0,83.77956,337.9711,80.46915,0.09611857,36.37427,30.59496,81,203.7801
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,44.22178,44.61959,31.48786,26.7908,26.7908,0,-1,0,26.7908,165.0633,0,0,0,44.22178,28.20084,26.7908,0,0,86.4669,240.938,16.02093,0,16.02093,353.1699,84.08791,0.09608004,29.46988,35.37742,0,285.1598
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,51.97213,49.55997,33.62706,17.60941,17.60941,0,-1,0,17.60941,295.1384,0,0,0,51.97213,18.53622,17.60941,0,0,70.44597,255.3569,33.43591,0,33.43591,384.89,91.6403,0.09599973,19.37035,41.57771,0,307.329
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,52.81284,52.09541,35.6329,36.78236,36.78236,0,-1,0,36.78236,143.582,0,0,0,52.81284,38.71827,36.78236,0,0,37.01006,285.4492,14.09457,0,14.09457,398.2613,94.82393,0.09596591,40.46059,42.25027,0,338.262
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,55.59266,54.843,37.19423,32.65434,32.65434,0,-1,0,32.65434,170.2459,0,0,0,55.59266,34.37299,32.65434,0,0,22.91549,298.1343,21.21967,0,21.21967,418.3921,99.61696,0.09591506,35.91977,44.47413,0,353.727
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,67.64101,61.21511,38.78891,36.393,36.393,0,-1,0,36.393,185.8627,27.63677,0,0,67.64101,38.30842,36.393,0,0,1.695816,317.232,1.695816,0,1.695816,420.0009,100,0.09591099,40.0323,54.11281,0,384.873
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,43.14509,53.3137,39.75571,7.571383,7.571383,0,-1,0,7.571383,569.8442,35.17521,0,0,43.14509,7.969877,7.571383,0,0,0,318.7582,0,0,0,420.0009,100,0.09591099,8.328522,34.51607,0,361.9033
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,27.76378,48.49153,40.03909,13.53189,13.53189,0,-1,0,13.53189,205.1729,13.51968,0,0,27.76378,14.2441,13.53189,0,0,0,318.7582,0,0,0,420.0009,100,0.09591099,14.88508,22.21102,0,346.522
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,25.56362,48.11382,40.35024,3.175796,3.175796,0,-1,0,3.175796,804.9514,22.22067,0,0,25.56362,3.342943,3.175796,0,0,0,318.7582,0,0,0,420.0009,100,0.09591099,3.493376,20.45089,0,344.3218
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,15.64378,44.58918,39.94463,27.52079,27.52079,0,-1,0,27.52079,56.84349,0,0,0,15.64378,28.96925,27.52079,0,0,0,318.7582,0,13.32548,-13.32548,405.9546,96.65565,0.09591099,30.27287,12.51502,0,334.402
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.1944,39.19279,38.85003,0,0,0,-1,0,0,0,0,0,0,1.1944,0,0,0,0,14.80608,305.4327,1.1944,0,1.1944,407.0877,96.92544,0.09590813,0,0.9555202,0,306.6271
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,37.97212,37.97212,39.12113,39.12113,0,-1,0,39.12113,0,0,7.105427E-15,0,0,41.18014,39.12113,0,0,13.61168,306.5077,0,41.18014,-41.18014,363.68,86.5903,0.09590813,43.03324,0,0,306.5077
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,36.75528,36.75528,29.9554,29.9554,0,-1,0,29.9554,0,0,3.552714E-15,0,0,31.532,29.9554,0,0,59.36739,265.3276,0,31.532,-31.532,330.4424,78.67659,0.09590813,32.95094,0,0,265.3276
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,35.25507,35.25507,2.146989,2.146989,0,-1,0,2.146989,0,0,0,0,0,2.259988,2.146989,0,0,94.40295,233.7956,0,2.259988,-2.259988,328.0601,78.10939,0.09590813,2.361687,0,0,233.7956
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,33.75485,33.75485,56.7661,56.7661,0,-1,0,56.7661,0,0,7.105427E-15,0,0,59.75379,56.7661,0,0,96.91404,231.5356,0,59.75379,-59.75379,265.0741,63.11275,0.09590813,62.44271,0,0,231.5356
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,32.56579,32.56579,14.46749,14.46749,0,-1,0,14.46749,0,0,1.776357E-15,0,0,15.22894,14.46749,0,0,163.3071,171.7818,0,15.22894,-15.22894,249.0214,59.29068,0.09590813,15.91424,0,0,171.7818
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,31.72123,31.72123,14.70276,14.70276,0,-1,0,14.70276,0,0,1.776357E-15,0,0,15.47659,14.70276,0,0,180.2282,156.5529,0,15.47659,-15.47659,232.7076,55.40646,0.09590813,16.17303,0,0,156.5529
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,30.87666,30.87666,10.13337,10.13337,0,-1,0,10.13337,0,0,1.776357E-15,0,0,10.66671,10.13337,0,0,197.4244,141.0763,0,10.66671,-10.66671,221.4639,52.7294,0.09590813,11.14671,0,0,141.0763
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,30.14322,30.14322,7.522087,7.522087,0,-1,0,7.522087,0,0,8.881784E-16,0,0,7.917986,7.522087,0,0,209.2763,130.4096,0,7.917986,-7.917986,213.1176,50.74219,0.09590813,8.274295,0,0,130.4096
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,29.52091,29.52091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.0741,122.4916,0,0,0,213.1176,50.74219,0.09590813,0,0,0,122.4916
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,28.90971,28.90971,28.08661,28.08661,0,-1,0,28.08661,0,0,0,0,0,29.56485,28.08661,0,0,218.0741,122.4916,0,29.56485,-29.56485,181.9535,43.32219,0.09590813,30.89527,0,0,122.4916
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,28.47076,28.47076,25.65236,25.65236,0,0,0,25.65236,0,0,3.552714E-15,0,0,27.00248,25.65236,0,0,250.9239,92.92673,0,27.00248,-27.00248,153.4904,36.54527,0.09590813,28.2176,0,0,92.92673
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7586399,28.53592,28.33185,0,0,0,0,0,0,0,0,0,0,0.7586399,0,0,0,0,280.9266,65.92424,0.7586399,0,0.7586399,154.2101,36.71663,0.09590631,0,0.606912,0,66.68288
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,25.14255,35.08356,28.04848,46.55044,46.55044,0,0,0,46.55044,54.01141,0,7.105427E-15,0,25.14255,49.00047,46.55044,0,0,280.168,66.60702,0,23.85792,-23.85792,129.0617,30.72891,0.09590631,51.20549,20.11404,0,91.74957
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,48.06049,43.09372,28.95972,65.47639,65.47639,81,0,22.761,65.47639,73.40126,0,0,0,48.06049,0,0,15.52362,14.74744,306.6768,42.7491,62.80793,0,62.80793,188.6465,44.91574,0.09618195,72.02402,38.44839,81,90.80959
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,67.54651,52.59629,31.47119,48.0904,48.0904,0,-1,0,48.0904,140.4574,0,0,0,67.54651,50.62148,48.0904,0,0,243.8689,99.27623,16.92503,0,16.92503,204.703,48.73871,0.09614138,52.89944,54.0372,0,166.8227
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,61.86145,53.02988,33.62706,0,0,0,-1,0,0,0,0,0,0,61.86145,0,0,0,0,226.9438,114.5088,61.86145,0,61.86145,263.3899,62.71176,0.09599336,0,49.48916,0,176.3702
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,77.69354,61.38985,35.59956,19.90991,19.90991,0,-1,0,19.90991,390.2254,0,0,0,77.69354,20.9578,19.90991,0,0,165.0824,170.1841,56.73574,0,56.73574,317.2142,75.52703,0.09585801,21.9009,62.15483,0,247.8776
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,87.0588,67.2849,37.1609,27.86583,27.86583,0,-1,0,27.86583,312.4213,0,0,0,87.0588,29.33245,27.86583,0,0,108.3467,221.2462,57.72635,0,57.72635,371.9782,88.56606,0.09572069,30.65242,69.64704,0,308.305
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,65.37175,60.29157,38.75557,12.86505,12.86505,0,-1,0,12.86505,508.1346,1.209285,0,0,65.37175,13.54215,12.86505,0,0,50.62032,273.2,50.62032,0,50.62032,420.0009,100,0.09560059,14.15155,52.2974,0,338.5717
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,52.91427,56.73635,39.72237,0,0,0,-1,0,0,0,52.91427,0,0,52.91427,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09560059,0,42.33142,0,371.6725
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,57.71038,58.8277,40.00575,33.19669,33.19669,0,-1,0,33.19669,173.8438,22.7665,0,0,57.71038,34.94388,33.19669,0,0,0,318.7582,0,0,0,420.0009,100,0.09560059,36.51635,46.16831,0,376.4686
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,37.68636,52.06166,40.31691,63.35623,63.35623,0,-1,0,63.35623,59.48327,0,0,0.9918505,37.68636,66.69077,63.35623,0,0,0,318.7582,0,29.00441,-29.00441,389.4275,92.72065,0.09560059,69.69185,30.14909,0,356.4446
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,17.81978,45.25785,39.94463,6.320001,6.320001,0,-1,0,6.320001,281.9585,0,0,0,17.81978,6.652633,6.320001,0,0,32.22712,289.7538,11.16715,0,11.16715,400.0216,95.24305,0.09557414,6.952001,14.25583,0,307.5736
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.59426,39.5964,38.85003,55.97957,55.97957,0,-1,0,55.97957,4.634299,0,7.105427E-15,0,2.59426,58.92587,55.97957,0,0,21.05997,299.8043,0,56.3316,-56.3316,340.6429,81.10529,0.09557414,61.57753,2.075408,0,302.3985
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,37.97212,37.97212,32.06076,32.06076,0,-1,0,32.06076,0,0,0,0,0,33.74817,32.06076,0,0,83.65064,243.4726,0,33.74817,-33.74817,305.0692,72.63538,0.09557414,35.26683,0,0,243.4726
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,36.75528,36.75528,42.09225,42.09225,0,-1,0,42.09225,0,0,7.105427E-15,0,0,44.30763,42.09225,0,0,121.1486,209.7245,0,44.30763,-44.30763,258.3648,61.51531,0.09557414,46.30148,0,0,209.7245
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,35.25507,35.25507,1.372777,1.372777,0,-1,0,1.372777,0,0,2.220446E-16,0,0,1.445029,1.372777,0,0,170.3793,165.4169,0,1.445029,-1.445029,256.8416,61.15265,0.09557414,1.510055,0,0,165.4169
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,33.72151,33.72151,39.18852,39.18852,0,-1,0,39.18852,0,0,0,0,0,41.25108,39.18852,0,0,171.9849,163.9718,0,41.25108,-41.25108,213.3592,50.79971,0.09557414,43.10737,0,0,163.9718
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,32.53801,32.53801,27.87998,27.87998,0,-1,0,27.87998,0,0,0,0,0,29.34735,27.87998,0,0,217.8194,122.7207,0,29.34735,-29.34735,182.4244,43.43429,0.09557414,30.66798,0,0,122.7207
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,31.71011,31.71011,46.24698,46.24698,0,-1,0,46.24698,0,0,7.105427E-15,0,0,48.68103,46.24698,0,0,250.4276,93.3734,0,48.68103,-48.68103,131.11,31.21662,0.09557414,50.87168,0,0,93.3734
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,30.86555,30.86555,32.52587,32.52587,0,-1,0,32.52587,0,0,7.105427E-15,0,0,34.23776,32.52587,0,0,304.5176,44.69236,0,34.23776,-34.23776,95.02029,22.62383,0.09557414,35.77846,0,0,44.69236
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,30.14322,30.14322,20.54706,9.931873,0,-1,0,9.931873,0,0,10.61518,12.66989,0,10.4546,9.931873,0,0,342.5596,10.4546,0,10.4546,-10.4546,84.00017,20,0.09557414,22.60176,0,0,10.4546
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,29.52091,29.52091,5.434427,0,0,-1,0,0,0,0,5.434427,5.97787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09557414,5.97787,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,28.90971,28.90971,4.683266,0,0,-1,0,0,0,0,4.683266,5.151593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09557414,5.151593,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,28.48743,28.48743,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,0,51.49422,48.91951,354.1758,0,48.91951,0,48.91951,130.4093,31.04977,0.09581668,32.45635,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.325397,28.70541,28.34852,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,409.7299,0,0,0,1.325397,0,0,72.31579,68.7,305.2563,44.02756,70.0254,0,70.0254,196.8412,46.86686,0.09601476,0.3558286,1.060317,81,45.35296
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,14.76442,32.12285,28.06515,0,0,72.31579,0,20.56389,0,0,0,0,0,14.76442,0,0,72.31579,68.7,235.2309,107.0504,83.46442,0,83.46442,276.0225,65.71951,0.09617803,0,11.81153,81,121.8148
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,21.11502,34.85981,28.95972,25.47956,25.47956,81,0,22.761,25.47956,82.87046,0,0,0,21.11502,0,0,55.52044,52.74442,151.7665,182.1684,73.85944,0,73.85944,346.0917,82.40263,0.09642349,28.02751,16.89202,81,203.2834
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,23.2845,38.07962,31.44341,26.14126,26.14126,0,-1,0,26.14126,89.07185,0,0,0,23.2845,27.51712,26.14126,0,0,77.90704,248.6419,0,4.232613,-4.232613,341.6302,81.34035,0.09642349,28.75539,18.6276,0,271.9264
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,17.27962,38.50367,33.56593,0,0,0,-1,0,0,0,0,0,0,17.27962,0,0,0,0,82.60993,244.4093,17.27962,0,17.27962,358.0231,85.24342,0.09638251,0,13.8237,0,261.6889
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,22.06308,42.01048,35.56622,33.61985,33.61985,0,-1,0,33.61985,65.62514,0,0,0,22.06308,35.38932,33.61985,0,0,65.33031,259.9609,0,13.32625,-13.32625,343.976,81.89887,0.09638251,36.98184,17.65046,0,282.024
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.14182,39.4681,37.12756,2.905387,2.905387,0,-1,0,2.905387,280.2319,0,0,0,8.14182,3.058302,2.905387,0,0,80.13725,246.6347,5.083518,0,5.083518,348.7986,83.04712,0.09637045,3.195925,6.513456,0,254.7765
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.012496,41.31537,38.69445,2.65128,2.65128,0,-1,0,2.65128,339.93,0,0,0,9.012496,2.790821,2.65128,0,0,75.05374,251.2099,6.221675,0,6.221675,354.701,84.45245,0.09635571,2.916408,7.209997,0,260.2224
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,10.62261,42.77903,39.66125,25.59276,25.59276,0,-1,0,25.59276,41.50632,0,0,0,10.62261,26.93975,25.59276,0,0,68.83206,256.8094,0,16.31713,-16.31713,337.5013,80.35728,0.09635571,28.15204,8.498092,0,267.432
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,17.85964,45.29892,39.97241,42.56898,42.56898,0,-1,0,42.56898,41.95459,0,7.105427E-15,0,17.85964,44.80946,42.56898,0,0,86.96221,240.4922,0,26.94981,-26.94981,309.0937,73.59357,0.09635571,46.82588,14.28771,0,258.3519
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,9.160191,42.9811,40.28912,0,0,0,-1,0,0,0,0,0,0,9.160191,0,0,0,0,116.9064,213.5424,9.160191,0,9.160191,317.7838,75.66265,0.096334,0,7.328152,0,222.7026
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,15.01415,44.33388,39.88351,56.3419,56.3419,0,-1,0,56.3419,26.64829,0,0,0,15.01415,59.30726,56.3419,0,0,107.7463,221.7866,0,44.29311,-44.29311,271.0947,64.54623,0.096334,61.97609,12.01132,0,236.8008
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.379784,39.50095,38.81669,55.17754,55.17754,0,-1,0,55.17754,4.312957,0,0,0,2.379784,58.08162,55.17754,0,0,156.9608,177.4935,0,55.70184,-55.70184,212.3798,50.56653,0.096334,60.6953,1.903827,0,179.8733
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,37.94434,37.94434,25.1816,25.1816,0,-1,0,25.1816,0,0,3.552714E-15,0,0,26.50694,25.1816,0,0,218.8518,121.7916,0,26.50694,-26.50694,184.4391,43.91397,0.096334,27.69976,0,0,121.7916
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,36.72194,36.72194,37.39148,37.39148,0,-1,0,37.39148,0,0,0,0,0,39.35946,37.39148,0,0,248.3039,95.2847,0,39.35946,-39.35946,142.9505,34.03578,0.096334,41.13063,0,0,95.2847
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,35.22173,35.22173,29.6112,29.6112,0,-1,0,29.6112,0,0,3.552714E-15,0,0,31.16969,29.6112,0,0,292.0367,55.92524,0,31.16969,-31.16969,110.0948,26.213,0.096334,32.57232,0,0,55.92524
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,33.69373,33.69373,8.509297,8.509297,0,-1,0,8.509297,0,0,1.776357E-15,0,0,8.957155,8.509297,0,0,326.6696,24.75556,0,8.957155,-8.957155,100.6531,23.96499,0.096334,9.360228,0,0,24.75556
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,32.53801,32.53801,29.09453,15.00848,0,-1,0,15.00848,0,0,14.08605,16.9955,0,15.7984,15.00848,0,0,336.622,15.7984,0,15.7984,-15.7984,84.00017,20,0.096334,32.00398,0,0,15.7984
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,31.69344,31.69344,19.27517,0,0,-1,0,0,0,0,19.27517,21.20268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.096334,21.20268,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,30.83221,30.83221,28.66783,0,0,-1,0,0,0,0,28.66783,31.53462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.096334,31.53462,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,30.14322,30.14322,15.40606,0,0,-1,0,0,0,0,15.40606,16.94667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.096334,16.94667,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,29.52091,29.52091,11.51141,0,0,-1,0,0,0,0,11.51141,12.66255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.096334,12.66255,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,28.90971,28.90971,32.09706,0,0,-1,0,0,0,0,32.09706,35.30676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.096334,35.30676,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,28.48743,28.48743,14.37459,14.37459,81,0,22.761,14.37459,0,0,0,0,0,0,0,66.62541,63.29414,354.1758,0,63.29414,0,63.29414,144.0463,34.29666,0.09660356,15.81204,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3911045,28.47035,28.36519,40.43316,40.43316,81,0,22.761,40.43316,0.9672865,0,0,0,0.3911045,0,0,40.56684,38.53849,290.8817,56.96473,38.9296,0,38.9296,180.9781,43.08994,0.09679357,44.47648,0.3128836,81,57.35583
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,22.28154,34.28615,28.08181,57.85637,57.85637,81,0,22.761,57.85637,38.51183,0,0,0,22.28154,0,0,23.14363,21.98645,251.9521,92.00137,44.26799,0,44.26799,222.9744,53.08904,0.09699376,63.642,17.82523,81,114.2829
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,44.95748,42.11044,28.97083,17.18903,17.18903,81,0,22.761,17.18903,261.5475,0,0,0,44.95748,0,0,63.81097,60.62042,207.6841,131.8426,105.5779,0,105.5779,323.1344,76.93661,0.09716083,18.90793,35.96598,81,176.8
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,61.99931,50.55819,31.42674,11.25402,11.25402,0,-1,0,11.25402,550.908,0,0,0,61.99931,11.84634,11.25402,0,0,102.1062,226.8627,50.15297,0,50.15297,370.7137,88.26499,0.0970419,12.37942,49.59945,0,288.862
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,61.15453,52.67402,33.53815,51.22919,51.22919,0,-1,0,51.22919,119.3744,0,0,0,61.15453,53.92547,51.22919,0,0,51.9532,272.0003,7.229061,0,7.229061,377.5718,89.89787,0.09702478,56.35212,48.92362,0,333.1549
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,75.10763,60.23963,35.5051,53.6269,53.6269,0,-1,0,53.6269,140.0559,0,0,0,75.10763,56.44937,53.6269,0,0,44.72414,278.5065,18.65826,0,18.65826,395.2726,94.11233,0.09698063,58.98959,60.0861,0,353.6141
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,74.72759,61.97277,37.06644,36.84791,36.84791,0,-1,0,36.84791,202.8001,9.874438,0,0,74.72759,38.78727,36.84791,0,0,26.06588,295.2989,26.06588,0,26.06588,420.0009,100,0.09691902,40.5327,59.78207,0,370.0265
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,68.14082,61.26006,38.66111,51.02913,51.02913,0,-1,0,51.02913,133.5332,14.42595,0,0,68.14082,53.71487,51.02913,0,0,0,318.7582,0,0,0,420.0009,100,0.09691902,56.13204,54.51266,0,386.899
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,71.9735,63.91665,39.60014,47.44968,47.44968,0,-1,0,47.44968,151.6839,22.02647,0,0,71.9735,49.94703,47.44968,0,0,0,318.7582,0,0,0,420.0009,100,0.09691902,52.19464,57.5788,0,390.7317
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,57.00467,58.45591,39.91129,61.9571,61.9571,0,-1,0,61.9571,92.00668,0,0,0,57.00467,65.21799,61.9571,0,0,0,318.7582,0,8.213326,-8.213326,411.3432,97.93867,0.09691902,68.15281,45.60374,0,375.7629
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,33.63547,50.60469,40.22245,39.80411,39.80411,0,-1,0,39.80411,84.50252,0,0,0,33.63547,41.89906,39.80411,0,0,9.125916,310.5449,0,8.263588,-8.263588,402.6327,95.86472,0.09691902,43.78452,26.90838,0,344.1804
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,16.00636,44.60278,39.85017,19.0231,19.0231,0,-1,0,19.0231,84.14173,0,3.552714E-15,0,16.00636,20.02431,19.0231,0,0,18.30768,302.2813,0,4.017951,-4.017951,398.3974,94.85632,0.09691902,20.92541,12.80509,0,318.2877
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.430452,39.48768,38.78891,50.44302,50.44302,0,-1,0,50.44302,4.818212,0,0,0,2.430452,53.09792,50.44302,0,0,22.77207,298.2634,0,50.66747,-50.66747,344.9892,82.14011,0.09691902,55.48733,1.944361,0,300.6938
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,37.911,37.911,45.73572,45.73572,0,-1,0,45.73572,0,0,7.105427E-15,0,0,48.14286,45.73572,0,0,79.06926,247.5959,0,48.14286,-48.14286,294.2421,70.05751,0.09691902,50.30929,0,0,247.5959
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,36.69416,36.69416,54.19513,54.19513,0,-1,0,54.19513,0,0,7.105427E-15,0,0,57.04751,54.19513,0,0,132.5613,199.453,0,57.04751,-57.04751,234.1088,55.74007,0.09691902,59.61465,0,0,199.453
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,35.22173,35.22173,61.91293,61.91293,0,-1,0,61.91293,0,0,7.105427E-15,0,0,65.17151,61.91293,0,0,195.9474,142.4055,0,65.17151,-65.17151,165.412,39.38372,0.09691902,68.10423,0,0,142.4055
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,33.69373,33.69373,16.42617,16.42617,0,-1,0,16.42617,0,0,3.552714E-15,0,0,17.2907,16.42617,0,0,268.3602,77.23402,0,17.2907,-17.2907,147.186,35.04421,0.09691902,18.06878,0,0,77.23402
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,32.50467,32.50467,8.441007,8.441007,0,-1,0,8.441007,0,0,0,0,0,8.88527,8.441007,0,0,287.5721,59.94331,0,8.88527,-8.88527,137.8201,32.81424,0.09691902,9.285108,0,0,59.94331
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,31.67677,31.67677,15.36911,15.36911,0,-1,0,15.36911,0,0,1.776357E-15,0,0,16.17801,15.36911,0,0,297.4446,51.05804,0,16.17801,-16.17801,120.767,28.75398,0.09691902,16.90602,0,0,51.05804
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,30.83221,30.83221,32.54498,32.54498,0,-1,0,32.54498,0,0,0,2.663437,0,34.25787,32.54498,0,0,315.4202,34.88004,0,34.25787,-34.25787,84.65599,20.15615,0.09691902,35.79947,0,0,34.88004
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,30.14322,30.14322,27.29165,0.5910604,0,-1,0,0.5910604,0,0,26.70059,29.42975,0,0.6221688,0.5910604,0,0,353.4845,0.6221688,0,0.6221688,-0.6221688,84.00017,20,0.09691902,30.02081,0,0,0.6221688
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,29.52091,29.52091,17.04578,0,0,-1,0,0,0,0,17.04578,18.75036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09691902,18.75036,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,28.90971,28.90971,14.0056,0,0,-1,0,0,0,0,14.0056,15.40616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09691902,15.40616,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,28.5041,28.5041,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09717055,9.231024,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.168669,28.96115,28.3763,0,0,72.31579,0,20.56389,0,0,0,0,0,2.168669,0,0,72.31579,68.7,285.4758,61.83,70.86867,0,70.86867,216.4066,51.52529,0.09735882,0,1.734936,81,63.99867
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,21.22729,33.99896,28.09848,19.37145,19.37145,81,0,22.761,19.37145,109.5803,0,0,0,21.22729,0,0,61.62855,58.54712,214.6071,125.6118,79.77441,0,79.77441,292.0873,69.54446,0.09758456,21.3086,16.98184,81,146.8391
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,40.6207,40.7413,28.97083,32.10884,32.10884,81,0,22.761,32.10884,126.5094,0,0,0,40.6207,0,0,48.89116,46.44659,134.8327,197.4088,87.06729,0,87.06729,374.6866,89.21091,0.09779217,35.31973,32.49656,81,238.0295
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,53.55812,47.62399,31.41007,35.84871,35.84871,0,-1,0,35.84871,149.4004,0,0,0,53.55812,37.73549,35.84871,0,0,47.76543,275.7693,15.82264,0,15.82264,389.6972,92.78487,0.09775475,39.43358,42.8465,0,329.3275
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,52.26209,49.52272,33.50481,32.26194,32.26194,0,-1,0,32.26194,161.993,0,0,0,52.26209,33.95994,32.26194,0,0,31.94279,290.0097,18.30215,0,18.30215,407.0602,96.9189,0.0977115,35.48814,41.80967,0,342.2718
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,67.42258,57.18959,35.44398,12.13457,12.13457,0,-1,0,12.13457,555.6238,41.00869,0,0,67.42258,12.77324,12.13457,0,0,13.64064,306.4817,13.64064,0,13.64064,420.0009,100,0.09767929,13.34803,53.93806,0,373.9042
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,86.93209,67.0309,37.00532,0,0,0,-1,0,0,0,86.93209,0,0,86.93209,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09767929,0,69.54567,0,405.6903
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,79.876,65.9833,38.59999,57.79729,57.79729,0,-1,0,57.79729,138.2003,19.03675,0,0,79.876,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.09767929,63.57702,63.9008,0,398.6342
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,74.90756,65.04969,39.53902,0,0,0,-1,0,0,0,74.90756,0,0,74.90756,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09767929,0,59.92605,0,393.6658
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,63.67015,60.91623,39.85017,51.74302,51.74302,0,-1,0,51.74302,123.0507,9.203818,0,0,63.67015,54.46634,51.74302,0,0,0,318.7582,0,0,0,420.0009,100,0.09767929,56.91732,50.93612,0,382.4284
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,43.58742,53.94979,40.19466,23.32655,23.32655,0,-1,0,23.32655,186.8575,19.03315,0,0,43.58742,24.55427,23.32655,0,0,0,318.7582,0,0,0,420.0009,100,0.09767929,25.65921,34.86993,0,362.3456
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,18.61476,45.37111,39.81683,60.40218,60.40218,0,-1,0,60.40218,30.81803,0,1.421085E-14,0,18.61476,63.58124,60.40218,0,0,0,318.7582,0,44.96648,-44.96648,372.602,88.71458,0.09767929,66.44239,14.89181,0,337.373
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.03045,39.33879,38.75557,9.845546,9.845546,0,-1,0,9.845546,20.62303,0,1.776357E-15,0,2.03045,10.36373,9.845546,0,0,49.96276,273.7917,0,8.333283,-8.333283,363.818,86.62315,0.09767929,10.8301,1.62436,0,275.8222
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,37.87767,37.87767,83.43819,68.7,0,-1,0,68.7,0,0,14.7382,23.08202,0,72.31579,68.7,0,0,59.22196,265.4585,0,72.31579,-72.31579,287.5904,68.47377,0.09767929,91.78201,0,0,265.4585
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,36.69416,36.69416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.5728,193.1427,0,0,0,287.5904,68.47377,0.09767929,0,0,0,193.1427
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,35.19395,35.19395,4.250451,4.250451,0,-1,0,4.250451,0,0,8.881784E-16,0,0,4.474159,4.250451,0,0,139.5728,193.1427,0,4.474159,-4.474159,282.8742,67.35088,0.09767929,4.675496,0,0,193.1427
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,33.69373,33.69373,26.03353,26.03353,0,-1,0,26.03353,0,0,3.552714E-15,0,0,27.40371,26.03353,0,0,144.5441,188.6685,0,27.40371,-27.40371,253.9882,60.47326,0.09767929,28.63688,0,0,188.6685
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,32.50467,32.50467,17.54222,17.54222,0,-1,0,17.54222,0,0,3.552714E-15,0,0,18.4655,17.54222,0,0,174.9927,161.2648,0,18.4655,-18.4655,234.5238,55.8389,0.09767929,19.29644,0,0,161.2648
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,31.67677,31.67677,11.81261,11.81261,0,-1,0,11.81261,0,0,1.776357E-15,0,0,12.43433,11.81261,0,0,195.5099,142.7993,0,12.43433,-12.43433,221.4169,52.71821,0.09767929,12.99388,0,0,142.7993
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,30.83221,30.83221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.3258,130.365,0,0,0,221.4169,52.71821,0.09767929,0,0,0,130.365
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,30.14322,30.14322,17.29901,17.29901,0,-1,0,17.29901,0,0,0,0,0,18.20948,17.29901,0,0,209.3258,130.365,0,18.20948,-18.20948,202.2224,48.1481,0.09767929,19.02891,0,0,130.365
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,29.52091,29.52091,36.0513,36.0513,0,-1,0,36.0513,0,0,0,0,0,37.94873,36.0513,0,0,229.5586,112.1555,0,37.94873,-37.94873,162.221,38.62396,0.09767929,39.65643,0,0,112.1555
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,28.92638,28.92638,27.15625,27.15625,0,-1,0,27.15625,0,0,3.552714E-15,0,0,28.58553,27.15625,0,0,271.7238,74.20676,0,28.58553,-28.58553,132.0892,31.44974,0.09767929,29.87187,0,0,74.20676
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,28.52077,28.52077,37.67729,37.67729,0,0,0,37.67729,0,0,7.105427E-15,0,0,39.6603,37.67729,0,0,303.4855,45.62123,0,39.6603,-39.6603,90.28354,21.49604,0.09767929,41.44501,0,0,45.62123
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4149109,28.50456,28.39297,30.54132,30.54132,24.48427,0,8.462521,30.54132,1.358523,0,0,0,0.4149109,6.375842,6.05705,0,0,347.5526,5.960931,0,5.960931,-5.960931,84.00017,20,0.09767929,33.59545,0.3319287,81,6.375842
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,25.55257,35.27325,28.11515,47.14419,47.14419,81,0,22.761,47.14419,54.2009,0,0,0,25.55257,0,0,33.85581,32.16302,354.1758,0,57.71559,0,57.71559,138.754,33.0366,0.09793759,51.85861,20.44206,81,25.55257
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,51.37141,44.18334,28.97083,67.68855,67.68855,81,0,22.761,67.68855,75.89378,0,0,0,51.37141,0,0,13.31145,12.64587,296.4602,51.94403,64.01728,0,64.01728,199.4861,47.4966,0.09819801,74.45741,41.09712,81,103.3154
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,71.93112,54.11872,31.3934,32.32946,32.32946,0,-1,0,32.32946,222.494,0,0,0,71.93112,34.03101,32.32946,0,0,232.4429,109.5596,37.90011,0,37.90011,235.4413,56.05734,0.09810842,35.56241,57.5449,0,181.4907
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,81.16789,60.19323,33.47148,31.72832,31.72832,0,-1,0,31.72832,255.8216,0,0,0,81.16789,33.39823,31.72832,0,0,194.5428,143.6697,47.76967,0,47.76967,280.7596,66.84739,0.09799573,34.90115,64.93432,0,224.8376
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,77.89602,61.20777,35.38286,36.87766,36.87766,0,-1,0,36.87766,211.2282,0,0,0,77.89602,38.81859,36.87766,0,0,146.7732,186.6624,39.07743,0,39.07743,317.8317,75.67406,0.09790373,40.56543,62.31681,0,264.5584
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,77.19478,62.86023,36.97198,34.75891,34.75891,0,-1,0,34.75891,222.0863,0,0,0,77.19478,36.58833,34.75891,0,0,107.6957,221.8321,40.60645,0,40.60645,356.3544,84.84611,0.09780832,38.23481,61.75583,0,299.0269
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,69.15659,61.51531,38.53887,27.12506,27.12506,0,-1,0,27.12506,254.9546,0,0,0,69.15659,28.55269,27.12506,0,0,67.08928,258.3779,40.6039,0,40.6039,394.8746,94.01758,0.0977131,29.83756,55.32528,0,327.5345
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,58.76837,58.64933,39.50568,25.43284,25.43284,0,-1,0,25.43284,231.0728,5.511579,0,0,58.76837,26.77141,25.43284,0,0,26.48538,294.9214,26.48538,0,26.48538,420.0009,100,0.09765109,27.97613,47.01469,0,353.6898
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,44.64965,53.90276,39.81683,50.72785,50.72785,0,-1,0,50.72785,88.01803,0,0,0,44.64965,53.39774,50.72785,0,0,0,318.7582,0,8.748083,-8.748083,410.7795,97.80446,0.09765109,55.80063,35.71972,0,363.4079
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,36.83082,51.6049,40.16133,0,0,0,-1,0,0,0,27.11073,0,0,36.83082,0,0,0,0,9.720092,310.0101,9.720092,0,9.720092,420.0009,100,0.09762835,0,29.46465,0,346.841
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,19.62836,45.65647,39.78905,47.07214,47.07214,0,-1,0,47.07214,41.69846,0,7.105427E-15,0,19.62836,49.54962,47.07214,0,0,0,318.7582,0,29.92126,-29.92126,388.4611,92.49055,0.09762835,51.77935,15.70268,0,338.3866
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.651597,39.48457,38.72223,35.3941,35.3941,0,-1,0,35.3941,7.491636,0,7.105427E-15,0,2.651597,37.25694,35.3941,0,0,33.24585,288.837,0,34.60535,-34.60535,351.9838,83.8055,0.09762835,38.93351,2.121278,0,291.4886
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,37.87767,37.87767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.69624,254.2316,0,0,0,351.9838,83.8055,0.09762835,0,0,0,254.2316
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,36.66082,36.66082,29.06664,29.06664,0,-1,0,29.06664,0,0,3.552714E-15,0,0,30.59646,29.06664,0,0,71.69624,254.2316,0,30.59646,-30.59646,319.7323,76.12659,0.09762835,31.9733,0,0,254.2316
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,35.19395,35.19395,66.15398,66.15398,0,-1,0,66.15398,0,0,1.421085E-14,4.069376,0,69.63577,66.15398,0,0,105.6923,223.6352,0,69.63577,-69.63577,246.3298,58.64983,0.09762835,72.76938,0,0,223.6352
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,33.69373,33.69373,41.65986,41.65986,0,-1,0,41.65986,0,0,0,0,0,43.85249,41.65986,0,0,183.0654,153.9994,0,43.85249,-43.85249,200.1052,47.644,0.09762835,45.82585,0,0,153.9994
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,32.50467,32.50467,23.62406,23.62406,0,-1,0,23.62406,0,0,3.552714E-15,0,0,24.86743,23.62406,0,0,231.7904,110.1469,0,24.86743,-24.86743,173.8926,41.40292,0.09762835,25.98646,0,0,110.1469
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,31.67677,31.67677,1.818261,1.818261,0,-1,0,1.818261,0,0,2.220446E-16,0,0,1.913959,1.818261,0,0,259.4208,85.27947,0,1.913959,-1.913959,171.8751,40.92257,0.09762835,2.000087,0,0,85.27947
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,30.83221,30.83221,18.13051,18.13051,0,-1,0,18.13051,0,0,0,0,0,19.08474,18.13051,0,0,261.5475,83.36552,0,19.08474,-19.08474,151.7581,36.1328,0.09762835,19.94356,0,0,83.36552
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,30.12655,30.12655,32.12803,32.12803,0,-1,0,32.12803,0,0,0,0,0,33.81898,32.12803,0,0,282.7527,64.28077,0,33.81898,-33.81898,116.1097,27.64512,0.09762835,35.34083,0,0,64.28077
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,29.52091,29.52091,11.4604,11.4604,0,-1,0,11.4604,0,0,0,0,0,12.06358,11.4604,0,0,320.3294,30.46179,0,12.06358,-12.06358,103.3936,24.61747,0.09762835,12.60645,0,0,30.46179
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,28.92638,28.92638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.7333,18.39821,0,0,0,103.3936,24.61747,0.09762835,0,0,0,18.39821
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,28.52077,28.52077,16.52726,16.52726,81,0,22.761,16.52726,0,0,0,0,0,0,0,64.47274,61.2491,333.7333,18.39821,61.2491,0,61.2491,161.4996,38.45221,0.09789382,18.17999,0,81,18.39821
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.060501,28.67849,28.39297,13.24108,13.24108,81,0,22.761,13.24108,8.009175,0,0,0,1.060501,0,0,67.75892,64.37098,272.4843,73.5224,65.43148,0,65.43148,223.5733,53.23164,0.0981487,14.56519,0.848401,81,74.5829
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.738426,28.85318,28.11515,0,0,72.31579,0,20.56389,0,0,0,0,0,2.738426,0,0,72.31579,68.7,207.0528,132.4107,71.43842,0,71.43842,291.3458,69.3679,0.09833049,0,2.190741,81,135.1492
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.02403,32.55967,28.97083,29.48852,29.48852,81,0,22.761,29.48852,44.16645,0,0,0,13.02403,0,0,51.51147,48.9359,135.6143,196.7053,61.95993,0,61.95993,350.1261,83.3632,0.09859201,32.43738,10.41923,81,209.7293
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.710891,32.66455,31.36562,2.529675,2.529675,0,-1,0,2.529675,186.2251,0,0,0,4.710891,2.662816,2.529675,0,0,73.65441,252.4693,2.048074,0,2.048074,352.0691,83.82581,0.09858721,2.782643,3.768713,0,257.1801
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,15.63724,37.86104,33.41036,14.42506,14.42506,0,-1,0,14.42506,108.4033,0,0,0,15.63724,15.18427,14.42506,0,0,71.60634,254.3125,0.4529653,0,0.4529653,352.4988,83.92812,0.09858614,15.86757,12.50979,0,269.9498
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,14.98012,39.66106,35.34953,0,0,0,-1,0,0,0,0,0,0,14.98012,0,0,0,0,71.15337,254.7202,14.98012,0,14.98012,366.7102,87.31178,0.098551,0,11.98409,0,269.7003
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,16.74949,41.79653,36.91086,38.2513,38.2513,0,-1,0,38.2513,43.78803,0,0,0,16.74949,40.26453,38.2513,0,0,56.17326,268.2023,0,23.51504,-23.51504,341.9232,81.41012,0.098551,42.07643,13.39959,0,284.9518
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,7.531405,40.68713,38.50554,0,0,0,-1,0,0,0,0,0,0,7.531405,0,0,0,0,82.30107,244.6873,7.531405,0,7.531405,349.0681,83.11129,0.09853334,0,6.025124,0,252.2187
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,17.47593,44.63456,39.44456,25.32855,25.32855,0,-1,0,25.32855,68.99695,0,0,0,17.47593,26.66163,25.32855,0,0,74.76967,251.4655,0,9.185705,-9.185705,339.3855,80.80592,0.09853334,27.86141,13.98074,0,268.9415
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,17.24469,44.88524,39.75571,17.69773,17.69773,0,-1,0,17.69773,97.44011,0,0,0,17.24469,18.62919,17.69773,0,0,84.97601,242.2798,0,1.384503,-1.384503,337.9261,80.45844,0.09853334,19.46751,13.79575,0,259.5245
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,9.670291,42.94138,40.10021,42.57644,42.57644,0,-1,0,42.57644,22.71278,0,7.105427E-15,0,9.670291,44.8173,42.57644,0,0,86.51434,240.8953,0,35.14701,-35.14701,300.8779,71.63746,0.09853334,46.83408,7.736233,0,250.5656
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.150627,40.37747,39.75571,18.73025,18.73025,0,-1,0,18.73025,11.48211,0,0,0,2.150627,19.71605,18.73025,0,0,125.5666,205.7483,0,17.56542,-17.56542,282.3623,67.229,0.09853334,20.60327,1.720502,0,207.8989
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.427737,39.39202,38.69445,34.39577,34.39577,0,-1,0,34.39577,7.058242,0,0,0,2.427737,36.20607,34.39577,0,0,145.0837,188.1829,0,33.77834,-33.77834,246.7569,58.75151,0.09853334,37.83535,1.94219,0,190.6106
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,37.81655,37.81655,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,182.6152,154.4045,0,44.70934,-44.70934,199.6291,47.53064,0.09853334,46.72126,0,0,154.4045
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,36.62749,36.62749,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,232.2922,109.6952,0,36.52213,-36.52213,161.1314,38.36453,0.09853334,38.16563,0,0,109.6952
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,35.16061,35.16061,24.41895,24.41895,0,-1,0,24.41895,0,0,3.552714E-15,0,0,25.70416,24.41895,0,0,272.8724,73.17308,0,25.70416,-25.70416,134.0368,31.91346,0.09853334,26.86085,0,0,73.17308
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,33.66039,33.66039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.4326,47.46892,0,0,0,134.0368,31.91346,0.09853334,0,0,0,47.46892
