Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,32.50467,32.50467,21.97561,21.97561,0,-1,0,21.97561,0,0,3.552714E-15,0,0,23.13223,21.97561,0,0,301.4326,47.46892,0,23.13223,-23.13223,109.6533,26.10788,0.09853334,24.17317,0,0,47.46892
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,31.67677,31.67677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.135,24.33669,0,0,0,109.6533,26.10788,0.09853334,0,0,0,24.33669
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,30.83221,30.83221,0.1929638,0.1929638,0,-1,0,0.1929638,0,0,2.775558E-17,0,0,0.2031198,0.1929638,0,0,327.135,24.33669,0,0.2031198,-0.2031198,109.4392,26.0569,0.09853334,0.2122602,0,0,24.33669
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,30.12655,30.12655,21.74409,21.74409,0,-1,0,21.74409,0,0,3.552714E-15,0.9916089,0,22.88852,21.74409,0,0,327.3607,24.13357,0,22.88852,-22.88852,85.31257,20.31248,0.09853334,23.9185,0,0,24.13357
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,29.52091,29.52091,5.047945,1.182801,0,-1,0,1.182801,0,0,3.865144,4.369939,0,1.245053,1.182801,0,0,352.7924,1.245053,0,1.245053,-1.245053,84.00017,20,0.09853334,5.55274,0,0,1.245053
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,28.92638,28.92638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09853334,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,28.53743,28.53743,33.08222,33.08222,81,0,22.761,33.08222,0,0,0,0,0,0,0,47.91778,45.52189,354.1758,0,45.52189,0,45.52189,127.186,30.28233,0.09874689,36.39044,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.053068,28.94659,28.39297,19.5136,19.5136,81,0,22.761,19.5136,10.52122,0,0,0,2.053068,0,0,61.4864,58.41209,308.6539,40.9697,60.46515,0,60.46515,184.5483,43.93999,0.09901048,21.46495,1.642455,81,43.02277
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,19.44351,33.52081,28.13182,35.27072,35.27072,81,0,22.761,35.27072,55.1265,0,0,0,19.44351,0,0,45.72928,43.44282,248.1888,95.38834,62.88633,0,62.88633,244.2075,58.14453,0.09926763,38.79779,15.55481,81,114.8319
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.38656,32.38031,28.97083,23.28878,23.28878,81,0,22.761,23.28878,53.1868,0,0,0,12.38656,0,0,57.71122,54.82566,185.3024,151.986,67.21222,0,67.21222,307.9706,73.32619,0.09951383,25.61766,9.909247,81,164.3726
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,29.91257,39.97517,31.34895,61.82951,61.82951,0,-1,0,61.82951,48.37912,0,0,0,29.91257,65.08369,61.82951,0,0,118.0902,212.477,0,35.17113,-35.17113,270.897,64.49916,0.09951383,68.01247,23.93006,0,242.3896
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,35.71335,43.93614,33.37702,45.28229,45.28229,0,-1,0,45.28229,78.86826,0,0,0,35.71335,47.66557,45.28229,0,0,157.1693,177.3059,0,11.95221,-11.95221,258.2983,61.49946,0.09951383,49.81052,28.57068,0,213.0193
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,39.79317,47.31084,35.2884,0,0,0,-1,0,0,0,0,0,0,39.79317,0,0,0,0,170.4495,165.3537,39.79317,0,39.79317,296.0494,70.48781,0.09942023,0,31.83454,0,205.1469
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,22.81353,43.54478,36.8164,6.764512,6.764512,0,-1,0,6.764512,337.2531,0,0,0,22.81353,7.120538,6.764512,0,0,130.6563,201.1675,15.69299,0,15.69299,310.9371,74.03249,0.09938335,7.440963,18.25082,0,223.9811
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,20.46133,44.48177,38.41108,22.21902,22.21902,0,-1,0,22.21902,92.08926,0,0,0,20.46133,23.38844,22.21902,0,0,114.9633,215.2912,0,2.927113,-2.927113,307.8516,73.29786,0.09938335,24.44092,16.36906,0,235.7526
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,25.88859,47.19935,39.38344,50.71847,50.71847,0,-1,0,50.71847,51.04372,0,7.105427E-15,0,25.88859,53.38787,50.71847,0,0,118.2157,212.3641,0,27.49927,-27.49927,278.8648,66.39626,0.09938335,55.79032,20.71087,0,238.2527
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,5.62148,41.32952,39.69459,22.93541,22.93541,0,-1,0,22.93541,24.51005,0,3.552714E-15,0,5.62148,24.14254,22.93541,0,0,148.7704,184.8649,0,18.52106,-18.52106,259.3419,61.74795,0.09938335,25.22895,4.497184,0,190.4863
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,17.61553,45.29257,40.03909,23.45074,23.45074,0,-1,0,23.45074,75.11716,0,0,0,17.61553,24.68499,23.45074,0,0,169.3494,166.3438,0,7.06946,-7.06946,251.8901,59.9737,0.09938335,25.79582,14.09243,0,183.9593
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,11.6243,43.11359,39.69459,20.90299,20.90299,0,-1,0,20.90299,55.61069,0,0,0,11.6243,22.00315,20.90299,0,0,177.2043,159.2743,0,10.37885,-10.37885,240.9498,57.36888,0.09938335,22.99329,9.299438,0,170.8986
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.590568,39.37762,38.63333,74.62813,68.7,0,-1,0,68.7,3.770841,0,5.928124,13.39094,2.590568,72.31579,68.7,0,0,188.7364,148.8955,0,69.72522,-69.72522,167.453,39.86967,0.09938335,82.09093,2.072454,0,151.4861
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,37.78876,37.78876,14.95951,14.95951,0,-1,0,14.95951,0,0,1.776357E-15,0,0,15.74685,14.95951,0,0,266.2088,79.17027,0,15.74685,-15.74685,150.8543,35.91762,0.09938335,16.45546,0,0,79.17027
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,36.56637,36.56637,50.07292,50.07292,0,-1,0,50.07292,0,0,0,0,0,52.70834,50.07292,0,0,283.7054,63.42341,0,52.70834,-52.70834,95.29485,22.6892,0.09938335,55.08022,0,0,63.42341
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,35.09949,35.09949,31.99237,10.17932,0,-1,0,10.17932,0,0,21.81306,25.01229,0,10.71507,10.17932,0,0,342.2702,10.71507,0,10.71507,-10.71507,84.00017,20,0.09938335,35.19161,0,0,10.71507
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,33.59927,33.59927,35.25434,0,0,-1,0,0,0,0,35.25434,38.77978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09938335,38.77978,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,32.47133,32.47133,9.201803,0,0,-1,0,0,0,0,9.201803,10.12198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09938335,10.12198,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,31.6601,31.6601,14.36126,0,0,-1,0,0,0,0,14.36126,15.79739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09938335,15.79739,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,30.81554,30.81554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09938335,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,30.12655,30.12655,31.35825,0,0,-1,0,0,0,0,31.35825,34.49407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09938335,34.49407,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,29.52091,29.52091,0.6797449,0,0,-1,0,0,0,0,0.6797449,0.7477193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09938335,0.7477193,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,28.92638,28.92638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09938335,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,28.52077,28.52077,18.23526,18.23526,81,0,22.761,18.23526,0,0,0,0,0,0,0,62.76474,59.62651,354.1758,0,59.62651,0,59.62651,140.5668,33.46823,0.09964649,20.05878,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.660906,28.84056,28.39297,4.368747,4.368747,76.68454,0,21.66919,4.368747,38.01789,0,0,0,1.660906,0,0,72.31579,68.7,294.5493,53.66385,70.36091,0,70.36091,207.317,49.3611,0.09985504,4.805622,1.328725,81,55.32476
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,21.48124,34.0895,28.11515,28.68407,28.68407,81,0,22.761,28.68407,74.88911,0,0,0,21.48124,0,0,52.31593,49.70014,224.1884,116.9887,71.18138,0,71.18138,274.8456,65.43931,0.1000895,31.55247,17.18499,81,138.4699
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,35.07223,39.02538,28.97083,18.64271,18.64271,81,0,22.761,18.64271,188.1284,0,0,0,35.07223,0,0,62.35729,59.23943,153.007,181.0519,94.31165,0,94.31165,364.3175,86.7421,0.1002687,20.50698,28.05778,81,216.1241
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,68.5414,52.77765,31.31561,16.05826,16.05826,0,-1,0,16.05826,426.8296,0,0,0,68.5414,16.90343,16.05826,0,0,58.69536,265.9324,51.63797,0,51.63797,413.3056,98.4059,0.1001474,17.66408,54.83312,0,334.4738
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,72.58939,56.64116,33.3159,72.53685,68.7,0,-1,0,68.7,105.6614,0,3.83685,11.09054,72.58939,72.31579,68.7,0,0,7.057395,312.4066,0.2735938,0,0.2735938,413.5652,98.4677,0.1001467,79.79053,58.07151,0,384.9959
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,77.91355,60.98485,35.19395,27.72513,27.72513,0,-1,0,27.72513,281.0214,41.9454,0,0,77.91355,29.18435,27.72513,0,0,6.783801,312.6528,6.783801,0,6.783801,420.0009,100,0.1001308,30.49765,62.33084,0,390.5663
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,70.23125,59.8167,36.75528,12.49002,12.49002,0,-1,0,12.49002,562.2988,57.08386,0,0,70.23125,13.14739,12.49002,0,0,0,318.7582,0,0,0,420.0009,100,0.1001308,13.73902,56.185,0,388.9895
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,54.575,55.78569,38.34996,0,0,0,-1,0,0,0,54.575,0,0,54.575,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1001308,0,43.66,0,373.3332
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,53.37603,56.4455,39.31676,0,0,0,-1,0,0,0,53.37603,0,0,53.37603,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1001308,0,42.70082,0,372.1342
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,43.98882,53.46495,39.62792,0,0,0,-1,0,0,0,43.98882,0,0,43.98882,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1001308,0,35.19106,0,362.747
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,41.31883,52.95932,40.00575,21.80956,21.80956,0,-1,0,21.80956,189.4528,18.36139,0,0,41.31883,22.95743,21.80956,0,0,0,318.7582,0,0,0,420.0009,100,0.1001308,23.99052,33.05507,0,360.0771
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,19.076,45.35248,39.66125,21.70112,21.70112,0,-1,0,21.70112,87.90329,3.552714E-15,0,0,19.076,22.84328,21.70112,0,0,0,318.7582,0,3.767284,-3.767284,416.0298,99.05451,0.1001308,23.87123,15.2608,0,337.8342
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.43859,39.30029,38.59999,0,0,0,-1,0,0,0,0,0,0,2.43859,0,0,0,0,4.185872,314.9909,2.43859,0,2.43859,418.3432,99.60533,0.1001251,0,1.950872,0,317.4295
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,37.75542,37.75542,11.63368,11.63368,0,-1,0,11.63368,0,0,0,0,0,12.24598,11.63368,0,0,1.747282,317.1857,0,12.24598,-12.24598,405.4348,96.53191,0.1001251,12.79705,0,0,317.1857
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,36.53858,36.53858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.35392,304.9397,0,0,0,405.4348,96.53191,0.1001251,0,0,0,304.9397
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,35.09949,35.09949,16.31586,16.31586,0,-1,0,16.31586,0,0,3.552714E-15,0,0,17.17459,16.31586,0,0,15.35392,304.9397,0,17.17459,-17.17459,387.3312,92.22153,0.1001251,17.94744,0,0,304.9397
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,33.59927,33.59927,5.345287,5.345287,0,-1,0,5.345287,0,0,8.881784E-16,0,0,5.626618,5.345287,0,0,34.4368,287.7651,0,5.626618,-5.626618,381.4002,90.8094,0.1001251,5.879816,0,0,287.7651
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,32.47133,32.47133,18.51207,18.51207,0,-1,0,18.51207,0,0,0,0,0,19.48639,18.51207,0,0,40.6886,282.1385,0,19.48639,-19.48639,360.8598,85.91882,0.1001251,20.36328,0,0,282.1385
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,31.6601,31.6601,29.19464,29.19464,0,-1,0,29.19464,0,0,3.552714E-15,0,0,30.7312,29.19464,0,0,62.34014,262.6521,0,30.7312,-30.7312,328.4662,78.20609,0.1001251,32.1141,0,0,262.6521
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,30.83221,30.83221,27.68193,27.68193,0,-1,0,27.68193,0,0,3.552714E-15,0,0,29.13888,27.68193,0,0,96.48592,231.9209,0,29.13888,-29.13888,297.7512,70.893,0.1001251,30.45013,0,0,231.9209
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,30.14322,30.14322,23.3176,23.3176,0,-1,0,23.3176,0,0,0,0,0,24.54484,23.3176,0,0,128.8624,202.782,0,24.54484,-24.54484,271.8787,64.73288,0.1001251,25.64936,0,0,202.782
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,29.53758,29.53758,38.65996,38.65996,0,-1,0,38.65996,0,0,7.105427E-15,0,0,40.69469,38.65996,0,0,156.1345,178.2372,0,40.69469,-40.69469,228.9827,54.51958,0.1001251,42.52596,0,0,178.2372
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,28.95972,28.95972,17.88603,17.88603,0,-1,0,17.88603,0,0,3.552714E-15,0,0,18.8274,17.88603,0,0,201.3508,137.5425,0,18.8274,-18.8274,209.1369,49.79439,0.1001251,19.67464,0,0,137.5425
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,28.54855,28.54855,37.99414,37.99414,0,0,0,37.99414,0,0,0,0,0,39.99383,37.99414,0,0,222.2702,118.7151,0,39.99383,-39.99383,166.9797,39.75698,0.1001251,41.79356,0,0,118.7151
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9516214,28.68252,28.42631,30.86206,30.86206,0,0,0,30.86206,3.083467,0,3.552714E-15,0,0.9516214,32.48638,30.86206,0,0,266.7077,78.72125,0,31.53476,-31.53476,133.7391,31.84258,0.1001251,33.94827,0.7612971,0,79.67287
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,23.75954,34.77869,28.14293,1.213169,1.213169,0,0,0,1.213169,1958.469,0,0,0,23.75954,1.27702,1.213169,0,0,301.7464,47.18649,22.48252,0,22.48252,155.0679,36.92085,0.1000724,1.334486,19.00763,0,70.94603
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,42.76781,41.45216,29.00417,39.36539,39.36539,0,0,0,39.36539,108.6432,0,0,0,42.76781,41.43726,39.36539,0,0,279.2639,67.42075,1.330558,0,1.330558,156.3302,37.22139,0.1000693,43.30193,34.21425,0,110.1886
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,63.56343,50.96558,31.29894,24.38972,24.38972,0,-1,0,24.38972,260.6157,0,0,0,63.56343,25.67339,24.38972,0,0,277.9333,68.61826,37.89005,0,37.89005,192.2758,45.77987,0.09998055,26.82869,50.85075,0,132.1817
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,60.53503,52.16663,33.28812,6.86194,6.86194,0,-1,0,6.86194,882.1854,0,0,0,60.53503,7.223094,6.86194,0,0,240.0433,102.7193,53.31194,0,53.31194,242.852,57.82178,0.09985598,7.548134,48.42803,0,163.2543
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,77.16835,60.6449,35.16061,44.97437,44.97437,0,-1,0,44.97437,171.5829,0,0,0,77.16835,47.34144,44.97437,0,0,186.7313,150.7,29.82691,0,29.82691,271.1483,64.55898,0.09978643,49.47181,61.73468,0,227.8684
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,80.2345,63.80898,36.72194,66.26978,66.26978,0,-1,0,66.26978,121.0725,0,0,4.196758,80.2345,69.75766,66.26978,0,0,156.9044,177.5443,10.47684,0,10.47684,281.0875,66.92545,0.09976202,72.89676,64.1876,0,257.7787
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,74.02494,63.16741,38.28883,0,0,0,-1,0,0,0,0,0,0,74.02494,0,0,0,0,146.4276,186.9734,74.02494,0,74.02494,351.3137,83.64594,0.09958991,0,59.21995,0,260.9984
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,75.97526,65.14791,39.25564,7.924778,7.924778,0,-1,0,7.924778,958.7053,0,0,0,75.97526,8.341871,7.924778,0,0,72.40263,253.5959,67.63338,0,67.63338,415.4763,98.92274,0.09943317,8.717256,60.7802,0,329.5711
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,58.33974,58.59742,39.60014,18.82818,18.82818,0,-1,0,18.82818,309.8533,33.75136,0,0,58.33974,19.81914,18.82818,0,0,4.769244,314.4659,4.769244,0,4.769244,420.0009,100,0.09942214,20.711,46.67179,0,372.8056
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,43.35312,53.59336,39.94463,7.072024,7.072024,0,-1,0,7.072024,613.0227,35.90888,0,0,43.35312,7.444236,7.072024,0,0,0,318.7582,0,0,0,420.0009,100,0.09942214,7.779227,34.68249,0,362.1113
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,21.51978,46.07815,39.62792,13.78846,13.78846,0,-1,0,13.78846,156.0709,7.005607,0,0,21.51978,14.51417,13.78846,0,0,0,318.7582,0,0,0,420.0009,100,0.09942214,15.16731,17.21582,0,340.278
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.730598,39.35105,38.56665,15.32192,15.32192,0,-1,0,15.32192,17.82151,0,1.776357E-15,0,2.730598,16.12834,15.32192,0,0,0,318.7582,0,13.39774,-13.39774,405.8784,96.63752,0.09942214,16.85411,2.184478,0,321.4888
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,37.72209,37.72209,89.81142,68.7,0,-1,0,68.7,0,0,21.11143,30.09257,0,72.31579,68.7,0,0,14.88638,305.3605,0,72.31579,-72.31579,329.6508,78.48814,0.09942214,98.79257,0,0,305.3605
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,36.50525,36.50525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.23725,233.0447,0,0,0,329.6508,78.48814,0.09942214,0,0,0,233.0447
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,35.06615,35.06615,18.99681,18.99681,0,-1,0,18.99681,0,0,0,0,0,19.99664,18.99681,0,0,95.23725,233.0447,0,19.99664,-19.99664,308.5725,73.46951,0.09942214,20.89649,0,0,233.0447
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,33.59927,33.59927,33.53989,33.53989,0,-1,0,33.53989,0,0,0,0,0,35.30515,33.53989,0,0,117.4557,213.048,0,35.30515,-35.30515,271.3576,64.60883,0.09942214,36.89388,0,0,213.048
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,32.47133,32.47133,29.70749,29.70749,0,-1,0,29.70749,0,0,3.552714E-15,0,0,31.27104,29.70749,0,0,156.6837,177.7429,0,31.27104,-31.27104,238.3951,56.76062,0.09942214,32.67824,0,0,177.7429
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,31.6601,31.6601,20.18821,20.18821,0,-1,0,20.18821,0,0,3.552714E-15,0,0,21.25075,20.18821,0,0,191.4293,146.4719,0,21.25075,-21.25075,215.9948,51.42723,0.09942214,22.20703,0,0,146.4719
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,30.83221,30.83221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.0412,125.2211,0,0,0,215.9948,51.42723,0.09942214,0,0,0,125.2211
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,30.14322,30.14322,6.031572,6.031572,0,-1,0,6.031572,0,0,8.881784E-16,0,0,6.349023,6.031572,0,0,215.0412,125.2211,0,6.349023,-6.349023,209.3024,49.8338,0.09942214,6.634729,0,0,125.2211
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,29.54869,29.54869,36.56594,36.56594,0,-1,0,36.56594,0,0,7.105427E-15,0,0,38.49047,36.56594,0,0,222.0957,118.8721,0,38.49047,-38.49047,168.7298,40.17369,0.09942214,40.22254,0,0,118.8721
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,28.95972,28.95972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.8629,80.38163,0,0,0,168.7298,40.17369,0.09942214,0,0,0,80.38163
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,28.56522,28.56522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,264.8629,80.38163,0,0,0,168.7298,40.17369,0.09942214,0,0,0,80.38163
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.109345,29.012,28.44298,27.37498,27.37498,0,0,0,27.37498,7.705376,0,0,0,2.109345,28.81577,27.37498,0,0,264.8629,80.38163,0,26.70642,-26.70642,140.5788,33.47108,0.09942214,30.11248,1.687476,0,82.49097
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,17.90947,33.11111,28.1596,0.8249133,0.8249133,0,0,0,0.8249133,2171.073,0,0,0,17.90947,0.8683298,0.8249133,0,0,294.5367,53.67521,17.04114,0,17.04114,156.7455,37.32027,0.09938274,0.9074047,14.32757,0,71.58468
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,38.00476,39.94532,28.9875,0,0,0,0,0,0,0,0,0,0,38.00476,0,0,0,0,277.4955,69.01223,38.00476,0,38.00476,192.7999,45.90465,0.09929497,0,30.40381,0,107.017
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,53.39233,47.41285,31.27116,19.49863,19.49863,0,-1,0,19.49863,273.826,0,0,0,53.39233,20.52488,19.49863,0,0,239.4908,103.2165,32.86745,0,32.86745,223.9807,53.32864,0.09921919,21.4485,42.71387,0,156.6089
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,60.11586,51.94135,33.22144,0,0,0,-1,0,0,0,0,0,0,60.11586,0,0,0,0,206.6233,132.7972,60.11586,0,60.11586,281.0117,66.9074,0.09908088,0,48.09269,0,192.9131
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,61.5737,54.57919,35.06615,0,0,0,-1,0,0,0,0,0,0,61.5737,0,0,0,0,146.5075,186.9015,61.5737,0,61.5737,339.4256,80.81545,0.09893962,0,49.25896,0,248.4752
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,60.85008,56.11061,36.62749,0,0,0,-1,0,0,0,0,0,0,60.85008,0,0,0,0,84.93376,242.3178,60.85008,0,60.85008,397.153,94.56006,0.09880042,0,48.68007,0,303.1679
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,60.25332,57.69443,38.19438,15.43957,15.43957,0,-1,0,15.43957,390.2527,19.91747,0,0,60.25332,16.25217,15.43957,0,0,24.08368,297.0829,24.08368,0,24.08368,420.0009,100,0.09874543,16.98352,48.20266,0,357.3362
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,62.70386,59.74002,39.16118,1.429168,1.429168,0,-1,0,1.429168,4387.438,61.19947,0,0,62.70386,1.504387,1.429168,0,0,0,318.7582,0,0,0,420.0009,100,0.09874543,1.572085,50.16309,0,381.4621
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,55.64317,57.52653,39.53902,54.56936,54.56936,0,-1,0,54.56936,101.9678,0,0,0,55.64317,57.44143,54.56936,0,0,0,318.7582,0,1.798264,-1.798264,418.1053,99.54868,0.09874543,60.02629,44.51453,0,374.4014
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,41.92926,53.0655,39.91129,47.54565,47.54565,0,-1,0,47.54565,88.18737,0,0,0,41.92926,50.04805,47.54565,0,0,1.998071,316.96,0,8.118793,-8.118793,409.5473,97.51108,0.09874543,52.30022,33.54341,0,358.8892
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,20.49775,45.69564,39.5668,42.25494,42.25494,0,-1,0,42.25494,48.50971,0,0,0,20.49775,44.47888,42.25494,0,0,11.01895,308.8412,0,23.98113,-23.98113,384.269,91.49244,0.09874543,46.48043,16.3982,0,329.3389
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.538779,39.2343,38.50554,48.65335,48.65335,0,-1,0,48.65335,5.218097,0,0,0,2.538779,51.21405,48.65335,0,0,37.66466,284.86,0,48.67527,-48.67527,332.9608,79.27621,0.09874543,53.51868,2.031023,0,287.3988
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,37.66097,37.66097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.74829,236.1848,0,0,0,332.9608,79.27621,0.09874543,0,0,0,236.1848
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,36.47191,36.47191,7.467947,7.467947,0,-1,0,7.467947,0,0,8.881784E-16,0,0,7.860997,7.467947,0,0,91.74829,236.1848,0,7.860997,-7.860997,324.6746,77.30331,0.09874543,8.214742,0,0,236.1848
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,35.03837,35.03837,2.050561,2.050561,0,-1,0,2.050561,0,0,0,0,0,2.158485,2.050561,0,0,100.4827,228.3238,0,2.158485,-2.158485,322.3993,76.76159,0.09874543,2.255617,0,0,228.3238
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,33.56593,33.56593,11.03666,11.03666,0,-1,0,11.03666,0,0,1.776357E-15,0,0,11.61753,11.03666,0,0,102.8811,226.1653,0,11.61753,-11.61753,310.1534,73.84589,0.09874543,12.14032,0,0,226.1653
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,32.47133,32.47133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.7894,214.5477,0,0,0,310.1534,73.84589,0.09874543,0,0,0,214.5477
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,31.6601,31.6601,4.536619,4.536619,0,-1,0,4.536619,0,0,8.881784E-16,0,0,4.775389,4.536619,0,0,115.7894,214.5477,0,4.775389,-4.775389,305.1197,72.64739,0.09874543,4.990281,0,0,214.5477
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,30.84888,30.84888,15.07274,15.07274,0,-1,0,15.07274,0,0,0,0,0,15.86605,15.07274,0,0,121.0954,209.7724,0,15.86605,-15.86605,288.3954,68.66543,0.09874543,16.58002,0,0,209.7724
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,30.17656,30.17656,17.76048,17.76048,0,-1,0,17.76048,0,0,0,0,0,18.69524,17.76048,0,0,138.7243,193.9063,0,18.69524,-18.69524,268.6888,63.97341,0.09874543,19.53653,0,0,193.9063
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,29.58203,29.58203,16.80147,16.80147,0,-1,0,16.80147,0,0,3.552714E-15,0,0,17.68576,16.80147,0,0,159.4968,175.2111,0,17.68576,-17.68576,250.0464,59.53474,0.09874543,18.48162,0,0,175.2111
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,28.9875,28.9875,9.750465,9.750465,0,-1,0,9.750465,0,0,1.776357E-15,0,0,10.26365,9.750465,0,0,179.1477,157.5253,0,10.26365,-10.26365,239.2276,56.95884,0.09874543,10.72551,0,0,157.5253
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,28.61522,28.61522,43.05875,43.05875,0,0,0,43.05875,0,0,0,0,0,45.325,43.05875,0,0,190.5517,147.2617,0,45.325,-45.325,191.4509,45.58344,0.09874543,47.36462,0,0,147.2617
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9313943,28.72158,28.47076,12.89979,12.89979,0,0,0,12.89979,7.220228,0,0,0,0.9313943,13.57873,12.89979,0,0,240.9128,101.9367,0,12.64733,-12.64733,178.1194,42.40929,0.09874543,14.18977,0.7451155,0,102.8681
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,13.59117,31.92373,28.19294,0,0,0,0,0,0,0,0,0,0,13.59117,0,0,0,0,254.9654,89.28933,13.59117,0,13.59117,191.0131,45.47922,0.09871443,0,10.87294,0,102.8805
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,18.84541,34.26779,29.02084,0,0,0,0,0,0,0,0,0,0,18.84541,0,0,0,0,241.3743,101.5214,18.84541,0,18.84541,208.8914,49.73595,0.09867147,0,15.07633,0,120.3668
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,39.69854,42.91624,31.25449,0,0,0,-1,0,0,0,0,0,0,39.69854,0,0,0,0,222.5289,118.4823,39.69854,0,39.69854,246.5528,58.70292,0.0985811,0,31.75883,0,158.1808
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,49.68179,48.30008,33.19366,0,0,0,-1,0,0,0,0,0,0,49.68179,0,0,0,0,182.8303,154.2109,49.68179,0,49.68179,293.6851,69.92487,0.09846824,0,39.74543,0,203.8927
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,62.15632,54.72148,35.00503,30.40997,30.40997,0,-1,0,30.40997,204.3946,0,0,0,62.15632,32.01049,30.40997,0,0,133.1485,198.9245,30.14583,0,30.14583,322.2839,76.73411,0.09839988,33.45096,49.72506,0,261.0809
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,63.17608,56.90281,36.56637,34.91999,34.91999,0,-1,0,34.91999,180.9166,0,0,0,63.17608,36.75789,34.91999,0,0,103.0027,226.0558,26.41819,0,26.41819,347.3464,82.70136,0.09834006,38.41199,50.54086,0,289.2319
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,57.99781,56.78835,38.13326,18.00879,18.00879,0,-1,0,18.00879,322.0529,0,0,0,57.99781,18.95662,18.00879,0,0,76.5845,249.8322,39.04119,0,39.04119,384.3841,91.51985,0.09825177,19.80966,46.39825,0,307.83
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,61.1068,59.06167,39.10006,0,0,0,-1,0,0,0,23.56349,0,0,61.1068,0,0,0,0,37.54331,284.9692,37.54331,0,37.54331,420.0009,100,0.09816703,0,48.88544,0,346.076
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,44.66413,53.49702,39.44456,10.67347,10.67347,0,-1,0,10.67347,418.4592,33.4289,0,0,44.66413,11.23524,10.67347,0,0,0,318.7582,0,0,0,420.0009,100,0.09816703,11.74082,35.73131,0,363.4224
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,24.51435,47.2538,39.85017,37.10533,37.10533,0,-1,0,37.10533,66.06694,0,7.105427E-15,0,24.51435,39.05824,37.10533,0,0,0,318.7582,0,14.54389,-14.54389,404.6702,96.34986,0.09816703,40.81586,19.61148,0,343.2726
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.201638,41.93342,39.53902,29.68467,29.68467,0,-1,0,29.68467,27.6292,0,0,0,8.201638,31.24702,29.68467,0,0,16.15987,304.2143,0,23.04539,-23.04539,380.3783,90.56607,0.09816703,32.65314,6.561311,0,312.416
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.457386,39.17735,38.47219,34.49498,34.49498,0,-1,0,34.49498,7.123894,0,0,0,2.457386,36.31051,34.49498,0,0,41.76586,281.1689,0,33.85312,-33.85312,344.6939,82.06982,0.09816703,37.94448,1.965909,0,283.6263
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,37.62763,37.62763,53.78543,53.78543,0,-1,0,53.78543,0,0,7.105427E-15,0,0,56.61625,53.78543,0,0,79.38044,247.3158,0,56.61625,-56.61625,285.0152,67.86062,0.09816703,59.16398,0,0,247.3158
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,36.44413,36.44413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.2874,190.6996,0,0,0,285.0152,67.86062,0.09816703,0,0,0,190.6996
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,35.00503,35.00503,67.61625,67.61625,0,-1,0,67.61625,0,0,1.421085E-14,5.677878,0,71.175,67.61625,0,0,142.2874,190.6996,0,71.175,-71.175,209.9901,49.99755,0.09816703,74.37788,0,0,190.6996
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,33.56593,33.56593,16.67839,16.67839,0,-1,0,16.67839,0,0,3.552714E-15,0,0,17.5562,16.67839,0,0,221.3707,119.5246,0,17.5562,-17.5562,191.4843,45.5914,0.09816703,18.34623,0,0,119.5246
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,32.44355,32.44355,53.20694,53.20694,0,-1,0,53.20694,0,0,7.105427E-15,0,0,56.0073,53.20694,0,0,240.8776,101.9684,0,56.0073,-56.0073,132.4474,31.53503,0.09816703,58.52763,0,0,101.9684
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,31.6601,31.6601,9.768717,9.768717,0,-1,0,9.768717,0,0,0,0,0,10.28286,9.768717,0,0,303.1079,45.96108,0,10.28286,-10.28286,121.6083,28.9543,0.09816703,10.74559,0,0,45.96108
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,30.84888,30.84888,18.70542,18.70542,0,-1,0,18.70542,0,0,3.552714E-15,0,0,19.68992,18.70542,0,0,314.5333,35.67822,0,19.68992,-19.68992,100.8533,24.01265,0.09816703,20.57597,0,0,35.67822
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,30.17656,30.17656,5.004692,5.004692,0,-1,0,5.004692,0,0,0,0,0,5.268096,5.004692,0,0,336.411,15.9883,0,5.268096,-5.268096,95.30025,22.69049,0.09816703,5.505161,0,0,15.9883
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,29.58203,29.58203,22.14065,10.18419,0,-1,0,10.18419,0,0,11.95646,14.17052,0,10.7202,10.18419,0,0,342.2645,10.7202,0,10.7202,-10.7202,84.00017,20,0.09816703,24.35471,0,0,10.7202
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,29.00417,29.00417,0.4211888,0,0,-1,0,0,0,0,0.4211888,0.4633077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09816703,0.4633077,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,28.62634,28.62634,41.45412,41.45412,81,0,22.761,41.45412,0,0,0,0,0,0,0,39.54588,37.56859,354.1758,0,37.56859,0,37.56859,119.6409,28.48586,0.09833755,45.59953,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.771438,29.23605,28.48743,0,0,72.31579,0,20.56389,0,0,0,0,0,2.771438,0,0,72.31579,68.7,316.6072,33.81173,71.47144,0,71.47144,187.4446,44.62958,0.0985119,0,2.21715,81,36.58317
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,18.31479,33.28977,28.22072,38.3539,38.3539,81,0,22.761,38.3539,47.75208,0,0,0,18.31479,0,0,42.6461,40.51379,245.1358,98.13602,58.82858,0,58.82858,243.2543,57.91758,0.09876556,42.18929,14.65183,81,116.4508
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,43.29934,41.65639,29.03751,31.8957,31.8957,81,0,22.761,31.8957,135.7529,0,0,0,43.29934,0,0,49.1043,46.64909,186.3072,151.0817,89.94843,0,89.94843,328.5869,78.23482,0.09895269,35.08527,34.63947,81,194.3811
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,43.98938,44.27163,31.23782,0,0,0,-1,0,0,0,0,0,0,43.98938,0,0,0,0,96.35877,232.0353,43.98938,0,43.98938,370.3189,88.17098,0.09885337,0,35.1915,0,276.0247
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,52.31324,49.12456,33.13254,72.07941,68.7,0,-1,0,68.7,76.14736,0,3.379409,10.58735,52.31324,72.31579,68.7,0,0,52.36939,271.6258,0,20.00255,-20.00255,349.2343,83.15086,0.09885337,79.28735,41.85059,0,323.939
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,48.75679,49.95779,34.97169,18.31531,18.31531,0,-1,0,18.31531,266.2078,0,0,0,48.75679,19.27927,18.31531,0,0,74.59445,251.6232,29.47751,0,29.47751,377.1992,89.80914,0.09878694,20.14684,39.00543,0,300.38
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,74.24437,61.10141,36.50525,0,0,0,-1,0,0,0,29.12743,0,0,74.24437,0,0,0,0,45.11694,278.153,45.11694,0,45.11694,420.0009,100,0.09868542,0,59.3955,0,352.3973
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,66.71938,60.04216,38.09992,10.08978,10.08978,0,-1,0,10.08978,661.257,56.09856,0,0,66.71938,10.62082,10.08978,0,0,0,318.7582,0,0,0,420.0009,100,0.09868542,11.09876,53.37551,0,385.4776
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,52.75336,55.93775,39.06673,0,0,0,-1,0,0,0,52.75336,0,0,52.75336,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09868542,0,42.20269,0,371.5116
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,59.87218,58.95528,39.41122,19.35714,19.35714,0,-1,0,19.35714,309.3028,39.49624,0,0,59.87218,20.37594,19.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.09868542,21.29286,47.89774,0,378.6304
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,40.40871,52.41137,39.78905,21.90959,21.90959,0,-1,0,21.90959,184.4339,17.34599,0,0,40.40871,23.06273,21.90959,0,0,0,318.7582,0,0,0,420.0009,100,0.09868542,24.10055,32.32697,0,359.1669
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,15.22704,43.97554,39.47234,24.15586,24.15586,0,-1,0,24.15586,63.03665,0,0,0,15.22704,25.42722,24.15586,0,0,0,318.7582,0,10.20017,-10.20017,409.2489,97.44003,0.09868542,26.57144,12.18163,0,333.9853
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.393442,38.84344,38.44441,0,0,0,-1,0,0,0,0,0,0,1.393442,0,0,0,0,11.33353,308.558,1.393442,0,1.393442,410.5709,97.75477,0.09868229,0,1.114753,0,309.9515
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,37.59985,37.59985,50.82906,50.82906,0,-1,0,50.82906,0,0,7.105427E-15,0,0,53.50427,50.82906,0,0,9.940085,309.8122,0,53.50427,-53.50427,354.1724,84.32659,0.09868229,55.91196,0,0,309.8122
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,36.41079,36.41079,38.77343,38.77343,0,-1,0,38.77343,0,0,7.105427E-15,0,0,40.81413,38.77343,0,0,69.38927,256.3079,0,40.81413,-40.81413,311.1505,74.08331,0.09868229,42.65077,0,0,256.3079
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,34.97169,34.97169,29.05246,29.05246,0,-1,0,29.05246,0,0,3.552714E-15,0,0,30.58154,29.05246,0,0,114.7383,215.4937,0,30.58154,-30.58154,278.9148,66.40814,0.09868229,31.9577,0,0,215.4937
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,33.53815,33.53815,34.86361,34.86361,0,-1,0,34.86361,0,0,7.105427E-15,0,0,36.69854,34.86361,0,0,148.7178,184.9122,0,36.69854,-36.69854,240.2311,57.19777,0.09868229,38.34997,0,0,184.9122
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,32.44355,32.44355,33.07025,33.07025,0,-1,0,33.07025,0,0,0,0,0,34.81079,33.07025,0,0,189.4939,148.2137,0,34.81079,-34.81079,203.5373,48.46117,0.09868229,36.37728,0,0,148.2137
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,31.64344,31.64344,41.62849,41.62849,0,-1,0,41.62849,0,0,7.105427E-15,0,0,43.81947,41.62849,0,0,228.1726,113.4029,0,43.81947,-43.81947,157.3475,37.46362,0.09868229,45.79134,0,0,113.4029
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,30.83221,30.83221,35.52649,35.52649,0,-1,0,35.52649,0,0,7.105427E-15,0,0,37.3963,35.52649,0,0,276.8609,69.58342,0,37.3963,-37.3963,117.9284,28.07813,0.09868229,39.07913,0,0,69.58342
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,30.15989,30.15989,10.30356,10.30356,0,-1,0,10.30356,0,0,1.776357E-15,0,0,10.84585,10.30356,0,0,318.4124,32.18712,0,10.84585,-10.84585,106.4958,25.3561,0.09868229,11.33391,0,0,32.18712
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,29.56536,29.56536,13.95351,13.95351,0,-1,0,13.95351,0,0,1.776357E-15,0,0,14.68791,13.95351,0,0,330.4633,21.34127,0,14.68791,-14.68791,91.01343,21.66982,0.09868229,15.34886,0,0,21.34127
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,28.97083,28.97083,45.01899,6.320692,0,-1,0,6.320692,0,0,38.6983,43.2002,0,6.65336,6.320692,0,0,346.7832,6.65336,0,6.65336,-6.65336,84.00017,20,0.09868229,49.52089,0,0,6.65336
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,28.61522,28.61522,22.93364,22.93364,81,0,22.761,22.93364,0,0,0,0,0,0,0,58.06636,55.16305,354.1758,0,55.16305,0,55.16305,136.3324,32.46004,0.09892977,25.227,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.437909,28.8583,28.47076,28.03239,28.03239,81,0,22.761,28.03239,5.129454,0,0,0,1.437909,0,0,52.96761,50.31923,299.0128,49.64674,51.75713,0,51.75713,185.4336,44.15076,0.09916046,30.83563,1.150327,81,51.08465
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,23.4452,34.7567,28.20961,11.25594,11.25594,81,0,22.761,11.25594,208.2918,0,0,0,23.4452,0,0,69.74406,66.25686,247.2556,96.22816,89.70206,0,89.70206,270.5324,64.41235,0.099346,12.38153,18.75616,81,119.6734
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,44.58579,42.04657,29.02084,5.324438,5.324438,77.64023,0,21.91098,5.324438,837.3802,0,0,0,44.58579,0,0,72.31579,68.7,157.5536,176.96,113.2858,0,113.2858,378.0047,90.00095,0.09945633,5.856882,35.66863,81,221.5458
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,59.13922,49.31068,31.21004,42.91443,42.91443,0,-1,0,42.91443,137.8073,0,0,0,59.13922,45.17309,42.91443,0,0,44.26778,278.9172,13.96614,0,13.96614,391.2542,93.15557,0.09942493,47.20588,47.31138,0,338.0565
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,67.00166,54.2916,33.0992,40.43213,40.43213,0,-1,0,40.43213,165.7139,0,0,0,67.00166,42.56013,40.43213,0,0,30.30164,291.4868,24.44153,0,24.44153,414.4414,98.67634,0.09937001,44.47534,53.60133,0,358.4884
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,85.85895,63.91877,34.91057,0.1651261,0.1651261,0,-1,0,0.1651261,51995.98,79.82502,0,0,85.85895,0.173817,0.1651261,0,0,5.86011,313.4841,5.86011,0,5.86011,420.0009,100,0.09935686,0.1816387,68.68716,0,399.3431
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,76.03131,61.74488,36.44413,0,0,0,-1,0,0,0,76.03131,0,0,76.03131,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09935686,0,60.82505,0,394.7896
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,79.60306,65.1308,38.00546,31.56948,31.56948,0,-1,0,31.56948,252.1519,46.37202,0,0,79.60306,33.23103,31.56948,0,0,0,318.7582,0,0,0,420.0009,100,0.09935686,34.72643,63.68245,0,398.3613
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,70.7715,62.67585,38.97227,0,0,0,-1,0,0,0,70.7715,0,0,70.7715,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09935686,0,56.6172,0,389.5297
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,57.85887,58.13094,39.3501,0,0,0,-1,0,0,0,57.85887,0,0,57.85887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09935686,0,46.2871,0,376.6171
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,40.50948,52.37295,39.72237,5.366016,5.366016,0,-1,0,5.366016,754.9265,34.86104,0,0,40.50948,5.648438,5.366016,0,0,0,318.7582,0,0,0,420.0009,100,0.09935686,5.902617,32.40758,0,359.2677
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,20.09773,45.44412,39.44456,43.16185,43.16185,0,-1,0,43.16185,46.56364,0,0,0,20.09773,45.43353,43.16185,0,0,0,318.7582,0,25.3358,-25.3358,393.2946,93.64137,0.09935686,47.47804,16.07818,0,338.856
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,2.83247,39.19059,38.37774,2.475469,2.475469,0,-1,0,2.475469,114.4215,0,0,0,2.83247,2.605757,2.475469,0,0,28.15089,293.4224,0.2267131,0,0.2267131,393.5096,93.69258,0.09935635,2.723016,2.265976,0,296.2549
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,37.53873,37.53873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.92418,293.6265,0,0,0,393.5096,93.69258,0.09935635,0,0,0,293.6265
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,36.34967,36.34967,23.83799,23.83799,0,-1,0,23.83799,0,0,3.552714E-15,0,0,25.09262,23.83799,0,0,27.92418,293.6265,0,25.09262,-25.09262,367.0597,87.39499,0.09935635,26.22179,0,0,293.6265
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,34.94391,34.94391,29.45147,29.45147,0,-1,0,29.45147,0,0,3.552714E-15,0,0,31.00154,29.45147,0,0,55.80487,268.5338,0,31.00154,-31.00154,334.3812,79.61441,0.09935635,32.39661,0,0,268.5338
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,33.50481,33.50481,23.6716,23.6716,0,-1,0,23.6716,0,0,3.552714E-15,0,0,24.91747,23.6716,0,0,90.25103,237.5323,0,24.91747,-24.91747,308.1159,73.36078,0.09935635,26.03876,0,0,237.5323
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,32.41021,32.41021,19.43089,19.43089,0,-1,0,19.43089,0,0,3.552714E-15,0,0,20.45357,19.43089,0,0,117.9371,212.6148,0,20.45357,-20.45357,286.5559,68.22746,0.09935635,21.37398,0,0,212.6148
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,31.61565,31.61565,19.8689,19.8689,0,-1,0,19.8689,0,0,3.552714E-15,0,0,20.91464,19.8689,0,0,140.6633,192.1613,0,20.91464,-20.91464,264.5099,62.97844,0.09935635,21.85579,0,0,192.1613
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,30.79887,30.79887,22.52234,22.52234,0,-1,0,22.52234,0,0,3.552714E-15,0,0,23.70772,22.52234,0,0,163.9018,171.2466,0,23.70772,-23.70772,239.5198,57.02842,0.09935635,24.77457,0,0,171.2466
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,30.12655,30.12655,22.6704,22.6704,0,-1,0,22.6704,0,0,3.552714E-15,0,0,23.86358,22.6704,0,0,190.2437,147.5389,0,23.86358,-23.86358,214.3654,51.03928,0.09935635,24.93744,0,0,147.5389
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,29.53758,29.53758,2.923567,2.923567,0,-1,0,2.923567,0,0,4.440892E-16,0,0,3.077439,2.923567,0,0,216.7588,123.6753,0,3.077439,-3.077439,211.1215,50.26692,0.09935635,3.215924,0,0,123.6753
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,28.95972,28.95972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.1782,120.5979,0,0,0,211.1215,50.26692,0.09935635,0,0,0,120.5979
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,28.59855,28.59855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.1782,120.5979,0,0,0,211.1215,50.26692,0.09935635,0,0,0,120.5979
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.592286,29.17072,28.47076,21.26554,21.26554,0,0,0,21.26554,12.19008,0,0,0,2.592286,22.38478,21.26554,0,0,220.1782,120.5979,0,19.7925,-19.7925,190.2584,45.29952,0.09935635,23.3921,2.073829,0,123.1902
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,24.78851,35.13097,28.19294,23.96788,23.96788,0,0,0,23.96788,103.4238,0,3.552714E-15,0,24.78851,25.22935,23.96788,0,0,242.1698,100.8054,0,0.4408442,-0.4408442,189.7937,45.18888,0.09935635,26.36467,19.8308,0,125.5939
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,37.25749,39.73227,29.00417,36.47365,36.47365,0,0,0,36.47365,102.1491,0,0,0,37.25749,38.39332,36.47365,0,0,242.6597,100.3645,0,1.135827,-1.135827,188.5964,44.90382,0.09935635,40.12102,29.80599,0,137.622
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,57.33735,48.65062,31.1767,57.86679,57.86679,0,-1,0,57.86679,99.08508,0,0,0,57.33735,60.91241,57.86679,0,0,243.9217,99.22871,0,3.575059,-3.575059,184.828,44.00657,0.09935635,63.65347,45.86988,0,156.5661
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,67.03671,54.23331,33.03808,43.82548,43.82548,0,-1,0,43.82548,152.9629,0,0,0,67.03671,46.13208,43.82548,0,0,247.894,95.65365,20.90463,0,20.90463,204.6599,48.72844,0.09930944,48.20803,53.62937,0,162.6904
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,64.59762,55.43919,34.84945,0,0,0,-1,0,0,0,0,0,0,64.59762,0,0,0,0,226.9893,114.4678,64.59762,0,64.59762,265.9425,63.31952,0.09916478,0,51.67809,0,179.0654
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,67.28261,58.27148,36.41079,45.43394,45.43394,0,-1,0,45.43394,148.0889,0,0,0,67.28261,47.8252,45.43394,0,0,162.3917,172.6057,19.45741,0,19.45741,284.4014,67.71449,0.09912129,49.97733,53.82609,0,239.8883
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,67.70438,60.27386,37.97212,1.571951,1.571951,0,-1,0,1.571951,4307.028,0,0,0,67.70438,1.654685,1.571951,0,0,142.9343,190.1173,66.0497,0,66.0497,347.0617,82.63357,0.09897394,1.729146,54.16351,0,257.8217
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,67.46427,61.32988,38.94448,35.113,35.113,0,-1,0,35.113,192.1348,0,0,0,67.46427,36.96105,35.113,0,0,76.88461,249.5621,30.50322,0,30.50322,375.9996,89.52353,0.09890604,38.62429,53.97142,0,317.0263
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,55.08453,57.06843,39.31676,4.875328,4.875328,0,-1,0,4.875328,1129.863,3.571216,0,0,55.08453,5.131925,4.875328,0,0,46.38139,277.015,46.38139,0,46.38139,420.0009,100,0.09880298,5.362861,44.06763,0,332.0995
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,26.81384,47.82251,39.69459,20.76979,20.76979,0,-1,0,20.76979,129.1002,4.950905,0,0,26.81384,21.86293,20.76979,0,0,0,318.7582,0,0,0,420.0009,100,0.09880298,22.84677,21.45107,0,345.5721
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,14.63233,43.73185,39.41122,35.45924,35.45924,0,-1,0,35.45924,41.2652,0,0,0,14.63233,37.32551,35.45924,0,0,0,318.7582,0,22.69319,-22.69319,396.0801,94.3046,0.09880298,39.00516,11.70586,0,333.3906
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.717803,39.1296,38.34996,23.04006,23.04006,0,-1,0,23.04006,11.79599,0,0,0,2.717803,24.2527,23.04006,0,0,25.21465,296.065,0,21.5349,-21.5349,373.3803,88.8999,0.09880298,25.34407,2.174242,0,298.7828
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,37.50539,37.50539,22.09836,22.09836,0,-1,0,22.09836,0,0,3.552714E-15,0,0,23.26143,22.09836,0,0,49.14232,274.5302,0,23.26143,-23.26143,348.8607,83.06189,0.09880298,24.30819,0,0,274.5302
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,36.28855,36.28855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.98835,251.2687,0,0,0,348.8607,83.06189,0.09880298,0,0,0,251.2687
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,34.91057,34.91057,23.01911,23.01911,0,-1,0,23.01911,0,0,3.552714E-15,0,0,24.23064,23.01911,0,0,74.98835,251.2687,0,24.23064,-24.23064,323.3193,76.98064,0.09880298,25.32102,0,0,251.2687
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,33.47148,33.47148,8.528292,8.528292,0,-1,0,8.528292,0,0,1.776357E-15,0,0,8.97715,8.528292,0,0,101.9113,227.0381,0,8.97715,-8.97715,313.8566,74.7276,0.09880298,9.381122,0,0,227.0381
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,32.37688,32.37688,19.65777,19.65777,0,-1,0,19.65777,0,0,3.552714E-15,0,0,20.69239,19.65777,0,0,111.8859,218.0609,0,20.69239,-20.69239,292.0449,69.53436,0.09880298,21.62354,0,0,218.0609
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,31.59899,31.59899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.8774,197.3685,0,0,0,292.0449,69.53436,0.09880298,0,0,0,197.3685
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,30.78776,30.78776,23.02452,23.02452,0,-1,0,23.02452,0,0,0,0,0,24.23634,23.02452,0,0,134.8774,197.3685,0,24.23634,-24.23634,266.4975,63.45166,0.09880298,25.32697,0,0,197.3685
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,30.12655,30.12655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.8067,173.1322,0,0,0,266.4975,63.45166,0.09880298,0,0,0,173.1322
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,29.53758,29.53758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.8067,173.1322,0,0,0,266.4975,63.45166,0.09880298,0,0,0,173.1322
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,28.95972,28.95972,52.06308,52.06308,0,-1,0,52.06308,0,0,0,0,0,54.80324,52.06308,0,0,161.8067,173.1322,0,54.80324,-54.80324,208.7298,49.69748,0.09880298,57.26939,0,0,173.1322
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,28.58188,28.58188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.6992,118.329,0,0,0,208.7298,49.69748,0.09880298,0,0,0,118.329
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.378728,28.83117,28.45964,7.590595,7.590595,0,0,0,7.590595,18.16364,0,8.881784E-16,0,1.378728,7.9901,7.590595,0,0,222.6992,118.329,0,6.611372,-6.611372,201.7608,48.0382,0.09880298,8.349655,1.102982,0,119.7077
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.08139,32.0615,28.19294,21.89446,21.89446,0,0,0,21.89446,64.31485,0,0,0,14.08139,23.0468,21.89446,0,0,230.0452,111.7176,0,8.965414,-8.965414,192.3105,45.78811,0.09880298,24.08391,11.26511,0,125.799
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,35.52786,39.18263,28.9875,62.94843,62.94843,20.25,0,7.39125,62.94843,56.43964,0,0,0,35.52786,44.94571,42.69843,0,0,240.0067,102.7522,0,9.41785,-9.41785,182.3832,43.42448,0.09880298,69.24327,28.42229,81,138.28
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,31.45355,40.21066,31.1267,31.40572,31.40572,0,-1,0,31.40572,100.1523,0,0,0,31.45355,33.05865,31.40572,0,0,250.471,93.33432,0,1.605099,-1.605099,180.6913,43.02164,0.09880298,34.54629,25.16284,0,124.7879
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,54.05401,49.54044,32.97141,5.914193,5.914193,0,-1,0,5.914193,913.9709,0,0,0,54.05401,6.225467,5.914193,0,0,252.2545,91.72922,47.82854,0,47.82854,226.0654,53.82499,0.09869692,6.505613,43.24321,0,145.7832
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,65.08904,55.55019,34.78833,0,0,0,-1,0,0,0,0,0,0,65.08904,0,0,0,0,204.4259,134.7749,65.08904,0,65.08904,287.8143,68.52707,0.09855295,0,52.07123,0,199.864
