Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,30.27102,30.27102,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.287,143,0,25.65077,-25.65077,207.6971,49.45158,0.09868281,26.80506,0,0,143
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,29.56536,29.56536,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,223.7878,117.3492,0,22.96605,-22.96605,183.4887,43.6877,0.09868281,23.99953,0,0,117.3492
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,29.06529,29.06529,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.3057,94.38312,0,24.07203,-24.07203,158.1146,37.64625,0.09868281,25.15528,0,0,94.38312
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,28.58188,28.58188,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,276.0524,70.31108,0,37.20948,-37.20948,118.8923,28.30764,0.09868281,38.88391,0,0,70.31108
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,28.1596,28.1596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.3962,33.1016,0,0,0,118.8923,28.30764,0.09868281,0,0,0,33.1016
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,27.79844,27.79844,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,317.3962,33.1016,0,17.89974,-17.89974,100.0243,23.81527,0.09868281,18.70522,0,0,33.1016
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.141337,28.23452,27.65953,30.29218,30.29218,20.25,0,7.39125,30.29218,7.068943,0,3.552714E-15,0,2.141337,10.57072,10.04218,0,0,337.2849,15.20186,0,8.429381,-8.429381,91.13899,21.69972,0.09868281,33.3214,1.71307,81,17.3432
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,16.49112,31.91953,27.39283,15.01686,15.01686,81,0,22.761,15.01686,109.8174,0,0,0,16.49112,0,0,65.98315,62.68399,346.6508,6.772482,79.17511,0,79.17511,166.2511,39.58352,0.09886222,16.51854,13.19289,81,23.2636
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,21.66802,34.04538,28.02069,24.86631,24.86631,81,0,22.761,24.86631,87.13808,0,0,0,21.66802,0,0,56.13369,53.32701,267.4757,78.03008,74.99503,0,74.99503,237.3976,56.52313,0.09904909,27.35294,17.33442,81,99.6981
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,36.172,39.99818,29.56536,18.80609,18.80609,0,-1,0,18.80609,192.3419,0,0,0,36.172,19.79589,18.80609,0,0,192.4807,145.5256,16.37611,0,16.37611,252.9334,60.22211,0.09901773,20.6867,28.9376,0,181.6976
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,41.04366,43.02521,30.96,19.18273,19.18273,0,-1,0,19.18273,213.9616,0,0,0,41.04366,20.19234,19.18273,0,0,176.1046,160.2641,20.85132,0,20.85132,272.7147,64.93193,0.09897783,21.101,32.83493,0,201.3078
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,34.69471,42.54483,32.37688,62.39919,62.39919,0,-1,0,62.39919,55.60122,0,0,0,34.69471,65.68336,62.39919,0,0,155.2533,179.0303,0,30.98865,-30.98865,240.0498,57.15459,0.09897783,68.63911,27.75576,0,213.725
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,64.99702,54.38749,33.81597,49.66358,49.66358,0,-1,0,49.66358,130.8746,0,0,0,64.99702,52.27745,49.66358,0,0,189.6851,148.0416,12.71957,0,12.71957,252.1166,60.02764,0.09895352,54.62993,51.99761,0,213.0387
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,72.89901,59.11003,35.2884,10.58984,10.58984,0,-1,0,10.58984,688.3862,0,0,0,72.89901,11.1472,10.58984,0,0,176.9655,159.4893,61.75181,0,61.75181,310.6995,73.97593,0.09883561,11.64883,58.31921,0,232.3883
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,54.46361,53.33955,36.22187,54.78853,54.78853,0,-1,0,54.78853,99.40696,7.105427E-15,0,0,54.46361,57.67213,54.78853,0,0,115.2137,215.0659,0,3.208523,-3.208523,307.3174,73.17067,0.09883561,60.26738,43.57089,0,269.5295
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,45.67592,50.81213,36.69416,0,0,0,-1,0,0,0,0,0,0,45.67592,0,0,0,0,118.7787,211.8574,45.67592,0,45.67592,350.6494,83.48779,0.09874857,0,36.54074,0,257.5333
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,38.34152,48.96401,37.25535,32.70918,32.70918,0,-1,0,32.70918,117.2195,0,0,0,38.34152,34.43072,32.70918,0,0,73.10281,252.9657,3.910805,0,3.910805,354.3595,84.37115,0.09874113,35.9801,30.67322,0,291.3072
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,18.38494,42.35354,36.97198,30.08495,30.08495,0,-1,0,30.08495,61.11011,0,3.552714E-15,0,18.38494,31.66836,30.08495,0,0,69.19201,256.4854,0,13.28342,-13.28342,340.3576,81.03735,0.09874113,33.09344,14.70795,0,274.8704
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.809659,36.95565,35.87738,2.780947,2.780947,0,-1,0,2.780947,136.9914,0,0,0,3.809659,2.927313,2.780947,0,0,83.95137,243.202,0.8823465,0,0.8823465,341.1946,81.23666,0.09873945,3.059042,3.047727,0,247.0117
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,34.94391,34.94391,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,83.06902,243.9961,0,34.88041,-34.88041,304.4275,72.48258,0.09873945,36.45003,0,0,243.9961
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,33.78819,33.78819,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,121.825,209.1157,0,72.31579,-72.31579,228.1999,54.33321,0.09873945,91.57867,0,0,209.1157
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,32.69359,32.69359,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,202.1759,136.7999,0,33.29102,-33.29102,193.1081,45.97803,0.09873945,34.78911,0,0,136.7999
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,31.56565,31.56565,59.85445,59.85445,0,-1,0,59.85445,0,0,7.105427E-15,0,0,63.00468,59.85445,0,0,239.1659,103.5089,0,63.00468,-63.00468,126.6954,30.1655,0.09873945,65.8399,0,0,103.5089
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,30.78776,30.78776,27.58605,27.58605,0,-1,0,27.58605,0,0,3.552714E-15,0,0,29.03795,27.58605,0,0,309.1711,40.5042,0,29.03795,-29.03795,96.08666,22.87773,0.09873945,30.34465,0,0,40.5042
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,30.15989,30.15989,17.25671,10.89295,0,-1,0,10.89295,0,0,6.363768,8.089439,0,11.46626,10.89295,0,0,341.4355,11.46626,0,11.46626,-11.46626,84.00017,20,0.09873945,18.98238,0,0,11.46626
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,29.45979,29.45979,7.148598,0,0,-1,0,0,0,0,7.148598,7.863458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09873945,7.863458,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,28.97083,28.97083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09873945,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,28.5041,28.5041,11.96759,0,0,-1,0,0,0,0,11.96759,13.16435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09873945,13.16435,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,28.08181,28.08181,23.63296,0,0,-1,0,0,0,0,23.63296,25.99626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09873945,25.99626,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,27.72065,27.72065,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,354.1758,0,66.67001,0,66.67001,147.2489,35.05919,0.0989415,11.90314,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.260908,28.18867,27.58174,29.68682,29.68682,81,0,22.761,29.68682,7.615866,0,0,0,2.260908,0,0,51.31318,48.74752,287.5058,60.00301,51.00843,0,51.00843,195.6397,46.5808,0.09913348,32.6555,1.808727,81,62.26392
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.41037,31.25482,27.31504,29.80079,29.80079,81,0,22.761,29.80079,48.35567,0,0,0,14.41037,0,0,51.19921,48.63926,236.4974,105.9106,63.04963,0,63.04963,255.4539,60.82223,0.09934147,32.78086,11.5283,81,120.321
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,28.99429,36.08912,27.92624,58.99095,58.99095,81,0,22.761,58.99095,49.1504,0,0,0,28.99429,0,0,22.00905,20.9086,173.4477,162.6553,49.90289,0,49.90289,302.7959,72.09412,0.09951367,64.89004,23.19543,81,191.6496
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,49.17792,44.01862,29.4709,51.82117,51.82117,0,-1,0,51.82117,94.89928,7.105427E-15,0,0,49.17792,54.5486,51.82117,0,0,123.5449,207.5679,0,5.370684,-5.370684,297.1347,70.74622,0.09951367,57.00329,39.34233,0,256.7458
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,54.8329,47.409,30.83221,27.56933,27.56933,0,-1,0,27.56933,198.8909,0,0,0,54.8329,29.02035,27.56933,0,0,129.5123,202.1972,25.81255,0,25.81255,321.6227,76.57667,0.0994644,30.32626,43.86632,0,257.0301
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,75.52851,56.50141,32.25463,60.94191,60.94191,0,-1,0,60.94191,123.9352,0,0,0,75.52851,64.14938,60.94191,0,0,103.6997,225.4285,11.37913,0,11.37913,332.4178,79.14694,0.09944269,67.0361,60.42281,0,300.957
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,54.43438,50.4825,33.69373,26.75863,26.75863,0,-1,0,26.75863,203.4274,0,0,0,54.43438,28.16698,26.75863,0,0,92.32059,235.6697,26.2674,0,26.2674,357.3373,85.08013,0.09939262,29.43449,43.5475,0,290.1041
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,48.615,50.11888,35.16061,14.77281,14.77281,0,-1,0,14.77281,329.0842,0,0,0,48.615,15.55033,14.77281,0,0,66.0532,259.3103,33.06467,0,33.06467,388.7052,92.54867,0.09932967,16.2501,38.892,0,307.9254
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,75.21274,60.99894,36.09963,55.46752,55.46752,0,-1,0,55.46752,135.5978,0,0,0,75.21274,58.38686,55.46752,0,0,32.98853,289.0685,16.82587,0,16.82587,404.6676,96.34924,0.09929767,61.01427,60.17019,0,364.2813
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,60.54863,55.92929,36.56637,26.23726,26.23726,0,-1,0,26.23726,230.7735,16.76781,0,0,60.54863,27.61817,26.23726,0,0,16.16265,304.2118,16.16265,0,16.16265,420.0009,100,0.09926694,28.86098,48.4389,0,364.7605
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,45.87895,51.32875,37.09978,17.21404,17.21404,0,-1,0,17.21404,266.5206,27.75891,0,0,45.87895,18.12004,17.21404,0,0,0,318.7582,0,0,0,420.0009,100,0.09926694,18.93544,36.70316,0,364.6372
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,21.10072,43.01893,36.8164,0,0,0,-1,0,0,0,21.10072,0,0,21.10072,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09926694,0,16.88057,0,339.8589
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.917924,36.51768,35.69402,56.89614,56.89614,0,-1,0,56.89614,5.128509,0,0,0,2.917924,59.89068,56.89614,0,0,0,318.7582,0,56.97275,-56.97275,359.9463,85.70132,0.09926694,62.58576,2.334339,0,321.6761
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,34.75499,34.75499,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,63.30306,261.7855,0,54.74345,-54.74345,302.2416,71.96214,0.09926694,57.20691,0,0,261.7855
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,33.62706,33.62706,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,124.1291,207.042,0,44.30465,-44.30465,255.5404,60.84283,0.09926694,46.29836,0,0,207.042
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,32.53801,32.53801,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,173.3565,162.7374,0,37.71216,-37.71216,215.7883,51.37807,0.09926694,39.4092,0,0,162.7374
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,31.44341,31.44341,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,215.2589,125.0252,0,2.777465,-2.777465,212.8606,50.681,0.09926694,2.902451,0,0,125.0252
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,30.65996,30.65996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.345,122.2477,0,0,0,212.8606,50.681,0.09926694,0,0,0,122.2477
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,30.04876,30.04876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.345,122.2477,0,0,0,212.8606,50.681,0.09926694,0,0,0,122.2477
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,29.36533,29.36533,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,218.345,122.2477,0,53.76804,-53.76804,156.1841,37.18662,0.09926694,56.1876,0,0,122.2477
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,28.89304,28.89304,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,278.0872,68.47971,0,35.85703,-35.85703,118.3875,28.18744,0.09926694,37.4706,0,0,68.47971
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,28.40964,28.40964,22.23258,22.23258,0,-1,0,22.23258,0,0,3.552714E-15,0,0,23.40271,22.23258,0,0,317.9284,32.62268,0,23.40271,-23.40271,93.71887,22.31397,0.09926694,24.45583,0,0,32.62268
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,28.00402,28.00402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.9314,9.21997,0,0,0,93.71887,22.31397,0.09926694,0,0,0,9.21997
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,27.64286,27.64286,38.59285,38.59285,29.83388,0,9.815972,38.59285,0,0,0,0,0,9.21997,8.758971,0,0,343.9314,9.21997,0,9.21997,-9.21997,84.00017,20,0.09926694,42.45214,0,81,9.21997
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9057986,27.74648,27.50395,0,0,72.31579,0,20.56389,0,0,0,0,0,0.9057986,0,0,72.31579,68.7,354.1758,0,69.6058,0,69.6058,150.034,35.72232,0.09941466,0,0.7246389,81,0.9057986
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.749146,29.34853,27.25392,0,0,72.31579,0,20.56389,0,0,0,0,0,7.749146,0,0,72.31579,68.7,284.57,62.64522,76.44915,0,76.44915,222.5601,52.99038,0.09954899,0,6.199317,81,70.39436
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,27.54907,35.58033,27.84845,46.0557,46.0557,81,0,22.761,46.0557,59.81686,0,0,0,27.54907,0,0,34.9443,33.19708,208.1209,131.4494,60.74616,0,60.74616,280.1889,66.71152,0.09975933,50.66127,22.03926,81,158.9985
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,43.76867,42.16161,29.36533,25.1342,25.1342,0,-1,0,25.1342,174.1399,0,0,0,43.76867,26.45705,25.1342,0,0,147.3747,186.121,17.31161,0,17.31161,296.6122,70.6218,0.0997264,27.64762,35.01493,0,229.8897
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,47.20932,44.7518,30.72108,11.93384,11.93384,0,-1,0,11.93384,395.592,0,0,0,47.20932,12.56194,11.93384,0,0,130.0631,201.7014,34.64739,0,34.64739,329.4816,78.44783,0.09966058,13.12723,37.76746,0,248.9108
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,52.81676,48.17329,32.12684,23.7609,23.7609,0,-1,0,23.7609,222.2843,0,0,0,52.81676,25.01148,23.7609,0,0,95.4157,232.8841,27.80529,0,27.80529,355.86,84.72839,0.09960782,26.137,42.25341,0,285.7009
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,76.37908,58.40471,33.56593,15.60835,15.60835,0,-1,0,15.60835,489.3475,0,0,0,76.37908,16.42984,15.60835,0,0,67.61041,257.9088,59.94924,0,59.94924,412.7328,98.26952,0.09949426,17.16919,61.10326,0,334.2879
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,59.30816,53.6887,35.00503,0,0,0,-1,0,0,0,51.64698,0,0,59.30816,0,0,0,0,7.661178,311.8632,7.661178,0,7.661178,420.0009,100,0.09947976,0,47.44653,0,371.1713
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,52.90828,52.47812,35.94405,40.86197,40.86197,0,-1,0,40.86197,129.4805,9.895682,0,0,52.90828,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.09947976,44.94817,42.32663,0,371.6665
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,47.96604,51.28254,36.41079,5.111986,5.111986,0,-1,0,5.111986,938.3055,42.585,0,0,47.96604,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.09947976,5.623184,38.37283,0,366.7243
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,31.89187,46.53118,36.9442,8.783937,8.783937,0,-1,0,8.783937,363.0704,22.64562,0,0,31.89187,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.09947976,9.66233,25.51349,0,350.6501
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,19.76929,42.41657,36.62749,1.791081,1.791081,0,-1,0,1.791081,1103.763,17.88394,0,0,19.76929,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.09947976,1.970189,15.81543,0,338.5275
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.061377,36.68605,35.53844,34.11762,34.11762,0,-1,0,34.11762,11.90405,0,0,0,4.061377,35.91328,34.11762,0,0,0,318.7582,0,31.85191,-31.85191,386.426,92.006,0.09947976,37.52938,3.249101,0,322.8196
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,34.59941,34.59941,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,35.39101,286.9063,0,20.06506,-20.06506,365.2755,86.97019,0.09947976,20.96799,0,0,286.9063
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,33.47148,33.47148,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,57.68552,266.8412,0,3.598875,-3.598875,361.482,86.06697,0.09947976,3.760824,0,0,266.8412
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,32.37688,32.37688,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,61.68427,263.2424,0,13.92492,-13.92492,346.8038,82.57218,0.09947976,14.55155,0,0,263.2424
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,31.29894,31.29894,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,77.15641,249.3175,0,46.52442,-46.52442,297.7628,70.89576,0.09947976,48.61802,0,0,249.3175
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,30.54884,30.54884,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,128.8502,202.793,0,21.78838,-21.78838,274.7958,65.42744,0.09947976,22.76886,0,0,202.793
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,29.94319,29.94319,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,153.0595,181.0047,0,33.22706,-33.22706,239.7714,57.08832,0.09947976,34.72227,0,0,181.0047
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,29.27087,29.27087,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,189.9785,147.7776,0,25.91483,-25.91483,212.4548,50.58437,0.09947976,27.081,0,0,147.7776
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,28.81525,28.81525,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,218.7727,121.8628,0,17.92889,-17.92889,193.5561,46.08469,0.09947976,18.73569,0,0,121.8628
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,28.33185,28.33185,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,238.6937,103.9339,0,19.08421,-19.08421,173.4396,41.29505,0.09947976,19.943,0,0,103.9339
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,27.92624,27.92624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.8984,84.84966,0,0,0,173.4396,41.29505,0.09947976,0,0,0,84.84966
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,27.58174,27.58174,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,259.8984,84.84966,0,40.49644,-40.49644,130.7526,31.1315,0.09947976,42.31878,0,0,84.84966
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9197215,27.689,27.44283,32.82621,32.82621,0,0,0,32.82621,2.80179,0,7.105427E-15,0,0.9197215,34.5539,32.82621,0,0,304.8944,44.35322,0,33.63418,-33.63418,95.29903,22.6902,0.09947976,36.10883,0.7357772,0,45.27294
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,19.82835,32.6599,27.1928,1.16134,1.16134,0,0,0,1.16134,1707.368,0,0,0,19.82835,1.222463,1.16134,0,0,342.2657,10.71904,18.60588,0,18.60588,112.9501,26.89283,0.09944458,1.277474,15.86268,0,30.54739
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,35.33213,37.82466,27.77066,0,0,0,0,0,0,0,0,0,0,35.33213,0,0,0,0,323.6599,27.46434,35.33213,0,35.33213,146.4691,34.87353,0.09937783,0,28.26571,0,62.79647
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,55.8691,46.0281,29.28754,71.24622,68.7,0,-1,0,68.7,81.32329,0,2.546219,11.45562,55.8691,72.31579,68.7,0,0,288.3278,59.26326,0,16.44669,-16.44669,129.1328,30.74584,0.09937783,78.37084,44.69528,0,115.1324
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,75.76289,54.6671,30.64329,0,0,0,-1,0,0,0,0,0,0,75.76289,0,0,0,0,306.6018,42.81657,75.76289,0,75.76289,201.0078,47.8589,0.09923501,0,60.61031,0,118.5794
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,83.83781,59.50917,32.03794,39.42966,39.42966,0,-1,0,39.42966,212.6262,0,0,0,83.83781,41.50491,39.42966,0,0,230.839,111.0032,42.3329,0,42.3329,241.1683,57.42091,0.0991554,43.37263,67.07024,0,194.841
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,79.67562,59.56025,33.4437,17.76609,17.76609,0,-1,0,17.76609,448.4702,0,0,0,79.67562,18.70115,17.76609,0,0,188.5061,149.1028,60.97448,0,60.97448,299.0138,71.19361,0.09904093,19.5427,63.7405,0,228.7784
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,67.01096,56.37064,34.87724,0,0,0,-1,0,0,0,0,0,0,67.01096,0,0,0,0,127.5316,203.9798,67.01096,0,67.01096,362.5859,86.32981,0.09891545,0,53.60876,0,270.9908
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,44.61815,49.48829,35.81626,0,0,0,-1,0,0,0,0,0,0,44.61815,0,0,0,0,60.52063,264.2897,44.61815,0,44.61815,404.9144,96.408,0.09883207,0,35.69452,0,308.9078
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,55.59021,53.8158,36.28855,4.422871,4.422871,0,-1,0,4.422871,1256.88,35.03207,0,0,55.59021,4.655654,4.422871,0,0,15.90248,304.446,15.90248,0,15.90248,420.0009,100,0.09880239,4.865159,44.47216,0,360.0362
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,30.20712,45.85774,36.8164,0,0,0,-1,0,0,0,30.20712,0,0,30.20712,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09880239,0,24.16569,0,348.9653
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,20.17846,42.41405,36.50525,27.96941,27.96941,0,-1,0,27.96941,72.14478,0,0,0,20.17846,29.44148,27.96941,0,0,0,318.7582,0,9.263015,-9.263015,410.2368,97.67522,0.09880239,30.76635,16.14277,0,338.9367
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.055364,36.2718,35.41064,0,0,0,-1,0,0,0,0,0,0,3.055364,0,0,0,0,10.29224,309.4952,3.055364,0,3.055364,413.1353,98.36536,0.09879669,0,2.444291,0,312.5506
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,34.44384,34.44384,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,7.236875,312.245,0,43.32935,-43.32935,367.4622,87.49082,0.09879669,45.27917,0,0,312.245
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,33.3159,33.3159,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,55.3806,268.9157,0,1.19136,-1.19136,366.2064,87.19182,0.09879669,1.244971,0,0,268.9157
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,32.25463,32.25463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.70433,267.7243,0,0,0,366.2064,87.19182,0.09879669,0,0,0,267.7243
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,31.1767,31.1767,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,56.70433,267.7243,0,7.129888,-7.129888,358.6908,85.4024,0.09879669,7.450732,0,0,267.7243
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,30.44326,30.44326,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,64.62643,260.5944,0,15.63085,-15.63085,342.2144,81.47947,0.09879669,16.33424,0,0,260.5944
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,29.84873,29.84873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.99404,244.9636,0,0,0,342.2144,81.47947,0.09879669,0,0,0,244.9636
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,29.17641,29.17641,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,81.99404,244.9636,0,26.00473,-26.00473,314.8031,74.95296,0.09879669,27.17494,0,0,244.9636
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,28.72079,28.72079,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,110.8882,218.9589,0,3.787027,-3.787027,310.8112,74.00252,0.09879669,3.957443,0,0,218.9589
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,28.25406,28.25406,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,115.096,215.1718,0,4.257581,-4.257581,306.3233,72.93398,0.09879669,4.449172,0,0,215.1718
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,27.86511,27.86511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.8266,210.9142,0,0,0,306.3233,72.93398,0.09879669,0,0,0,210.9142
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,27.50395,27.50395,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,119.8266,210.9142,0,21.17798,-21.17798,283.9998,67.61885,0.09879669,22.13099,0,0,210.9142
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.052542,27.64669,27.36504,0,0,0,0,0,0,0,0,0,0,1.052542,0,0,0,0,143.3577,189.7363,1.052542,0,1.052542,284.9983,67.8566,0.09879472,0,0.8420336,0,190.7888
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,7.849772,29.23539,27.11501,8.565481,8.565481,0,0,0,8.565481,91.64426,0,0,0,7.849772,9.016296,8.565481,0,0,142.3052,190.6836,0,1.166524,-1.166524,283.7686,67.56384,0.09879472,9.422029,6.279818,0,198.5333
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.714396,29.50953,27.69287,14.64715,14.64715,0,0,0,14.64715,45.84097,0,1.776357E-15,0,6.714396,15.41805,14.64715,0,0,143.6013,189.517,0,8.703657,-8.703657,274.5942,65.37944,0.09879472,16.11187,5.371516,0,196.2314
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.52789,32.36594,29.19308,10.64399,10.64399,0,-1,0,10.64399,108.3042,0,0,0,11.52789,11.2042,10.64399,0,0,153.2721,180.8134,0.3236927,0,0.3236927,274.9013,65.45255,0.09879412,11.70839,9.222316,0,192.3413
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.10561,33.61757,30.53772,38.49614,38.49614,0,-1,0,38.49614,28.84863,0,0,0,11.10561,40.52225,38.49614,0,0,152.9484,181.1047,0,29.41664,-29.41664,243.8934,58.06974,0.09879412,42.34576,8.884488,0,192.2103
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.2593,35.06013,31.91014,77.21235,68.7,0,-1,0,68.7,16.38908,0,8.512347,16.23358,11.2593,72.31579,68.7,0,0,185.6335,151.688,0,61.05649,-61.05649,179.5342,42.74616,0.09879412,84.93358,9.007437,0,162.9473
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,30.03671,42.09373,33.3159,6.735808,6.735808,0,-1,0,6.735808,445.9258,0,0,0,30.03671,7.090325,6.735808,0,0,253.4741,90.63156,22.94638,0,22.94638,201.3031,47.92921,0.09875133,7.409389,24.02936,0,120.6683
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,26.53394,42.53057,34.75499,38.49773,38.49773,0,-1,0,38.49773,68.92337,0,7.105427E-15,0,26.53394,40.52393,38.49773,0,0,230.5277,111.2833,0,13.98999,-13.98999,186.5563,44.41808,0.09875133,42.3475,21.22715,0,137.8172
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,17.0722,40.60334,35.66068,28.31019,28.31019,0,-1,0,28.31019,60.30406,3.552714E-15,0,0,17.0722,29.8002,28.31019,0,0,246.0721,97.29331,0,12.72801,-12.72801,173.1398,41.22369,0.09875133,31.14121,13.65776,0,114.3655
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,11.91878,39.56127,36.13297,34.14499,34.14499,0,-1,0,34.14499,34.90639,0,0,0,11.91878,35.94209,34.14499,0,0,260.2144,84.5653,0,24.02331,-24.02331,147.817,35.19446,0.09875133,37.55949,9.535027,0,96.48409
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8285137,36.89524,36.66082,34.47243,34.47243,0,-1,0,34.47243,2.40341,0,0,0,0.8285137,36.28677,34.47243,0,0,286.9069,60.542,0,35.45825,-35.45825,110.4408,26.29536,0.09875133,37.91967,0.662811,0,61.37051
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.014158,37.48956,36.34967,10.03592,10.03592,0,-1,0,10.03592,39.99791,0,0,0,4.014158,10.56412,10.03592,0,0,326.305,25.08374,0,6.549966,-6.549966,103.5365,24.65149,0.09875133,11.03951,3.211326,0,29.0979
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.9373,35.79951,35.25507,18.39836,18.39836,0,-1,0,18.39836,10.52975,0,0,2.263019,1.9373,19.36669,18.39836,0,0,333.5827,18.53378,0,17.42939,-17.42939,85.16429,20.27717,0.09875133,20.23819,1.54984,0,20.47108
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,34.31604,34.31604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.9487,1.104384,0,0,0,85.16429,20.27717,0.09875133,0,0,0,1.104384
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,33.19366,33.19366,50.97131,1.049165,0,-1,0,1.049165,0,0,49.92214,55.01928,0,1.104384,1.049165,0,0,352.9487,1.104384,0,1.104384,-1.104384,84.00017,20,0.09875133,56.06844,0,0,1.104384
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,32.12684,32.12684,23.70608,0,0,-1,0,0,0,0,23.70608,26.07668,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09875133,26.07668,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,31.06558,31.06558,19.93902,0,0,-1,0,0,0,0,19.93902,21.93292,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09875133,21.93292,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,30.33214,30.33214,3.15021,0,0,-1,0,0,0,0,3.15021,3.465232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09875133,3.465232,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,29.75428,29.75428,28.42205,0,0,-1,0,0,0,0,28.42205,31.26426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09875133,31.26426,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,29.08196,29.08196,13.91154,0,0,-1,0,0,0,0,13.91154,15.30269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09875133,15.30269,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,28.62634,28.62634,27.57217,0,0,-1,0,0,0,0,27.57217,30.32939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09875133,30.32939,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,28.17627,28.17627,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09875133,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,27.78733,27.78733,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09875133,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,27.44283,27.44283,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.09889195,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.234375,27.91387,27.31504,32.93109,32.93109,81,0,22.761,32.93109,6.785,0,0,0,2.234375,0,0,48.06891,45.66547,316.3616,34.03281,47.89984,0,47.89984,165.3157,39.3608,0.09906858,36.2242,1.7875,81,36.26719
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.890443,28.36251,27.04833,53.38886,53.38886,81,0,22.761,53.38886,9.160045,0,0,0,4.890443,0,0,27.61114,26.23059,268.4617,77.14267,31.12103,0,31.12103,194.8397,46.39031,0.0991813,58.72774,3.912354,81,82.03311
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.671191,29.43031,27.62619,0,0,72.31579,0,20.56389,0,0,0,0,0,6.671191,0,0,72.31579,68.7,237.3407,105.1516,75.37119,0,75.37119,266.3431,63.41489,0.09931599,0,5.336953,81,111.8228
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.41455,32.8175,29.1153,55.96144,55.96144,0,-1,0,55.96144,23.97107,0,0,0,13.41455,58.90678,55.96144,0,0,161.9695,172.9857,0,45.49222,-45.49222,218.3901,51.99753,0.09931599,61.55758,10.73164,0,186.4002
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,27.43282,38.27104,30.44326,31.06991,31.06991,0,-1,0,31.06991,88.29384,0,3.552714E-15,0,27.43282,32.70517,31.06991,0,0,212.5164,127.4934,0,5.272352,-5.272352,212.8325,50.6743,0.09931599,34.1769,21.94625,0,154.9263
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,32.03065,41.11905,31.81568,14.79301,14.79301,0,-1,0,14.79301,216.5255,0,0,0,32.03065,15.57159,14.79301,0,0,218.3746,122.2211,16.45905,0,16.45905,228.4469,54.39202,0.09928525,16.27231,25.62452,0,154.2517
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,19.8254,38.90061,33.22144,35.32855,35.32855,0,-1,0,35.32855,56.11721,0,7.105427E-15,0,19.8254,37.18795,35.32855,0,0,201.9155,137.0342,0,17.36255,-17.36255,210.1452,50.03447,0.09928525,38.86141,15.86032,0,156.8596
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.22358,37.82087,34.6272,44.67781,44.67781,0,-1,0,44.67781,25.12116,0,7.105427E-15,0,11.22358,47.02927,44.67781,0,0,221.2073,119.6717,0,35.80569,-35.80569,172.4027,41.04818,0.09928525,49.14559,8.978867,0,130.8953
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,25.89408,43.1566,35.53844,21.89638,21.89638,0,-1,0,21.89638,118.2574,0,0,0,25.89408,23.04882,21.89638,0,0,260.9914,83.866,2.845258,0,2.845258,175.1019,41.69085,0.09927994,24.08602,20.71526,0,109.7601
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,26.70983,43.90049,36.00517,69.71661,68.7,0,-1,0,68.7,38.87894,0,1.016616,7.988277,26.70983,72.31579,68.7,0,0,258.1461,86.42673,0,45.60596,-45.60596,127.029,30.24495,0.09927994,76.68828,21.36786,0,113.1366
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,29.43296,45.3178,36.53858,40.11904,40.11904,0,-1,0,40.11904,73.36408,0,0,0,29.43296,42.23056,40.11904,0,0,308.8194,40.82077,0,12.7976,-12.7976,113.5392,27.03308,0.09927994,44.13094,23.54637,0,70.25373
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,13.24773,40.04391,36.22187,18.22384,18.22384,0,-1,0,18.22384,72.69453,0,3.552714E-15,0,13.24773,19.18299,18.22384,0,0,323.0389,28.02317,0,5.935255,-5.935255,107.2829,25.54349,0.09927994,20.04622,10.59819,0,41.2709
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.579742,36.13538,35.12727,0,0,0,-1,0,0,0,0,0,0,3.579742,0,0,0,0,329.6337,22.08791,3.579742,0,3.579742,110.6789,26.35207,0.09927326,0,2.863794,0,25.66765
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,34.1938,34.1938,41.60775,24.0442,0,-1,0,24.0442,0,0,17.56355,21.72433,0,25.30968,24.0442,0,0,326.0539,25.30968,0,25.30968,-25.30968,84.00017,20,0.09927326,45.76852,0,0,25.30968
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,33.0992,33.0992,45.60705,0,0,-1,0,0,0,0,45.60705,50.16775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09927326,50.16775,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,32.03794,32.03794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09927326,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,30.97112,30.97112,22.37266,0,0,-1,0,0,0,0,22.37266,24.60993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09927326,24.60993,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,30.25435,30.25435,40.51311,0,0,-1,0,0,0,0,40.51311,44.56443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09927326,44.56443,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,29.67649,29.67649,18.82815,0,0,-1,0,0,0,0,18.82815,20.71096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09927326,20.71096,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,29.00417,29.00417,21.44171,0,0,-1,0,0,0,0,21.44171,23.58588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09927326,23.58588,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,28.56522,28.56522,21.5256,0,0,-1,0,0,0,0,21.5256,23.67816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09927326,23.67816,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,28.09848,28.09848,30.74867,0,0,-1,0,0,0,0,30.74867,33.82354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09927326,33.82354,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,27.72065,27.72065,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09927326,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,27.37616,27.37616,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.09946211,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.89823,27.76221,27.25392,16.06629,16.06629,81,0,22.761,16.06629,11.81498,0,0,0,1.89823,0,0,64.93371,61.68702,303.0407,46.02158,63.58525,0,63.58525,192.8334,45.91263,0.09966383,17.67292,1.518584,81,47.91982
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,17.66622,31.83398,26.98721,15.5746,15.5746,81,0,22.761,15.5746,113.4297,0,0,0,17.66622,0,0,65.42539,62.15413,239.4555,103.2483,79.82034,0,79.82034,268.5577,63.94217,0.0998347,17.13206,14.13298,81,120.9145
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,44.0771,40.30205,27.56507,23.48806,23.48806,81,0,22.761,23.48806,187.6575,0,0,0,44.0771,0,0,57.51194,54.63634,159.6351,175.0866,98.71345,0,98.71345,362.2055,86.23923,0.09996974,25.83686,35.26168,81,219.1637
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,51.07127,44.15878,29.03751,19.80712,19.80712,0,-1,0,19.80712,257.843,0,0,0,51.07127,20.8496,19.80712,0,0,60.92167,263.9287,30.22168,0,30.22168,390.8763,93.06559,0.09991328,21.78783,40.85702,0,315
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,69.55491,52.01913,30.34881,34.04954,34.04954,0,-1,0,34.04954,204.2756,3.013294,0,0,69.55491,35.84162,34.04954,0,0,30.69999,291.1282,30.69999,0,30.69999,420.0009,100,0.099856,37.45449,55.64392,0,360.6831
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,66.81612,52.62138,31.72123,21.20282,21.20282,0,-1,0,21.20282,315.1284,44.49736,0,0,66.81612,22.31876,21.20282,0,0,0,318.7582,0,0,0,420.0009,100,0.099856,23.32311,53.4529,0,385.5743
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,55.18228,50.07306,33.0992,0,0,0,-1,0,0,0,55.18228,0,0,55.18228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.099856,0,44.14582,0,373.9405
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,52.96567,50.88383,34.50496,15.49641,15.49641,0,-1,0,15.49641,341.7931,36.65365,0,0,52.96567,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.099856,17.04606,42.37254,0,371.7239
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,60.4378,54.59968,35.44398,23.17787,23.17787,0,-1,0,23.17787,260.7565,36.04004,0,0,60.4378,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.099856,25.49566,48.35024,0,379.196
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,41.08168,48.37488,35.87738,0,0,0,-1,0,0,0,41.08168,0,0,41.08168,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.099856,0,32.86535,0,359.8399
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,38.36575,48.05812,36.41079,17.99094,17.99094,0,-1,0,17.99094,213.2503,19.42791,0,0,38.36575,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.099856,19.79004,30.6926,0,357.124
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,18.92308,41.64748,36.13297,5.273895,5.273895,0,-1,0,5.273895,358.8066,13.37162,0,0,18.92308,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.099856,5.801285,15.13847,0,337.6813
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.173804,36.21434,35.03837,16.53326,16.53326,0,-1,0,16.53326,25.2449,0,3.552714E-15,0,4.173804,17.40343,16.53326,0,0,0,318.7582,0,13.22963,-13.22963,406.0556,96.67971,0.099856,18.18658,3.339043,0,322.932
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,34.06601,34.06601,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,14.69958,305.5286,0,27.20362,-27.20362,377.3805,89.85231,0.099856,28.42778,0,0,305.5286
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,32.97141,32.97141,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,44.92582,278.325,0,36.95958,-36.95958,338.4217,80.57642,0.099856,38.62276,0,0,278.325
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,31.91014,31.91014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.99202,241.3654,0,0,0,338.4217,80.57642,0.099856,0,0,0,241.3654
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,30.86555,30.86555,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,85.99202,241.3654,0,29.34999,-29.34999,307.484,73.21033,0.099856,30.67074,0,0,241.3654
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,30.15989,30.15989,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,118.6031,212.0154,0,2.526256,-2.526256,304.8211,72.57632,0.099856,2.639937,0,0,212.0154
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,29.58203,29.58203,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,121.4101,209.4892,0,3.482809,-3.482809,301.1499,71.70222,0.099856,3.639535,0,0,209.4892
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,28.92638,28.92638,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,125.2799,206.0063,0,32.10776,-32.10776,267.3054,63.64401,0.099856,33.5526,0,0,206.0063
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,28.47076,28.47076,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,160.9552,173.8986,0,14.67791,-14.67791,251.8335,59.96024,0.099856,15.33841,0,0,173.8986
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,28.02069,28.02069,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,177.2639,159.2207,0,29.52992,-29.52992,220.7062,52.549,0.099856,30.85877,0,0,159.2207
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,27.64286,27.64286,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,210.075,129.6908,0,4.483679,-4.483679,215.98,51.42371,0.099856,4.685444,0,0,129.6908
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,27.31504,27.31504,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,215.0568,125.2071,0,22.89347,-22.89347,191.8482,45.67805,0.099856,23.92368,0,0,125.2071
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.167001,27.75637,27.17613,41.01662,41.01662,0,0,0,41.01662,5.283226,0,7.105427E-15,0,2.167001,43.17539,41.01662,0,0,240.494,102.3136,0,41.00839,-41.00839,148.6216,35.38601,0.099856,45.11828,1.7336,0,104.4806
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,12.77245,30.40024,26.92609,38.6291,38.6291,0,0,0,38.6291,33.06431,0,0,0,12.77245,40.66221,38.6291,0,0,286.0589,61.30523,0,27.88976,-27.88976,119.2232,28.38641,0.099856,42.49201,10.21796,0,74.07767
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,29.20235,35.6886,27.48728,36.87156,36.87156,81,0,22.761,36.87156,79.20019,0,0,0,29.20235,0,0,44.12844,41.92202,317.0475,33.41547,71.12436,0,71.12436,186.6977,44.45173,0.100042,40.55872,23.36188,81,62.61781
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,59.04688,46.71395,28.94305,0,0,0,-1,0,0,0,0,0,0,59.04688,0,0,0,0,245.9231,97.42739,59.04688,0,59.04688,242.7144,57.78904,0.09993199,0,47.23751,0,156.4743
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,67.94144,51.32536,30.25435,0,0,0,-1,0,0,0,0,0,0,67.94144,0,0,0,0,186.8763,150.5696,67.94144,0,67.94144,307.1694,73.13541,0.09980566,0,54.35315,0,218.511
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,69.47001,53.46852,31.61565,45.47715,45.47715,0,-1,0,45.47715,152.7581,0,0,0,69.47001,47.87068,45.47715,0,0,118.9348,211.7169,21.59933,0,21.59933,327.6603,78.0142,0.09976557,50.02486,55.576,0,281.1869
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,70.59437,55.51777,33.00474,21.58924,21.58924,0,-1,0,21.58924,326.9887,0,0,0,70.59437,22.72552,21.58924,0,0,97.3355,231.1563,47.86885,0,47.86885,373.0727,88.82664,0.09967683,23.74816,56.47549,0,301.7506
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,42.85631,47.36272,34.4105,49.14375,49.14375,0,-1,0,49.14375,87.20604,0,0,0,42.85631,51.73026,49.14375,0,0,49.46665,274.2383,0,8.873944,-8.873944,363.7187,86.59952,0.09967683,54.05812,34.28505,0,317.0945
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,47.25045,49.82686,35.31618,16.13428,16.13428,0,-1,0,16.13428,292.8576,0,0,0,47.25045,16.98345,16.13428,0,0,59.32659,265.3643,30.267,0,30.267,392.4325,93.43612,0.0996208,17.7477,37.80036,0,312.6147
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,36.73176,46.81739,35.75514,0,0,0,-1,0,0,0,7.672177,0,0,36.73176,0,0,0,0,29.05959,292.6046,29.05959,0,29.05959,420.0009,100,0.09956706,0,29.38541,0,329.3364
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,26.14297,44.02229,36.28855,49.28508,49.28508,0,-1,0,49.28508,53.0444,0,0,0,26.14297,51.87903,49.28508,0,0,0,318.7582,0,25.73606,-25.73606,392.8727,93.54092,0.09956706,54.21359,20.91438,0,344.9012
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,8.824875,38.52729,36.00517,36.44857,36.44857,0,-1,0,36.44857,24.21185,0,7.105427E-15,0,8.824875,38.36692,36.44857,0,0,28.59562,293.0222,0,29.54204,-29.54204,361.7326,86.12664,0.09956706,40.09343,7.0599,0,301.847
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.95432,35.74054,34.91057,22.65991,22.65991,0,-1,0,22.65991,13.03765,0,3.552714E-15,0,2.95432,23.85254,22.65991,0,0,61.42011,263.4801,0,20.89822,-20.89822,339.7039,80.88173,0.09956706,24.9259,2.363456,0,266.4344
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,33.94377,33.94377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.64035,242.5819,0,0,0,339.7039,80.88173,0.09956706,0,0,0,242.5819
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,32.84916,32.84916,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,84.64035,242.5819,0,16.77062,-16.77062,322.0262,76.67274,0.09956706,17.5253,0,0,242.5819
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,31.79902,31.79902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.2744,225.8113,0,0,0,322.0262,76.67274,0.09956706,0,0,0,225.8113
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,30.77109,30.77109,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,103.2744,225.8113,0,35.2634,-35.2634,284.8553,67.82255,0.09956706,36.85025,0,0,225.8113
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,30.0821,30.0821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.4559,190.5479,0,0,0,284.8553,67.82255,0.09956706,0,0,0,190.5479
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,29.50424,29.50424,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,142.4559,190.5479,0,16.09968,-16.09968,267.8847,63.78195,0.09956706,16.82416,0,0,190.5479
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,28.86526,28.86526,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,160.3445,174.4482,0,17.08871,-17.08871,249.8716,59.49313,0.09956706,17.8577,0,0,174.4482
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,28.40964,28.40964,25.81701,25.81701,0,-1,0,25.81701,0,0,3.552714E-15,0,0,27.1758,25.81701,0,0,179.3319,157.3595,0,27.1758,-27.1758,221.2258,52.67271,0.09956706,28.39871,0,0,157.3595
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,27.95957,27.95957,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,209.5273,130.1837,0,43.75032,-43.75032,175.1089,41.69252,0.09956706,45.71908,0,0,130.1837
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,27.58174,27.58174,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,258.1387,86.43338,0,6.551065,-6.551065,168.2035,40.04838,0.09956706,6.845863,0,0,86.43338
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,27.25392,27.25392,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,265.4177,79.88232,0,13.8192,-13.8192,153.6368,36.58012,0.09956706,14.44106,0,0,79.88232
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.038099,27.39237,27.11501,0,0,0,0,0,0,0,0,0,0,1.038099,0,0,0,0,280.7723,66.06312,1.038099,0,1.038099,154.6216,36.8146,0.09956514,0,0.8304791,0,67.10121
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,23.32192,33.32109,26.86497,37.94039,37.94039,0,0,0,37.94039,61.4699,0,0,0,23.32192,39.93725,37.94039,0,0,279.7343,66.99741,0,16.61533,-16.61533,137.1075,32.64458,0.09956514,41.73442,18.65753,0,90.31932
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,47.61838,41.27013,27.42616,20.40614,20.40614,0,0,0,20.40614,233.3532,0,0,0,47.61838,21.48015,20.40614,0,0,298.1957,50.38207,26.13823,0,26.13823,161.9044,38.5486,0.09951685,22.44675,38.0947,0,98.00045
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,48.4832,43.12654,28.86526,22.30898,22.30898,0,-1,0,22.30898,217.3259,0,0,0,48.4832,23.48314,22.30898,0,0,272.0575,73.90648,25.00006,0,25.00006,185.6216,44.19553,0.09947072,24.53988,38.78656,0,122.3897
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,51.9902,45.70604,30.15989,0,0,0,-1,0,0,0,0,0,0,51.9902,0,0,0,0,247.0574,96.40654,51.9902,0,51.9902,234.9438,55.93889,0.09937491,0,41.59216,0,148.3967
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,71.64319,54.16211,31.5212,26.35289,26.35289,0,-1,0,26.35289,271.8609,0,0,0,71.64319,27.73988,26.35289,0,0,195.0672,143.1977,43.90331,0,43.90331,276.5941,65.85562,0.09929415,28.98818,57.31455,0,214.8409
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,75.84299,57.37465,32.8825,0,0,0,-1,0,0,0,0,0,0,75.84299,0,0,0,0,151.1639,182.7107,75.84299,0,75.84299,348.5451,82.98677,0.09915494,0,60.6744,0,258.5537
