Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,27.59841,27.59841,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005362,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,27.17613,27.17613,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005362,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,26.83163,26.83163,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005362,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,26.56493,26.56493,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.1007257,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.323268,26.7616,26.40935,18.23849,18.23849,81,0,22.761,18.23849,7.255363,0,0,0,1.323268,0,0,62.76151,59.62344,299.4791,49.22701,60.9467,0,60.9467,193.7091,46.12113,0.1009195,20.06233,1.058615,81,50.55028
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.06266,30.82901,26.17598,43.62753,43.62753,81,0,22.761,43.62753,39.10984,0,0,0,17.06266,0,0,37.37247,35.50385,238.5324,104.079,52.56651,0,52.56651,243.5781,57.99467,0.1010922,47.99028,13.65013,81,121.1417
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,28.08528,34.48947,26.65939,47.01625,47.01625,81,0,22.761,47.01625,59.73525,0,0,0,28.08528,0,0,33.98375,32.28456,185.9659,151.3889,60.36984,0,60.36984,300.8499,71.6308,0.1012857,51.71788,22.46822,81,179.4742
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,35.67382,38.17742,28.00402,33.84669,33.84669,0,-1,0,33.84669,105.3983,0,0,0,35.67382,35.6281,33.84669,0,0,125.5961,205.7218,0.0457251,0,0.0457251,300.8933,71.64112,0.1012857,37.23136,28.53906,0,241.3956
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,40.50535,41.0111,29.2542,17.877,17.877,0,-1,0,17.877,226.5779,0,0,0,40.50535,18.8179,17.877,0,0,125.5504,205.7629,21.68745,0,21.68745,321.4678,76.53981,0.1012468,19.66471,32.40428,0,246.2683
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,34.52124,40.49184,30.50438,8.877931,8.877931,0,-1,0,8.877931,388.8433,0,0,0,34.52124,9.34519,8.877931,0,0,103.8629,225.2816,25.17605,0,25.17605,345.3519,82.22649,0.1012018,9.765723,27.61699,0,259.8029
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,51.65941,47.38634,31.77123,8.290624,8.290624,0,-1,0,8.290624,623.1064,0,0,0,51.65941,8.726973,8.290624,0,0,78.68686,247.94,42.93244,0,42.93244,386.0812,91.92392,0.1011251,9.119686,41.32753,0,299.5995
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,48.83182,47.87278,33.06586,12.40006,12.40006,0,-1,0,12.40006,393.8031,0.02470739,0,0,48.83182,13.05269,12.40006,0,0,35.75442,286.5793,35.75442,0,35.75442,420.0009,100,0.1010614,13.64007,39.06545,0,335.4111
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,62.94336,53.70857,33.87709,29.88869,29.88869,0,-1,0,29.88869,210.5925,31.48157,0,0,62.94336,31.46178,29.88869,0,0,0,318.7582,0,0,0,420.0009,100,0.1010614,32.87756,50.35469,0,381.7016
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,34.96412,44.67456,34.28826,2.002942,2.002942,0,-1,0,2.002942,1745.638,32.85576,0,0,34.96412,2.10836,2.002942,0,0,0,318.7582,0,0,0,420.0009,100,0.1010614,2.203236,27.97129,0,353.7224
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,38.47195,46.33907,34.78833,22.53351,22.53351,0,-1,0,22.53351,170.7322,14.75247,0,0,38.47195,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.1010614,24.78686,30.77756,0,357.2302
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,21.24559,40.62331,34.47162,62.14469,62.14469,0,-1,0,62.14469,34.18729,0,0,0,21.24559,65.41546,62.14469,0,0,0,318.7582,0,44.16988,-44.16988,373.4417,88.91451,0.1010614,68.35916,16.99647,0,340.0038
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.830544,34.16461,33.37702,41.71382,41.71382,0,-1,0,41.71382,6.785627,0,0,0,2.830544,43.90928,41.71382,0,0,49.07764,274.5883,0,41.07874,-41.07874,330.1409,78.60482,0.1010614,45.8852,2.264436,0,277.4189
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,32.37688,32.37688,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,94.72069,233.5096,0,48.51026,-48.51026,279.0066,66.43001,0.1010614,50.69323,0,0,233.5096
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,31.3934,31.3934,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,148.621,184.9993,0,38.22215,-38.22215,238.7169,56.83725,0.1010614,39.94214,0,0,184.9993
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,30.45993,30.45993,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,191.09,146.7772,0,11.42656,-11.42656,226.6723,53.96948,0.1010614,11.94075,0,0,146.7772
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,29.54869,29.54869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.7862,135.3506,0,0,0,226.6723,53.96948,0.1010614,0,0,0,135.3506
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,28.95972,28.95972,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,203.7862,135.3506,0,1.419848,-1.419848,225.1756,53.61314,0.1010614,1.483741,0,0,135.3506
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,28.44298,28.44298,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,205.3638,133.9308,0,42.54686,-42.54686,180.3273,42.93498,0.1010614,44.46147,0,0,133.9308
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,27.8929,27.8929,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,252.6381,91.38393,0,2.310019,-2.310019,177.8923,42.35523,0.1010614,2.41397,0,0,91.38393
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,27.52062,27.52062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.2048,89.07391,0,0,0,177.8923,42.35523,0.1010614,0,0,0,89.07391
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,27.09834,27.09834,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,255.2048,89.07391,0,29.44556,-29.44556,146.854,34.96516,0.1010614,30.77061,0,0,89.07391
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,26.75385,26.75385,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,287.9221,59.62835,0,1.4756,-1.4756,145.2986,34.59483,0.1010614,1.542002,0,0,59.62835
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,26.48714,26.48714,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,289.5616,58.15276,0,21.24951,-21.24951,122.8996,29.26175,0.1010614,22.20574,0,0,58.15276
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.245523,26.67962,26.34823,0,0,0,0,0,0,0,0,0,0,1.245523,0,0,0,0,313.1722,36.90324,1.245523,0,1.245523,124.0812,29.54309,0.1010591,0,0.9964187,0,38.14877
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.09429,31.03876,26.09819,4.068461,4.068461,0,0,0,4.068461,444.7452,0,0,0,18.09429,4.282591,4.068461,0,0,311.9267,38.02421,13.8117,0,13.8117,137.1841,32.66282,0.1010345,4.475307,14.47543,0,56.1185
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,43.69293,39.11448,26.5816,7.431888,7.431888,0,0,0,7.431888,587.9116,0,0,0,43.69293,7.82304,7.431888,0,0,298.115,50.45474,35.86989,0,35.86989,171.2133,40.76499,0.1009707,8.175077,34.95435,0,94.14767
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,65.98965,47.94517,27.92624,15.60195,15.60195,0,-1,0,15.60195,422.9576,0,0,0,65.98965,16.42311,15.60195,0,0,262.2451,82.73764,49.56654,0,49.56654,218.2363,51.96091,0.1008825,17.16215,52.79172,0,148.7273
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,77.18995,53.43575,29.15975,9.557484,9.557484,0,-1,0,9.557484,807.6388,0,0,0,77.18995,10.06051,9.557484,0,0,212.6785,127.3475,67.12944,0,67.12944,281.9208,67.12387,0.1007634,10.51323,61.75196,0,204.5375
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,89.76058,59.9012,30.40993,47.90744,47.90744,0,-1,0,47.90744,187.3625,0,0,0,89.76058,50.42889,47.90744,0,0,145.5491,187.764,39.33169,0,39.33169,319.2341,76.00798,0.1006938,52.69819,71.80846,0,277.5246
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,88.41679,60.91331,31.6601,12.52223,12.52223,0,-1,0,12.52223,706.0788,0,0,0,88.41679,13.18129,12.52223,0,0,106.2174,223.1626,75.2355,0,75.2355,390.6088,93.00191,0.1005608,13.77445,70.73344,0,311.5793
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,88.13302,62.40679,32.94362,0.3012179,0.3012179,0,-1,0,0.3012179,29258.89,56.83403,0,0,88.13302,0.3170715,0.3012179,0,0,30.98192,290.8745,30.98192,0,30.98192,420.0009,100,0.1005062,0.3313397,70.50642,0,379.0075
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,85.37647,62.31074,33.78819,29.01502,29.01502,0,-1,0,29.01502,294.2492,54.83434,0,0,85.37647,30.54213,29.01502,0,0,0,318.7582,0,0,0,420.0009,100,0.1005062,31.91652,68.30118,0,404.1347
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,67.63851,55.80606,34.1938,13.8398,13.8398,0,-1,0,13.8398,488.7247,53.0703,0,0,67.63851,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.1005062,15.22378,54.11081,0,386.3967
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,44.13129,48.05823,34.66054,0,0,0,-1,0,0,0,44.13129,0,0,44.13129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1005062,0,35.30503,0,362.8895
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,23.74286,41.25126,34.34938,25.92225,25.92225,0,-1,0,25.92225,91.59262,0,0,0,23.74286,27.28657,25.92225,0,0,0,318.7582,0,3.54371,-3.54371,416.2654,99.11062,0.1005062,28.51447,18.99429,0,342.5011
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.531557,34.51838,33.25478,0,0,0,-1,0,0,0,0.5941019,0,0,4.531557,0,0,0,0,3.937455,315.2145,3.937455,0,3.937455,420.0009,100,0.1004992,0,3.625246,0,319.7461
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,32.25463,32.25463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1004992,0,0,0,318.7582
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,31.28783,31.28783,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,0,318.7582,0,36.94817,-36.94817,381.054,90.72697,0.1004992,38.61084,0,0,318.7582
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,30.36547,30.36547,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,41.05352,281.8101,0,47.78483,-47.78483,330.6844,78.73423,0.1004992,49.93515,0,0,281.8101
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,29.4709,29.4709,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,94.14778,234.0252,0,44.61924,-44.61924,283.6516,67.53596,0.1004992,46.62711,0,0,234.0252
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,28.87637,28.87637,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,143.7247,189.406,0,14.62545,-14.62545,268.235,63.86536,0.1004992,15.28359,0,0,189.406
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,28.36519,28.36519,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,159.9752,174.7805,0,25.39858,-25.39858,241.4626,57.49097,0.1004992,26.54152,0,0,174.7805
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,27.81511,27.81511,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,188.1959,149.382,0,44.30893,-44.30893,194.7569,46.37059,0.1004992,46.30283,0,0,149.382
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,27.44283,27.44283,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,237.428,105.073,0,25.23287,-25.23287,168.1591,40.0378,0.1004992,26.36835,0,0,105.073
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,27.02055,27.02055,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,265.4645,79.84016,0,53.50275,-53.50275,111.7622,26.61,0.1004992,55.91038,0,0,79.84016
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,26.67606,26.67606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.912,26.3374,0,0,0,111.7622,26.61,0.1004992,0,0,0,26.3374
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,26.42602,26.42602,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,324.912,26.3374,0,6.801736,-6.801736,104.5926,24.90294,0.1004992,7.107814,0,0,26.3374
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8280303,26.49051,26.27044,42.49026,42.49026,23.14475,0,8.123622,42.49026,1.948753,0,0,0,0.8280303,20.3637,19.34551,0,0,332.4695,19.53567,0,19.53567,-19.53567,84.00017,20,0.1004992,46.73929,0.6624243,81,20.3637
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,14.80548,30.05594,26.03708,90.6506,90.6506,81,0,22.761,90.6506,16.33247,0,0,15.90261,14.80548,10.15852,9.650594,0,0,354.1758,0,4.646961,0,4.646961,88.40866,21.04964,0.1005128,99.71565,11.84439,81,14.80548
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,28.72865,34.51448,26.50381,17.95761,17.95761,81,0,22.761,17.95761,159.9804,0,0,0,28.72865,0,0,63.04239,59.89027,349.5288,4.182265,88.61892,0,88.61892,172.4799,41.06657,0.1006559,19.75337,22.98292,81,32.91092
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,36.76904,38.34506,27.84845,16.8068,16.8068,0,-1,0,16.8068,218.7747,0,0,0,36.76904,17.69137,16.8068,0,0,260.9099,83.93929,19.07766,0,19.07766,190.5786,45.37577,0.1006223,18.48748,29.41523,0,120.7083
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,59.69718,47.09245,29.08196,18.55527,18.55527,0,-1,0,18.55527,321.7262,0,0,0,59.69718,19.53187,18.55527,0,0,241.8323,101.1092,40.16531,0,40.16531,228.6828,54.44817,0.1005516,20.4108,47.75774,0,160.8064
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,45.7064,43.81912,30.31547,37.78798,37.78798,0,-1,0,37.78798,120.9549,0,0,0,45.7064,39.77682,37.78798,0,0,201.6669,137.258,5.929582,0,5.929582,234.3081,55.78752,0.1005411,41.56678,36.56512,0,182.9644
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,77.64645,56.49051,31.56565,0,0,0,-1,0,0,0,0,0,0,77.64645,0,0,0,0,195.7374,142.5946,77.64645,0,77.64645,307.97,73.32603,0.1004048,0,62.11716,0,220.241
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,62.80158,52.47445,32.84916,22.1321,22.1321,0,-1,0,22.1321,283.7579,0,0,0,62.80158,23.29695,22.1321,0,0,118.0909,212.4764,39.50463,0,39.50463,345.4473,82.2492,0.1003355,24.34531,50.24126,0,275.278
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,55.92315,50.9628,33.66039,16.57754,16.57754,0,-1,0,16.57754,337.343,0,0,0,55.92315,17.45004,16.57754,0,0,78.58629,248.0306,38.47311,0,38.47311,381.9461,90.93938,0.1002682,18.23529,44.73852,0,303.9537
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,42.94037,47.0145,34.06601,11.23799,11.23799,0,-1,0,11.23799,382.1001,0,0,0,42.94037,11.82946,11.23799,0,0,40.11318,282.6564,31.1109,0,31.1109,411.4605,97.9666,0.1002138,12.36179,34.35229,0,325.5967
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,33.14037,44.36334,34.5383,39.83789,39.83789,0,-1,0,39.83789,83.18809,0,0,0,33.14037,41.93462,39.83789,0,0,9.002275,310.6562,0,8.794242,-8.794242,402.1906,95.75948,0.1002138,43.82167,26.5123,0,343.7965
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,21.97717,40.58352,34.22158,0,0,0,-1,0,0,0,3.20352,0,0,21.97717,0,0,0,0,18.77365,301.8619,18.77365,0,18.77365,420.0009,100,0.100181,0,17.58174,0,323.8391
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.725423,34.44965,33.13254,23.42446,23.42446,0,-1,0,23.42446,20.17303,0,3.552714E-15,0,4.725423,24.65733,23.42446,0,0,0,318.7582,0,19.9319,-19.9319,398.9908,94.99761,0.100181,25.7669,3.780338,0,323.4836
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,32.16018,32.16018,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,22.14656,298.8263,0,45.49748,-45.49748,351.0322,83.57893,0.100181,47.54487,0,0,298.8263
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,31.1767,31.1767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.69932,253.3288,0,0,0,351.0322,83.57893,0.100181,0,0,0,253.3288
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,30.25435,30.25435,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,72.69932,253.3288,0,56.45908,-56.45908,291.5191,69.40917,0.100181,58.99973,0,0,253.3288
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,29.36533,29.36533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.4316,196.8698,0,0,0,291.5191,69.40917,0.100181,0,0,0,196.8698
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,28.7708,28.7708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.4316,196.8698,0,0,0,291.5191,69.40917,0.100181,0,0,0,196.8698
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,28.27073,28.27073,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,135.4316,196.8698,0,39.02798,-39.02798,250.38,59.61417,0.100181,40.78424,0,0,196.8698
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,27.72065,27.72065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.7961,157.8418,0,0,0,250.38,59.61417,0.100181,0,0,0,157.8418
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,27.34838,27.34838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.7961,157.8418,0,0,0,250.38,59.61417,0.100181,0,0,0,157.8418
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,26.94276,26.94276,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,178.7961,157.8418,0,14.44867,-14.44867,235.1498,55.98793,0.100181,15.09886,0,0,157.8418
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,26.59827,26.59827,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,194.8501,143.3931,0,20.10939,-20.10939,213.9526,50.941,0.100181,21.01431,0,0,143.3931
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,26.34823,26.34823,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,217.1939,123.2837,0,13.78348,-13.78348,199.4236,47.48171,0.100181,14.40373,0,0,123.2837
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.154836,26.49959,26.19265,18.54679,18.54679,0,0,0,18.54679,6.226608,0,0,0,1.154836,19.52294,18.54679,0,0,232.5089,109.5003,0,18.3681,-18.3681,180.0619,42.87179,0.100181,20.40147,0.923869,0,110.6551
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.39662,30.69971,25.95929,2.228737,2.228737,0,0,0,2.228737,780.5596,0,0,0,17.39662,2.346039,2.228737,0,0,252.9179,91.13215,15.05058,0,15.05058,194.3401,46.27137,0.1001547,2.45161,13.91729,0,108.5288
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,46.11094,39.70083,26.42602,0,0,0,0,0,0,0,0,0,0,46.11094,0,0,0,0,237.8673,104.6777,46.11094,0,46.11094,238.0848,56.68674,0.1000743,0,36.88876,0,150.7886
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,71.04211,49.52867,27.75399,26.34742,26.34742,0,-1,0,26.34742,269.6359,0,0,0,71.04211,27.73413,26.34742,0,0,191.7563,146.1775,43.30798,0,43.30798,279.1703,66.469,0.09999891,28.98216,56.83368,0,217.2196
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,78.70845,53.80141,28.9875,0.7714418,0.7714418,0,-1,0,0.7714418,10202.77,0,0,0,78.70845,0.812044,0.7714418,0,0,148.4484,185.1547,77.89641,0,77.89641,353.0694,84.06397,0.09986357,0.848586,62.96676,0,263.8632
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,81.50973,56.36357,30.22101,0,0,0,-1,0,0,0,10.95777,0,0,81.50973,0,0,0,0,70.55196,255.2615,70.55196,0,70.55196,420.0009,100,0.09974131,0,65.20779,0,336.7712
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,84.56191,59.08885,31.46008,8.005637,8.005637,0,-1,0,8.005637,1056.28,76.13493,0,0,84.56191,8.426987,8.005637,0,0,0,318.7582,0,0,0,420.0009,100,0.09974131,8.806201,67.64953,0,403.3201
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,80.39396,58.96633,32.72137,41.4865,41.4865,0,-1,0,41.4865,193.7834,36.72396,0,0,80.39396,43.66999,41.4865,0,0,0,318.7582,0,0,0,420.0009,100,0.09974131,45.63514,64.31516,0,399.1522
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,73.58887,57.28848,33.53815,25.01578,25.01578,0,-1,0,25.01578,294.1698,47.25647,0,0,73.58887,26.3324,25.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.09974131,27.51736,58.87109,0,392.3471
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,53.65954,50.4949,33.94377,3.342344,3.342344,0,-1,0,3.342344,1605.446,50.14128,0,0,53.65954,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.09974131,3.676579,42.92763,0,372.4178
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,46.3327,48.51858,34.4105,61.69952,61.69952,0,-1,0,61.69952,75.09411,0,0,0,46.3327,64.94686,61.69952,0,0,0,318.7582,0,18.61416,-18.61416,400.3798,95.32833,0.09974131,67.86947,37.06616,0,365.0909
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,29.08082,42.5912,34.06601,30.31376,30.31376,0,-1,0,30.31376,95.93275,0,0,0,29.08082,31.90922,30.31376,0,0,20.6824,300.1441,0,2.828397,-2.828397,397.3984,94.61848,0.09974131,33.34513,23.26466,0,329.2249
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.404939,34.2309,33.00474,53.65389,53.65389,0,-1,0,53.65389,8.209914,0,7.105427E-15,0,4.404939,56.47778,53.65389,0,0,23.82506,297.3157,0,52.07284,-52.07284,342.5088,81.54955,0.09974131,59.01928,3.523951,0,301.7206
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,32.03794,32.03794,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,81.68378,245.2428,0,52.86506,-52.86506,286.7841,68.2818,0.09974131,55.24398,0,0,245.2428
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,31.04891,31.04891,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,140.4227,192.3778,0,28.54501,-28.54501,256.6951,61.11775,0.09974131,29.82954,0,0,192.3778
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,30.14322,30.14322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.1394,163.8328,0,0,0,256.6951,61.11775,0.09974131,0,0,0,163.8328
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,29.27087,29.27087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.1394,163.8328,0,0,0,256.6951,61.11775,0.09974131,0,0,0,163.8328
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,28.65967,28.65967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.1394,163.8328,0,0,0,256.6951,61.11775,0.09974131,0,0,0,163.8328
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,28.1596,28.1596,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,172.1394,163.8328,0,6.159647,-6.159647,250.2022,59.57184,0.09974131,6.436831,0,0,163.8328
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,27.62619,27.62619,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,178.9835,157.6731,0,20.76393,-20.76393,228.3151,54.36063,0.09974131,21.6983,0,0,157.6731
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,27.27059,27.27059,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,202.0545,136.9092,0,63.35286,-63.35286,161.5354,38.46072,0.09974131,66.20374,0,0,136.9092
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,26.86497,26.86497,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,272.4466,73.55633,0,33.72248,-33.72248,125.9887,29.99726,0.09974131,35.23999,0,0,73.55633
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,26.52048,26.52048,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,309.916,39.83385,0,8.377407,-8.377407,117.1582,27.89475,0.09974131,8.754391,0,0,39.83385
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,26.28711,26.28711,18.81026,18.81026,0,0,0,18.81026,0,0,3.552714E-15,0,0,19.80027,18.81026,0,0,319.2242,31.45645,0,19.80027,-19.80027,96.28686,22.9254,0.09974131,20.69129,0,0,31.45645
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.885908,26.35012,26.11486,26.12222,26.12222,20.25,0,7.39125,26.12222,3.391397,0,0,0,0.885908,6.181282,5.872218,0,0,341.2245,11.65617,0,5.295373,-5.295373,90.70504,21.5964,0.09974131,28.73444,0.7087264,81,12.54208
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,22.50428,32.05839,25.87594,10.60888,10.60888,81,0,22.761,10.60888,212.1268,0,0,0,22.50428,0,0,70.39112,66.87156,347.1082,6.3608,89.37584,0,89.37584,175.4944,41.7843,0.09988274,11.66977,18.00342,81,28.86508
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,49.02902,40.53699,26.34823,55.05256,55.05256,81,0,22.761,55.05256,89.05857,0,0,0,49.02902,0,0,25.94744,24.65007,257.7324,86.79906,73.67909,0,73.67909,245.3925,58.42667,0.1000509,60.55782,39.22322,81,135.8281
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,61.52573,46.10402,27.65953,37.23173,37.23173,0,-1,0,37.23173,165.2508,0,0,0,61.52573,39.1913,37.23173,0,0,184.0533,153.1102,22.33444,0,22.33444,266.5808,63.4715,0.1000123,40.95491,49.22059,0,214.636
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,73.09457,51.62345,28.90971,13.92063,13.92063,0,-1,0,13.92063,525.0811,0,0,0,73.09457,14.65329,13.92063,0,0,161.7189,173.2112,58.44128,0,58.44128,322.0231,76.67201,0.09991126,15.31269,58.47566,0,246.3058
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,84.75088,57.52291,30.12655,35.63568,35.63568,0,-1,0,35.63568,237.8259,0,0,0,84.75088,37.51124,35.63568,0,0,103.2776,225.8084,47.23964,0,47.23964,366.8386,87.34234,0.09982976,39.19925,67.8007,0,310.5593
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,94.07041,62.9426,31.37673,33.70457,33.70457,0,-1,0,33.70457,279.1028,2.553952,0,0,94.07041,35.4785,33.70457,0,0,56.03796,268.3241,56.03796,0,56.03796,420.0009,100,0.09973327,37.07503,75.25633,0,362.3945
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,80.97608,59.08304,32.62691,21.58448,21.58448,0,-1,0,21.58448,375.1588,58.25558,0,0,80.97608,22.72051,21.58448,0,0,0,318.7582,0,0,0,420.0009,100,0.09973327,23.74293,64.78087,0,399.7343
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,78.20187,59.00813,33.47148,0,0,0,-1,0,0,0,78.20187,0,0,78.20187,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09973327,0,62.5615,0,396.9601
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,67.19276,55.23718,33.84931,29.00928,29.00928,0,-1,0,29.00928,231.625,36.65668,0,0,67.19276,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.09973327,31.91021,53.75422,0,385.951
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,37.56647,45.53704,34.31604,0,0,0,-1,0,0,0,37.56647,0,0,37.56647,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09973327,0,30.05317,0,356.3247
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,19.62959,39.65438,34.00489,16.21331,16.21331,0,-1,0,16.21331,121.0709,2.562951,0,0,19.62959,17.06664,16.21331,0,0,0,318.7582,0,0,0,420.0009,100,0.09973327,17.83464,15.70368,0,338.3878
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.857669,34.29633,32.94362,39.92066,39.92066,0,-1,0,39.92066,12.16831,0,0,0,4.857669,42.02175,39.92066,0,0,0,318.7582,0,37.16408,-37.16408,380.8264,90.67278,0.09973327,43.91273,3.886135,0,323.6159
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,31.96015,31.96015,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,41.29342,281.5941,0,19.18557,-19.18557,360.6031,85.8577,0.09973327,20.04892,0,0,281.5941
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,30.98779,30.98779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.61073,262.4086,0,0,0,360.6031,85.8577,0.09973327,0,0,0,262.4086
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,30.06543,30.06543,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,62.61073,262.4086,0,22.4356,-22.4356,336.9539,80.22696,0.09973327,23.4452,0,0,262.4086
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,29.19308,29.19308,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,87.53917,239.973,0,17.14902,-17.14902,318.8772,75.923,0.09973327,17.92073,0,0,239.973
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,28.59855,28.59855,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,106.5936,222.8239,0,20.10659,-20.10659,297.683,70.87677,0.09973327,21.01138,0,0,222.8239
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,28.09848,28.09848,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,128.9343,202.7174,0,16.83557,-16.83557,279.9368,66.65148,0.09973327,17.59317,0,0,202.7174
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,27.58174,27.58174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.6405,185.8818,0,0,0,279.9368,66.65148,0.09973327,0,0,0,185.8818
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,27.20947,27.20947,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,147.6405,185.8818,0,21.50773,-21.50773,257.2657,61.2536,0.09973327,22.47558,0,0,185.8818
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,26.7983,26.7983,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,171.538,164.3741,0,19.92442,-19.92442,236.2635,56.25309,0.09973327,20.82101,0,0,164.3741
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,26.45936,26.45936,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,193.6762,144.4496,0,46.94411,-46.94411,186.78,44.47135,0.09973327,49.0566,0,0,144.4496
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,26.22044,26.22044,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,245.8363,97.50554,0,23.51312,-23.51312,161.995,38.57016,0.09973327,24.57122,0,0,97.50554
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6908195,26.2482,26.06486,1.17563,1.17563,0,0,0,1.17563,58.76166,0,0,0,0.6908195,1.237505,1.17563,0,0,271.962,73.99241,0,0.5466853,-0.5466853,161.4188,38.43296,0.09973327,1.293193,0.5526556,0,74.68323
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.834349,27.39033,25.83149,28.95817,28.95817,0,0,0,28.95817,20.1475,0,3.552714E-15,0,5.834349,30.48228,28.95817,0,0,272.5695,73.44572,0,24.64794,-24.64794,135.4376,32.24697,0.09973327,31.85399,4.667479,0,79.28008
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.54833,29.69711,26.29822,25.99085,25.99085,0,0,0,25.99085,48.27978,0,0,0,12.54833,27.35879,25.99085,0,0,299.9561,48.79779,0,14.81046,-14.81046,119.826,28.52993,0.09973327,28.58994,10.03866,0,61.34612
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.36088,30.98916,27.61508,0,0,0,-1,0,0,0,0,0,0,12.36088,0,0,0,0,316.4121,33.98732,12.36088,0,12.36088,131.5525,31.32197,0.09971201,0,9.888706,0,46.34821
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,29.37223,37.17314,28.84859,21.39729,21.39729,0,-1,0,21.39729,137.2708,0,0,0,29.37223,22.52347,21.39729,0,0,304.0512,45.11212,6.848762,0,6.848762,138.0498,32.86894,0.09970023,23.53702,23.49778,0,74.48435
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,38.64791,41.32175,30.0821,0,0,0,-1,0,0,0,0,0,0,38.64791,0,0,0,0,297.2025,51.276,38.64791,0,38.64791,174.7144,41.59859,0.09963384,0,30.91833,0,89.92392
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,26.13832,38.79843,31.31561,1.506957,1.506957,0,-1,0,1.506957,1734.51,0,0,0,26.13832,1.58627,1.506957,0,0,258.5546,86.05913,24.55206,0,24.55206,198.0066,47.14433,0.0995917,1.657653,20.91066,0,112.1974
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.21594,36.00318,32.56579,15.63535,15.63535,0,-1,0,15.63535,78.13022,3.552714E-15,0,0,12.21594,16.45827,15.63535,0,0,234.0025,108.156,0,4.242331,-4.242331,193.5348,46.07961,0.0995917,17.19889,9.772749,0,120.3719
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,25.46402,40.7563,33.37702,36.64236,36.64236,0,-1,0,36.64236,69.4934,0,0,0,25.46402,38.5709,36.64236,0,0,238.7162,103.9136,0,13.10688,-13.10688,179.7189,42.79013,0.0995917,40.30659,20.37121,0,129.3777
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,18.76386,39.17235,33.78819,0,0,0,-1,0,0,0,0,0,0,18.76386,0,0,0,0,253.2794,90.80676,18.76386,0,18.76386,197.5199,47.02845,0.09955952,0,15.01109,0,109.5706
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,15.12588,38.54499,34.22158,0,0,0,-1,0,0,0,0,0,0,15.12588,0,0,0,0,234.5155,107.6942,15.12588,0,15.12588,211.8695,50.44503,0.0995336,0,12.1007,0,122.8201
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,5.75693,35.52562,33.91043,43.10991,43.10991,0,-1,0,43.10991,13.35408,0,7.105427E-15,0,5.75693,45.37885,43.10991,0,0,219.3897,121.3075,0,39.62192,-39.62192,170.1044,40.50096,0.0995336,47.4209,4.605544,0,127.0645
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.796576,34.18395,32.84916,16.24677,16.24677,0,-1,0,16.24677,29.52325,0,0,0,4.796576,17.10187,16.24677,0,0,263.414,81.68561,0,12.30529,-12.30529,157.1334,37.41265,0.0995336,17.87145,3.837261,0,86.48219
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,31.86569,31.86569,38.61016,38.61016,0,-1,0,38.61016,0,0,7.105427E-15,0,0,40.64228,38.61016,0,0,277.0866,69.38032,0,40.64228,-40.64228,114.2927,27.2125,0.0995336,42.47118,0,0,69.38032
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,30.91,30.91,11.14178,11.14178,0,-1,0,11.14178,0,0,0,0,0,11.72818,11.14178,0,0,322.2447,28.73804,0,11.72818,-11.72818,101.9301,24.26903,0.0995336,12.25595,0,0,28.73804
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,30.00431,30.00431,65.37222,16.15936,0,-1,0,16.15936,0,0,49.21285,55.75007,0,17.00985,16.15936,0,0,335.276,17.00985,0,17.00985,-17.00985,84.00017,20,0.0995336,71.90943,0,0,17.00985
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,29.13196,29.13196,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0995336,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,28.53743,28.53743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0995336,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,28.02069,28.02069,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0995336,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,27.50395,27.50395,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0995336,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,27.14279,27.14279,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0995336,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,26.72051,26.72051,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0995336,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,26.39268,26.39268,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0995336,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,26.15932,26.15932,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09969418,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.13273,26.28776,25.98707,1.743967,1.743967,74.05975,0,21.00512,1.743967,64.95132,0,0,0,1.13273,0,0,72.31579,68.7,285.4758,61.83,69.83273,0,69.83273,215.4239,51.29129,0.0998344,1.918363,0.9061836,81,62.96273
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.1878,30.42967,25.7537,23.84551,23.84551,81,0,22.761,23.84551,72.07982,0,0,0,17.1878,0,0,57.15448,54.29676,215.6431,124.6795,71.48457,0,71.48457,283.2401,67.43797,0.1000049,26.23007,13.75024,81,141.8673
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,38.37012,37.08953,26.22044,13.59491,13.59491,81,0,22.761,13.59491,282.2388,0,0,0,38.37012,0,0,67.40508,64.03483,144.1585,189.0156,102.405,0,102.405,380.3899,90.56885,0.100122,14.95441,30.6961,81,227.3857
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,44.77072,40.4899,27.53729,28.43999,28.43999,0,-1,0,28.43999,157.4217,0,0,0,44.77072,29.93684,28.43999,0,0,41.75356,281.18,14.83388,0,14.83388,394.4626,93.91948,0.1000966,31.28399,35.81657,0,325.9507
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,76.26541,52.6277,28.7708,34.76812,34.76812,0,-1,0,34.76812,219.3544,12.74771,0,0,76.26541,36.59802,34.76812,0,0,26.91968,294.5305,26.91968,0,26.91968,420.0009,100,0.1000504,38.24493,61.01233,0,370.7959
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,71.59382,52.36024,30.00431,0,0,0,-1,0,0,0,71.59382,0,0,71.59382,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1000504,0,57.27505,0,390.3521
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,77.75619,56.1387,31.23782,34.08184,34.08184,0,-1,0,34.08184,228.1455,41.88056,0,0,77.75619,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.1000504,37.49003,62.20495,0,396.5144
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,81.17214,58.97123,32.47133,21.90952,21.90952,0,-1,0,21.90952,370.4879,58.10948,0,0,81.17214,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1000504,24.10048,64.93771,0,399.9304
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,59.88743,51.93626,33.28812,47.14608,47.14608,0,-1,0,47.14608,127.0253,10.25998,0,0,59.88743,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1000504,51.86069,47.90995,0,378.6457
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,39.30399,45.38929,33.66039,25.3767,25.3767,0,-1,0,25.3767,154.8822,12.59168,0,0,39.30399,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1000504,27.91437,31.4432,0,358.0622
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,33.03315,43.89693,34.13268,11.19391,11.19391,0,-1,0,11.19391,295.0993,21.25009,0,0,33.03315,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1000504,12.3133,26.42652,0,351.7914
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,19.97077,39.5603,33.81597,19.49447,19.49447,0,-1,0,19.49447,102.4433,0,0,0,19.97077,20.52049,19.49447,0,0,0,318.7582,0,0.5497239,-0.5497239,419.4214,99.86203,0.1000504,21.44391,15.97661,0,338.729
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.963826,34.13563,32.75471,33.79279,33.79279,0,-1,0,33.79279,14.68901,0,0,0,4.963826,35.57135,33.79279,0,0,0.6108043,318.2085,0,30.60753,-30.60753,387.1582,92.18034,0.1000504,37.17206,3.971061,0,323.1723
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,31.77123,31.77123,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,34.61917,287.601,0,72.31579,-72.31579,310.9307,74.03097,0.1000504,77.038,0,0,287.601
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,30.83221,30.83221,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,114.97,215.2852,0,32.94809,-32.94809,276.2003,65.76186,0.1000504,34.43075,0,0,215.2852
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,29.90985,29.90985,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,151.579,182.3371,0,7.71207,-7.71207,268.0711,63.82633,0.1000504,8.059114,0,0,182.3371
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,29.04862,29.04862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.148,174.625,0,0,0,268.0711,63.82633,0.1000504,0,0,0,174.625
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,28.45964,28.45964,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,160.148,174.625,0,0.9611709,-0.9611709,267.058,63.5851,0.1000504,1.004423,0,0,174.625
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,27.95957,27.95957,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,161.216,173.6639,0,43.55791,-43.55791,221.1439,52.6532,0.1000504,45.51802,0,0,173.6639
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,27.44283,27.44283,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,209.6136,130.1059,0,24.40162,-24.40162,195.4223,46.52903,0.1000504,25.49969,0,0,130.1059
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,27.08167,27.08167,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,236.7266,105.7043,0,14.95336,-14.95336,179.6601,42.77612,0.1000504,15.62627,0,0,105.7043
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,26.67606,26.67606,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,253.3414,90.75096,0,3.764845,-3.764845,175.6916,41.83125,0.1000504,3.934263,0,0,90.75096
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,26.34823,26.34823,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,257.5246,86.98611,0,27.66873,-27.66873,146.5262,34.88712,0.1000504,28.91382,0,0,86.98611
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,26.11486,26.11486,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,288.2676,59.31739,0,24.50649,-24.50649,120.6941,28.73663,0.1000504,25.60928,0,0,59.31739
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.377876,26.30842,25.94262,9.42768,9.42768,0,0,0,9.42768,14.61522,0,0,0,1.377876,9.923874,9.42768,0,0,315.497,34.81089,0,8.545998,-8.545998,111.6858,26.5918,0.1000504,10.37045,1.102301,0,36.18877
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.19066,28.44913,25.70925,0,0,0,0,0,0,0,0,0,0,10.19066,0,0,0,0,324.9926,26.2649,10.19066,0,10.19066,121.3535,28.89363,0.100033,0,8.152529,0,36.45556
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,31.63152,35.00587,26.15932,0,0,0,0,0,0,0,0,0,0,31.63152,0,0,0,0,314.8019,35.43649,31.63152,0,31.63152,151.3618,36.03845,0.0999789,0,25.30522,0,67.06802
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,53.78971,43.31132,27.47062,29.54457,29.54457,0,-1,0,29.54457,182.0629,0,0,0,53.78971,31.09955,29.54457,0,0,283.1704,63.90486,22.69016,0,22.69016,172.8876,41.16363,0.09994013,32.49903,43.03176,0,117.6946
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,74.44088,51.89426,28.72079,31.57689,31.57689,0,-1,0,31.57689,235.7448,0,0,0,74.44088,33.23883,31.57689,0,0,260.4803,84.326,41.20205,0,41.20205,211.9753,50.4702,0.0998698,34.73457,59.5527,0,158.7669
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,75.31247,53.66489,29.94319,29.60729,29.60729,0,-1,0,29.60729,254.3714,0,0,0,75.31247,31.16557,29.60729,0,0,219.2782,121.4079,44.1469,0,44.1469,253.8567,60.44195,0.09979456,32.56802,60.24998,0,196.7203
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,49.46116,45.97552,31.16003,20.51806,20.51806,0,-1,0,20.51806,241.0616,0,0,0,49.46116,21.59796,20.51806,0,0,175.1313,161.1401,27.8632,0,27.8632,280.2901,66.7356,0.09974712,22.56986,39.56893,0,210.6012
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,60.05126,50.9936,32.41021,27.84423,27.84423,0,-1,0,27.84423,215.6686,0,0,0,60.05126,29.30972,27.84423,0,0,147.2681,186.2169,30.74155,0,30.74155,309.454,73.67939,0.09969484,30.62865,48.04101,0,246.2682
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,70.13335,55.56708,33.19366,12.30093,12.30093,0,-1,0,12.30093,570.1467,0,0,0,70.13335,12.94835,12.30093,0,0,116.5265,213.8843,57.18501,0,57.18501,363.7045,86.59614,0.09959774,13.53102,56.10669,0,284.0177
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,51.5454,49.34599,33.56593,0,0,0,-1,0,0,0,0,0,0,51.5454,0,0,0,0,59.34154,265.3508,51.5454,0,51.5454,412.6048,98.23904,0.09951037,0,41.23632,0,316.8962
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,40.49301,46.14746,34.00489,0,0,0,-1,0,0,0,32.69687,0,0,40.49301,0,0,0,0,7.796135,311.7417,7.796135,0,7.796135,420.0009,100,0.09949717,0,32.39441,0,352.2347
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,20.80239,39.68179,33.69373,0,0,0,-1,0,0,0,20.80239,0,0,20.80239,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09949717,0,16.64191,0,339.5606
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.926301,33.99623,32.62691,3.984088,3.984088,0,-1,0,3.984088,123.6494,0.7325246,0,0,4.926301,4.193777,3.984088,0,0,0,318.7582,0,0,0,420.0009,100,0.09949717,4.382497,3.941041,0,323.6845
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,31.63232,31.63232,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,0,318.7582,0,48.94523,-48.94523,368.4081,87.71603,0.09949717,51.14777,0,0,318.7582
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,30.6933,30.6933,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,54.38359,269.813,0,48.46,-48.46,317.3267,75.55383,0.09949717,50.64069,0,0,269.813
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,29.79873,29.79873,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,108.228,221.353,0,18.04667,-18.04667,298.3039,71.02458,0.09949717,18.85877,0,0,221.353
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,28.95972,28.95972,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,128.2799,203.3063,0,7.562692,-7.562692,290.3321,69.12655,0.09949717,7.903013,0,0,203.3063
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,28.36519,28.36519,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,136.6829,195.7436,0,12.5236,-12.5236,277.131,65.98345,0.09949717,13.08716,0,0,195.7436
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,27.84845,27.84845,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,150.598,183.22,0,1.18374,-1.18374,275.8833,65.68636,0.09949717,1.237008,0,0,183.22
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,27.36504,27.36504,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,151.9133,182.0363,0,22.57911,-22.57911,252.0828,60.0196,0.09949717,23.59517,0,0,182.0363
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,27.00388,27.00388,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,177.0012,159.4572,0,10.53081,-10.53081,240.9823,57.37664,0.09949717,11.0047,0,0,159.4572
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,26.59827,26.59827,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,188.7021,148.9264,0,9.113077,-9.113077,231.3763,55.08949,0.09949717,9.523166,0,0,148.9264
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,26.27044,26.27044,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,198.8277,139.8133,0,18.6122,-18.6122,211.7573,50.41831,0.09949717,19.44975,0,0,139.8133
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,26.04819,26.04819,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,219.5079,121.2011,0,10.45461,-10.45461,200.7372,47.79448,0.09949717,10.92507,0,0,121.2011
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.6731136,26.05438,25.87594,53.76347,53.76347,0,0,0,53.76347,1.251991,0,0,0,0.6731136,56.59312,53.76347,0,0,231.1241,110.7465,0,55.92001,-55.92001,141.7924,33.76002,0.09949717,59.13981,0.5384909,0,111.4196
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.59866,27.67624,25.64257,20.44436,20.44436,0,0,0,20.44436,37.16751,0,0,0,7.59866,21.52038,20.44436,0,0,293.2575,54.82648,0,13.92172,-13.92172,127.1176,30.26603,0.09949717,22.4888,6.078928,0,62.42514
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.6213,29.78975,26.09819,37.11992,37.11992,0,0,0,37.11992,36.6954,0,0,0,13.6213,39.0736,37.11992,0,0,308.7261,40.90476,0,25.4523,-25.4523,100.2885,23.87816,0.09949717,40.83191,10.89704,0,54.52606
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,14.66831,31.40679,27.39283,12.66023,12.66023,0,-1,0,12.66023,115.8613,0,0,0,14.66831,13.32656,12.66023,0,0,337.0064,15.45246,1.341749,0,1.341749,101.5614,24.18123,0.0994949,13.92626,11.73465,0,30.12077
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,19.56413,34.08398,28.64301,38.13348,34.41295,0,-1,0,34.41295,56.85106,0,3.720523,22.40261,19.56413,36.22416,34.41295,0,0,335.6646,16.66003,0,16.66003,-16.66003,84.00017,20,0.0994949,41.94682,15.6513,0,36.22416
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,45.1485,43.14755,29.8654,35.33649,35.33649,0,-1,0,35.33649,127.7674,0,0,30.29192,45.1485,37.1963,35.33649,0,0,354.1758,0,7.952198,0,7.952198,91.54429,21.79622,0.09948143,38.87014,36.1188,0,45.1485
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,40.39468,42.95111,31.08224,2.394141,2.394141,0,-1,0,2.394141,1687.231,0,0,0,40.39468,2.520149,2.394141,0,0,346.2236,7.156978,37.87453,0,37.87453,127.4752,30.35118,0.09941737,2.633555,32.31575,0,47.55166
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,52.89802,48.41177,32.31575,3.173013,3.173013,0,-1,0,3.173013,1667.123,0,0,0,52.89802,3.340014,3.173013,0,0,308.3491,41.24406,49.558,0,49.558,174.4901,41.54517,0.09933368,3.490314,42.31841,0,94.14207
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,47.6025,47.49846,33.0992,0,0,0,-1,0,0,0,0,0,0,47.6025,0,0,0,0,258.7911,85.84626,47.6025,0,47.6025,219.6498,52.29746,0.09925342,0,38.082,0,133.4488
