Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,29.7173,42.15957,33.47148,10.09205,10.09205,0,-1,0,10.09205,294.4624,0,0,0,29.7173,10.62322,10.09205,0,0,211.1886,128.6885,19.09409,0,19.09409,237.764,56.61037,0.09922126,11.10126,23.77384,0,158.4058
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,29.40913,42.52845,33.91043,10.99923,10.99923,0,-1,0,10.99923,267.3745,0,0,0,29.40913,11.57814,10.99923,0,0,192.0945,145.8732,17.831,0,17.831,254.68,60.63797,0.09919125,12.09915,23.52731,0,175.2823
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,11.67768,36.86939,33.56593,40.54343,40.54343,0,-1,0,40.54343,28.80291,0,7.105427E-15,0,11.67768,42.67729,40.54343,0,0,174.2635,161.9211,0,30.99961,-30.99961,222.0035,52.85788,0.09919125,44.59777,9.342148,0,173.5988
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.233438,33.67914,32.50467,0,0,0,-1,0,0,0,0,0,0,4.233438,0,0,0,0,208.7075,130.9215,4.233438,0,4.233438,226.0197,53.81411,0.09918413,0,3.38675,0,135.1549
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,31.5212,31.5212,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,204.474,134.7316,0,1.332079,-1.332079,224.6156,53.47979,0.09918413,1.392023,0,0,134.7316
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,30.59884,30.59884,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,205.9541,133.3995,0,19.00668,-19.00668,204.5808,48.70961,0.09918413,19.86198,0,0,133.3995
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,29.70982,29.70982,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,227.0727,114.3928,0,3.646607,-3.646607,200.7369,47.79441,0.09918413,3.810704,0,0,114.3928
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,28.86526,28.86526,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,231.1245,110.7462,0,13.09795,-13.09795,186.9305,44.50717,0.09918413,13.68736,0,0,110.7462
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,28.27073,28.27073,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,245.6777,97.64826,0,47.20616,-47.20616,137.1708,32.65965,0.09918413,49.33043,0,0,97.64826
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,27.77066,27.77066,45.32387,45.32387,0,-1,0,45.32387,0,0,7.105427E-15,1.936252,0,47.70933,45.32387,0,0,298.129,50.44211,0,47.70933,-47.70933,86.88077,20.68586,0.09918413,49.85625,0,0,50.44211
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,27.28725,27.28725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.1394,2.732774,0,0,0,86.88077,20.68586,0.09918413,0,0,0,2.732774
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,26.92609,26.92609,7.571668,2.596135,0,-1,0,2.596135,0,0,4.975533,5.7327,0,2.732774,2.596135,0,0,351.1394,2.732774,0,2.732774,-2.732774,84.00017,20,0.09918413,8.328835,0,0,2.732774
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,26.52048,26.52048,2.663716,0,0,-1,0,0,0,0,2.663716,2.930087,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09918413,2.930087,0,0,0
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,26.19265,26.19265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09918413,0,0,0,0
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,25.98707,25.98707,26.92555,26.92555,81,0,22.761,26.92555,0,0,0,0,0,0,0,54.07445,51.37073,354.1758,0,51.37073,0,51.37073,132.7347,31.60344,0.09935539,29.6181,0,81,0
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.739538,26.27656,25.81482,31.58149,31.58149,81,0,22.761,31.58149,5.508095,0,0,0,1.739538,0,0,49.41851,46.94759,302.8051,46.23365,48.68713,0,48.68713,178.9234,42.60072,0.09951659,34.73964,1.391631,81,47.97319
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.24822,30.84775,25.59812,30.85488,30.85488,81,0,22.761,30.85488,62.38307,0,0,0,19.24822,0,0,50.14512,47.63787,254.118,90.05207,66.88609,0,66.88609,242.3771,57.70872,0.09969285,33.94036,15.39858,81,109.3003
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,25.87852,33.2071,26.04819,57.76929,57.76929,81,0,22.761,57.76929,44.79632,0,0,0,25.87852,0,0,23.2307,22.06917,187.2319,150.2495,47.94769,0,47.94769,287.8643,68.53897,0.09983923,63.54623,20.70281,81,176.1281
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,51.43521,42.39117,27.33171,4.101306,4.101306,0,-1,0,4.101306,1254.118,0,0,0,51.43521,4.317164,4.101306,0,0,139.2842,193.4025,47.11805,0,47.11805,332.5644,79.18183,0.09975979,4.511436,41.14817,0,244.8377
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,84.09116,55.35273,28.56522,0,0,0,-1,0,0,0,0,0,0,84.09116,0,0,0,0,92.16614,235.8087,84.09116,0,84.09116,412.3402,98.17605,0.09961833,0,67.27293,0,319.8999
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,93.64155,60.7303,29.78761,44.59689,44.59689,0,-1,0,44.59689,209.9733,38.62247,0,0,93.64155,46.9441,44.59689,0,0,8.074978,311.4908,8.074978,0,8.074978,420.0009,100,0.09960477,49.05658,74.91324,0,405.1323
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,84.72234,58.57115,30.98779,4.961545,4.961545,0,-1,0,4.961545,1707.58,79.49966,0,0,84.72234,5.222679,4.961545,0,0,0,318.7582,0,0,0,420.0009,100,0.09960477,5.4577,67.77787,0,403.4806
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,71.25508,54.84223,32.2213,36.33567,36.33567,0,-1,0,36.33567,196.1023,33.00701,0,0,71.25508,38.24807,36.33567,0,0,0,318.7582,0,0,0,420.0009,100,0.09960477,39.96923,57.00406,0,390.0133
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,63.23287,52.80861,33.00474,38.97575,38.97575,0,-1,0,38.97575,162.2364,22.20576,0,0,63.23287,41.0271,38.97575,0,0,0,318.7582,0,0,0,420.0009,100,0.09960477,42.87333,50.5863,0,381.9911
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,62.36843,52.89336,33.34924,43.72237,43.72237,0,-1,0,43.72237,142.6465,16.34488,0,0,62.36843,46.02355,43.72237,0,0,0,318.7582,0,0,0,420.0009,100,0.09960477,48.09461,49.89474,0,381.1266
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,36.81646,44.72849,33.78819,29.88772,29.88772,0,-1,0,29.88772,123.1825,5.355694,0,0,36.81646,31.46076,29.88772,0,0,0,318.7582,0,0,0,420.0009,100,0.09960477,32.8765,29.45317,0,355.5747
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,22.70104,40.01986,33.47148,4.803062,4.803062,0,-1,0,4.803062,472.6367,17.64518,0,0,22.70104,5.055855,4.803062,0,0,0,318.7582,0,0,0,420.0009,100,0.09960477,5.283369,18.16083,0,341.4593
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.000789,33.79858,32.41021,58.13622,58.13622,0,-1,0,58.13622,8.601847,0,1.421085E-14,0,5.000789,61.19603,58.13622,0,0,0,318.7582,0,56.19524,-56.19524,360.7659,85.89646,0.09960477,63.94985,4.000631,0,323.759
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,31.42674,31.42674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.43915,262.563,0,0,0,360.7659,85.89646,0.09960477,0,0,0,262.563
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,30.50438,30.50438,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,62.43915,262.563,0,31.92224,-31.92224,327.1169,77.88481,0.09960477,33.35873,0,0,262.563
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,29.61537,29.61537,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,97.9083,230.6407,0,23.73579,-23.73579,302.0971,71.92775,0.09960477,24.8039,0,0,230.6407
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,28.7708,28.7708,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,124.2814,206.905,0,30.0869,-30.0869,270.3828,64.37672,0.09960477,31.44081,0,0,206.905
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,28.17627,28.17627,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,157.7113,176.8181,0,15.83105,-15.83105,253.6954,60.40354,0.09960477,16.54344,0,0,176.8181
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,27.69287,27.69287,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,175.3013,160.987,0,21.9629,-21.9629,230.5445,54.89143,0.09960477,22.95123,0,0,160.987
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,27.20947,27.20947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.7046,139.0241,0,0,0,230.5445,54.89143,0.09960477,0,0,0,139.0241
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,26.8483,26.8483,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,199.7046,139.0241,0,3.91706,-3.91706,226.4155,53.90835,0.09960477,4.093327,0,0,139.0241
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,26.44269,26.44269,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,204.0569,135.1071,0,18.96048,-18.96048,206.4294,49.14976,0.09960477,19.8137,0,0,135.1071
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,26.12598,26.12598,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,225.1241,116.1466,0,35.77115,-35.77115,168.7233,40.17213,0.09960477,37.38086,0,0,116.1466
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,25.92595,25.92595,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,264.8698,80.37543,0,21.60657,-21.60657,145.948,34.74945,0.09960477,22.57887,0,0,80.37543
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.586346,26.17452,25.7537,1.365488,1.365488,0,0,0,1.365488,116.1743,0,0,0,1.586346,1.437356,1.365488,0,0,288.8771,58.76886,0.1489899,0,0.1489899,146.0893,34.7831,0.09960452,1.502037,1.269076,0,60.3552
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.335861,28.02408,25.52033,15.71351,15.71351,0,0,0,15.71351,59.41295,0,0,0,9.335861,16.54054,15.71351,0,0,288.7281,58.90295,0,7.204679,-7.204679,138.4949,32.97492,0.09960452,17.28486,7.468689,0,68.23881
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,27.11273,33.50075,25.98707,0,0,0,0,0,0,0,0,0,0,27.11273,0,0,0,0,296.7333,51.69827,27.11273,0,27.11273,164.2163,39.09905,0.099559,0,21.69019,0,78.811
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,25.34156,34.32882,27.27059,28.68132,28.68132,0,-1,0,28.68132,88.35561,3.552714E-15,0,0,25.34156,30.19086,28.68132,0,0,269.6205,76.09973,0,4.849307,-4.849307,159.1047,37.882,0.099559,31.54945,20.27325,0,101.4413
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,34.05646,38.21874,28.5041,36.74584,36.74584,0,-1,0,36.74584,92.68113,0,0,0,34.05646,38.67983,36.74584,0,0,275.0087,71.25042,0,4.62337,-4.62337,154.2312,36.72165,0.099559,40.42042,27.24517,0,105.3069
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,35.81869,40.04368,29.70982,55.54469,55.54469,0,-1,0,55.54469,64.48625,0,7.105427E-15,0,35.81869,58.46809,55.54469,0,0,280.1458,66.62705,0,22.6494,-22.6494,130.3567,31.03724,0.099559,61.09916,28.65495,0,102.4457
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,35.45628,41.21451,30.91,0,0,0,-1,0,0,0,0,0,0,35.45628,0,0,0,0,305.3118,43.97765,35.45628,0,35.45628,163.9935,39.04598,0.09949955,0,28.36502,0,79.43392
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,38.26255,43.40133,32.12684,0,0,0,-1,0,0,0,0,0,0,38.26255,0,0,0,0,269.8555,75.8883,38.26255,0,38.26255,200.2925,47.68859,0.09943546,0,30.61004,0,114.1508
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,36.36294,43.64136,32.91029,47.32221,47.32221,0,-1,0,47.32221,76.84116,0,0,0,36.36294,49.81285,47.32221,0,0,231.5929,110.3246,0,13.44992,-13.44992,186.115,44.31301,0.09943546,52.05443,29.09035,0,146.6875
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,16.90233,38.07181,33.25478,32.12834,32.12834,0,-1,0,32.12834,52.60878,0,0,0,16.90233,33.8193,32.12834,0,0,246.5373,96.87467,0,16.91698,-16.91698,168.283,40.0673,0.09943546,35.34117,13.52186,0,113.777
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,15.91213,38.23309,33.69373,17.03351,17.03351,0,-1,0,17.03351,93.41663,0,0,0,15.91213,17.93001,17.03351,0,0,265.3339,79.9577,0,2.017879,-2.017879,166.1559,39.56086,0.09943546,18.73686,12.7297,0,95.86982
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,15.60773,37.78956,33.34924,29.13012,29.13012,0,-1,0,29.13012,53.57938,0,3.552714E-15,0,15.60773,30.66328,29.13012,0,0,267.576,77.93981,0,15.05555,-15.05555,150.286,35.78231,0.09943546,32.04313,12.48619,0,93.54755
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.030869,33.71173,32.31575,0,0,0,-1,0,0,0,0,0,0,5.030869,0,0,0,0,284.3044,62.88427,5.030869,0,5.030869,155.0587,36.91867,0.09942704,0,4.024695,0,67.91514
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,31.29894,31.29894,41.69485,41.69485,0,-1,0,41.69485,0,0,7.105427E-15,0,0,43.88932,41.69485,0,0,279.2735,67.41205,0,43.88932,-43.88932,108.7953,25.90359,0.09942704,45.86434,0,0,67.41205
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,30.40993,30.40993,24.27451,22.34659,0,-1,0,22.34659,0,0,1.927917,4.355369,0,23.52273,22.34659,0,0,328.0394,23.52273,0,23.52273,-23.52273,84.00017,20,0.09942704,26.70196,0,0,23.52273
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,29.52091,29.52091,20.58201,0,0,-1,0,0,0,0,20.58201,22.64021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09942704,22.64021,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,28.69301,28.69301,4.16774,0,0,-1,0,0,0,0,4.16774,4.584514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09942704,4.584514,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,28.11515,28.11515,6.68543,0,0,-1,0,0,0,0,6.68543,7.353972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09942704,7.353972,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,27.61508,27.61508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09942704,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,27.14279,27.14279,14.10178,0,0,-1,0,0,0,0,14.10178,15.51196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09942704,15.51196,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,26.77051,26.77051,19.277,0,0,-1,0,0,0,0,19.277,21.2047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09942704,21.2047,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,26.37601,26.37601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09942704,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,26.06486,26.06486,7.921424,0,0,-1,0,0,0,0,7.921424,8.713567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09942704,8.713567,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,25.84816,25.84816,2.234914,2.234914,74.5507,0,21.12933,2.234914,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09956883,2.458405,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.096086,25.98302,25.69258,25.52064,25.52064,81,0,22.761,25.52064,4.294901,0,0,0,1.096086,0,0,55.47936,52.70539,285.4758,61.83,53.80148,0,53.80148,200.2153,47.67021,0.09974572,28.0727,0.876869,81,62.92609
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,22.31063,31.58204,25.47033,11.275,11.275,81,0,22.761,11.275,197.8769,0,0,0,22.31063,0,0,69.725,66.23875,231.6743,110.2513,88.54938,0,88.54938,284.2206,67.67143,0.099884,12.4025,17.8485,81,132.562
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,32.82349,35.1118,25.92595,0,0,72.31579,0,20.56389,0,0,0,0,0,32.82349,0,0,72.31579,68.7,143.125,189.9458,101.5235,0,101.5235,380.5342,90.60321,0.09995928,0,26.25879,81,222.7693
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,26.66806,34.65178,27.20947,19.9679,19.9679,0,-1,0,19.9679,133.5547,0,0,0,26.66806,21.01884,19.9679,0,0,41.60146,281.3169,5.649227,0,5.649227,385.8936,91.87923,0.09994982,21.96468,21.33445,0,307.985
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,68.59985,49.44031,28.42631,8.896453,8.896453,0,-1,0,8.896453,771.0921,23.28293,0,0,68.59985,9.364688,8.896453,0,0,35.95223,286.4012,35.95223,0,35.95223,420.0009,100,0.0998897,9.786098,54.87988,0,355.0011
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,90.26754,59.12719,29.62648,63.34975,63.34975,0,-1,0,63.34975,142.4908,23.5836,0,0.9847248,90.26754,66.68394,63.34975,0,0,0,318.7582,0,0,0,420.0009,100,0.0998897,69.68472,72.21404,0,409.0258
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,86.2973,59.01343,30.83221,5.187055,5.187055,0,-1,0,5.187055,1663.705,80.83725,0,0,86.2973,5.460058,5.187055,0,0,0,318.7582,0,0,0,420.0009,100,0.0998897,5.70576,69.03784,0,405.0555
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,61.05918,50.92467,32.03794,0,0,0,-1,0,0,0,61.05918,0,0,61.05918,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0998897,0,48.84734,0,379.8174
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,28.99687,41.24466,32.81583,20.11846,20.11846,0,-1,0,20.11846,144.1306,7.819541,0,0,28.99687,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.0998897,22.13031,23.1975,0,347.7551
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,36.9471,44.09527,33.16032,20.5953,20.5953,0,-1,0,20.5953,179.3958,15.26784,0,0,36.9471,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.0998897,22.65483,29.55768,0,355.7053
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,32.70938,43.22681,33.59927,24.02835,24.02835,0,-1,0,24.02835,136.1283,7.416382,0,0,32.70938,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.0998897,26.43118,26.1675,0,351.4676
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,21.46173,39.42267,33.25478,23.85543,23.85543,0,-1,0,23.85543,89.9658,0,0,0,21.46173,25.11098,23.85543,0,0,0,318.7582,0,3.649251,-3.649251,416.1542,99.08414,0.0998897,26.24097,17.16938,0,340.2199
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.927919,33.58768,32.2213,30.7452,30.7452,0,-1,0,30.7452,16.02826,0,3.552714E-15,0,4.927919,32.36337,30.7452,0,0,4.054723,315.109,0,27.43545,-27.43545,387.2347,92.19855,0.0998897,33.81972,3.942335,0,320.0369
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,31.22115,31.22115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.53856,287.6735,0,0,0,387.2347,92.19855,0.0998897,0,0,0,287.6735
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,30.33214,30.33214,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,34.53856,287.6735,0,17.49221,-17.49221,368.7963,87.80846,0.0998897,18.27937,0,0,287.6735
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,29.44312,29.44312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.97435,270.1813,0,0,0,368.7963,87.80846,0.0998897,0,0,0,270.1813
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,28.62634,28.62634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.97435,270.1813,0,0,0,368.7963,87.80846,0.0998897,0,0,0,270.1813
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,28.03736,28.03736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.97435,270.1813,0,0,0,368.7963,87.80846,0.0998897,0,0,0,270.1813
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,27.5484,27.5484,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,53.97435,270.1813,0,22.81754,-22.81754,344.7445,82.08186,0.0998897,23.84433,0,0,270.1813
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,27.08167,27.08167,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,79.32718,247.3638,0,15.72439,-15.72439,328.1695,78.13544,0.0998897,16.43198,0,0,247.3638
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,26.70939,26.70939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.79871,231.6394,0,0,0,328.1695,78.13544,0.0998897,0,0,0,231.6394
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,26.31489,26.31489,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,96.79871,231.6394,0,8.457327,-8.457327,319.2547,76.01287,0.0998897,8.837906,0,0,231.6394
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,26.00374,26.00374,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,106.1957,223.1821,0,7.403925,-7.403925,311.4503,74.15468,0.0998897,7.737102,0,0,223.1821
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,25.79815,25.79815,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,114.4223,215.7781,0,29.22182,-29.22182,280.6478,66.82077,0.0998897,30.5368,0,0,215.7781
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.643269,26.06711,25.63146,43.27753,43.27753,0,0,0,43.27753,3.79705,0,1.421085E-14,0,1.643269,45.5553,43.27753,0,0,146.891,186.5563,0,43.91203,-43.91203,234.3604,55.79999,0.0998897,47.60529,1.314615,0,188.1996
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.09113,28.6642,25.40921,42.41482,42.41482,0,0,0,42.41482,28.50686,0,0,0,12.09113,44.64718,42.41482,0,0,195.6822,142.6443,0,32.55604,-32.55604,200.0434,47.62928,0.0998897,46.6563,9.672907,0,154.7354
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,35.44902,35.84089,25.87594,53.7058,53.7058,0,0,0,53.7058,66.00596,0,0,0,35.44902,56.53242,53.7058,0,0,231.8555,110.0882,0,21.08339,-21.08339,177.8195,42.33789,0.0998897,59.07637,28.35922,0,145.5373
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,21.33708,33.02211,27.12612,19.29195,19.29195,0,-1,0,19.29195,110.601,0,0,0,21.33708,20.30732,19.29195,0,0,255.2815,89.00484,1.029767,0,1.029767,178.7964,42.5705,0.09988797,21.22114,17.06967,0,110.3419
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,17.37788,33.15432,28.34852,3.201335,3.201335,0,-1,0,3.201335,542.8322,0,0,0,17.37788,3.369827,3.201335,0,0,254.2518,89.93163,14.00805,0,14.00805,192.0856,45.73458,0.09986457,3.521469,13.9023,0,107.3095
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,19.99428,35.14536,29.54869,32.0768,32.0768,0,-1,0,32.0768,62.33254,0,0,0,19.99428,33.76505,32.0768,0,0,240.2437,102.5389,0,13.77077,-13.77077,177.57,42.27848,0.09986457,35.28448,15.99543,0,122.5332
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,21.78026,36.90025,30.73775,20.97324,20.97324,0,-1,0,20.97324,103.8478,0,0,0,21.78026,22.07709,20.97324,0,0,255.5446,88.76812,0,0.296836,-0.296836,177.2571,42.20398,0.09986457,23.07056,17.42421,0,110.5484
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,50.10332,47.05597,31.94348,42.62378,42.62378,0,-1,0,42.62378,117.5478,0,0,0,50.10332,44.86714,42.62378,0,0,255.8744,88.47128,5.236178,0,5.236178,182.2246,43.38671,0.09985583,46.88616,40.08265,0,138.5746
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,26.34697,40.3365,32.72137,0,0,0,-1,0,0,0,0,0,0,26.34697,0,0,0,0,250.6382,93.18384,26.34697,0,26.34697,207.2195,49.33788,0.09981184,0,21.07757,0,119.5308
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,24.30519,40.07959,33.06586,31.73953,31.73953,0,-1,0,31.73953,76.57702,0,3.552714E-15,0,24.30519,33.41003,31.73953,0,0,224.2912,116.8961,0,9.104848,-9.104848,197.6221,47.0528,0.09981184,34.91349,19.44415,0,141.2013
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,17.55505,38.52182,33.50481,35.31525,35.31525,0,-1,0,35.31525,49.70954,0,0,0,17.55505,37.17395,35.31525,0,0,234.4077,107.7913,0,19.6189,-19.6189,176.942,42.12896,0.09981184,38.84678,14.04404,0,125.3463
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,10.61762,36.15067,33.16032,1.683077,1.683077,0,-1,0,1.683077,630.8459,0,0,0,10.61762,1.77166,1.683077,0,0,256.2065,88.17236,8.845963,0,8.845963,185.334,44.12706,0.09979708,1.851385,8.494099,0,98.78999
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.045279,32.96805,32.12684,9.706932,9.706932,0,-1,0,9.706932,31.37221,0,1.776357E-15,0,3.045279,10.21782,9.706932,0,0,247.3605,96.13373,0,7.172544,-7.172544,177.7735,42.32694,0.09979708,10.67762,2.436223,0,99.17901
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,31.1267,31.1267,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,255.33,88.96119,0,30.98928,-30.98928,145.1079,34.54943,0.09979708,32.3838,0,0,88.96119
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,30.25435,30.25435,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,289.7626,57.9719,0,12.8539,-12.8539,131.5587,31.32344,0.09979708,13.43232,0,0,57.9719
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,29.382,29.382,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,304.0447,45.11801,0,1.453885,-1.453885,130.0262,30.95856,0.09979708,1.51931,0,0,45.11801
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,28.56522,28.56522,24.47122,24.47122,0,-1,0,24.47122,0,0,3.552714E-15,0,0,25.75918,24.47122,0,0,305.6601,43.66412,0,25.75918,-25.75918,102.8736,24.49367,0.09979708,26.91834,0,0,43.66412
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,27.97069,27.97069,4.48691,4.48691,0,-1,0,4.48691,0,0,0,0,0,4.723063,4.48691,0,0,334.2814,17.90494,0,4.723063,-4.723063,97.89509,23.30831,0.09979708,4.935601,0,0,17.90494
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,27.48728,27.48728,11.54484,11.54484,0,-1,0,11.54484,0,0,1.776357E-15,0.1765445,0,12.15247,11.54484,0,0,339.5293,13.18188,0,12.15247,-12.15247,85.08526,20.25836,0.09979708,12.69933,0,0,13.18188
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,27.03722,27.03722,10.4915,0.97794,0,-1,0,0.97794,0,0,9.513559,10.56271,0,1.02941,0.97794,0,0,353.032,1.02941,0,1.02941,-1.02941,84.00017,20,0.09979708,11.54065,0,0,1.02941
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,26.64272,26.64272,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09979708,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,26.27044,26.27044,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09979708,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,25.95929,25.95929,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09979708,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,25.7537,25.7537,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.09994285,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2979355,25.66025,25.58145,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.92651,0,0,0,0.2979355,0,0,72.31579,68.7,309.6757,40.05006,68.99793,0,68.99793,191.6738,45.63654,0.1000922,4.731518,0.2383484,81,40.348
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.140316,26.46496,25.36476,20.63406,20.63406,81,0,22.761,20.63406,20.06544,0,0,0,4.140316,0,0,60.36594,57.34764,240.6778,102.1482,61.48796,0,61.48796,250.0064,59.52522,0.1002742,22.69747,3.312253,81,106.2885
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,14.70531,29.80041,25.81482,13.00576,13.00576,81,0,22.761,13.00576,113.0676,0,0,0,14.70531,0,0,67.99424,64.59453,179.1898,157.4874,79.29983,0,79.29983,325.2368,77.43719,0.1004261,14.30634,11.76424,81,172.1927
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,9.879622,29.74175,27.065,102.4971,68.7,0,-1,0,68.7,14.38082,0,33.79708,44.04679,9.879622,72.31579,68.7,0,0,99.89001,228.8572,0,62.43617,-62.43617,259.4233,61.76734,0.1004261,112.7468,7.903697,0,238.7368
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,17.47014,33.11764,28.2874,32.00401,32.00401,0,-1,0,32.00401,54.58736,0,0,0,17.47014,33.68843,32.00401,0,0,169.2635,166.4211,0,16.21829,-16.21829,242.3278,57.69698,0.1004261,35.20441,13.97611,0,183.8912
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.05605,34.21823,29.4709,64.60136,64.60136,0,-1,0,64.60136,26.40199,0,0,2.3615,17.05605,68.00143,64.60136,0,0,187.2838,150.2028,0,50.94539,-50.94539,188.6266,44.91101,0.1004261,71.0615,13.64484,0,167.2588
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,21.75356,36.81155,30.65996,0,0,0,-1,0,0,0,0,0,0,21.75356,0,0,0,0,243.8898,99.25737,21.75356,0,21.75356,209.2639,49.82463,0.1003898,0,17.40285,0,121.0109
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,34.95839,42.06318,31.84902,24.812,24.812,0,-1,0,24.812,140.8931,0,0,0,34.95839,26.1179,24.812,0,0,222.1363,118.8356,8.840493,0,8.840493,217.6507,51.82149,0.100375,27.2932,27.96671,0,153.794
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,14.82388,36.81908,32.62691,9.529017,9.529017,0,-1,0,9.529017,155.5657,0,0,0,14.82388,10.03054,9.529017,0,0,213.2958,126.792,4.793336,0,4.793336,222.198,52.90419,0.100367,10.48192,11.8591,0,141.6159
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,23.7924,39.82632,32.97141,53.74949,53.74949,0,-1,0,53.74949,44.26535,0,0,0,23.7924,56.57841,53.74949,0,0,208.5025,131.106,0,32.78601,-32.78601,187.6385,44.67575,0.100367,59.12444,19.03392,0,154.8984
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.311013,34.86107,33.37702,27.33261,27.33261,0,-1,0,27.33261,19.43106,0,3.552714E-15,0,5.311013,28.77116,27.33261,0,0,244.9314,98.32001,0,23.46015,-23.46015,162.9094,38.78787,0.100367,30.06586,4.248811,0,103.631
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.204485,35.65028,33.06586,27.96328,27.96328,0,-1,0,27.96328,32.91633,0,0,0,9.204485,29.43503,27.96328,0,0,270.9982,74.85986,0,20.23055,-20.23055,141.5845,33.71053,0.100367,30.75961,7.363588,0,84.06434
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.855094,33.35444,32.01015,24.70282,24.70282,0,-1,0,24.70282,19.65401,0,0,0,4.855094,26.00297,24.70282,0,0,293.4766,54.62931,0,21.14787,-21.14787,119.2927,28.40297,0.100367,27.1731,3.884076,0,59.48441
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,31.03779,31.03779,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,316.9742,33.48144,0,0.3240929,-0.3240929,118.9511,28.32163,0.100367,0.3386771,0,0,33.48144
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,30.15989,30.15989,48.45528,31.49948,0,-1,0,31.49948,0,0,16.9558,21.80133,0,33.15734,31.49948,0,0,317.3343,33.15734,0,33.15734,-33.15734,84.00017,20,0.100367,53.30081,0,0,33.15734
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,29.28754,29.28754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100367,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,28.48743,28.48743,2.529583,0,0,-1,0,0,0,0,2.529583,2.782542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100367,2.782542,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,27.90957,27.90957,10.72683,0,0,-1,0,0,0,0,10.72683,11.79951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100367,11.79951,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,27.42616,27.42616,5.917246,0,0,-1,0,0,0,0,5.917246,6.50897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100367,6.50897,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,26.95943,26.95943,12.62868,0,0,-1,0,0,0,0,12.62868,13.89155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100367,13.89155,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,26.5816,26.5816,8.223875,0,0,-1,0,0,0,0,8.223875,9.046262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100367,9.046262,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,26.20932,26.20932,23.07436,0,0,-1,0,0,0,0,23.07436,25.38179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100367,25.38179,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,25.89261,25.89261,44.57563,0,0,-1,0,0,0,0,44.57563,49.03319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100367,49.03319,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,25.70925,25.70925,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,354.1758,0,58.48191,0,58.48191,139.481,33.20969,0.1005533,21.3841,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.580807,25.67396,25.52033,4.75262,4.75262,77.06841,0,21.76631,4.75262,12.22077,0,0,0,0.580807,0,0,72.31579,68.7,295.6939,52.63372,69.28081,0,69.28081,205.2065,48.8586,0.1007028,5.227881,0.4646456,81,53.21453
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.150846,26.13373,25.29808,11.62981,11.62981,81,0,22.761,11.62981,27.09285,0,0,0,3.150846,0,0,69.37019,65.90168,226.4131,114.9865,69.05253,0,69.05253,270.7155,64.45595,0.1008706,12.79279,2.520677,81,118.1373
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.70813,28.09001,25.7537,24.21824,24.21824,81,0,22.761,24.21824,35.95691,0,0,0,8.70813,0,0,56.78176,53.94268,157.3605,177.1337,62.65081,0,62.65081,330.1513,78.60729,0.1010488,26.64006,6.966504,81,185.8419
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,32.20662,36.07008,27.00388,22.40551,22.40551,0,-1,0,22.40551,143.7442,0,0,0,32.20662,23.58475,22.40551,0,0,94.70975,233.5195,8.621869,0,8.621869,338.3307,80.55477,0.1010344,24.64606,25.76529,0,265.7261
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,39.93099,39.70562,28.20961,29.20224,29.20224,0,-1,0,29.20224,136.7395,0,0,0,39.93099,30.7392,29.20224,0,0,86.08788,241.2791,9.191794,0,9.191794,347.0508,82.63098,0.101019,32.12246,31.94479,0,281.2101
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,26.49907,36.90778,29.40978,41.00165,41.00165,0,-1,0,41.00165,64.62929,0,7.105427E-15,0,26.49907,43.15963,41.00165,0,0,76.89609,249.5517,0,16.66056,-16.66056,329.489,78.44962,0.101019,45.10182,21.19926,0,276.0508
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,31.82133,39.74573,30.58217,7.266059,7.266059,0,-1,0,7.266059,437.9449,0,0,0,31.82133,7.648483,7.266059,0,0,95.40782,232.8912,24.17285,0,24.17285,352.4214,83.90969,0.1009786,7.992665,25.45707,0,264.7125
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,21.52514,37.89918,31.77123,37.62828,37.62828,0,-1,0,37.62828,57.20469,0,0,0,21.52514,39.60872,37.62828,0,0,71.23497,254.6467,0,18.08358,-18.08358,333.3596,79.37119,0.1009786,41.39111,17.22011,0,276.1719
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,27.05186,40.35793,32.53801,29.38676,29.38676,0,-1,0,29.38676,92.0546,0,0,0,27.05186,30.93343,29.38676,0,0,91.32784,236.5632,0,3.881565,-3.881565,329.2681,78.39702,0.1009786,32.32544,21.64149,0,263.6151
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,31.71652,42.1194,32.84916,16.56158,16.56158,0,-1,0,16.56158,191.5066,0,0,0,31.71652,17.43324,16.56158,0,0,95.64069,232.6816,14.28328,0,14.28328,342.8184,81.62328,0.1009547,18.21774,25.37322,0,264.3981
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,17.35697,38.23986,33.28812,31.98297,31.98297,0,-1,0,31.98297,54.26941,0,3.552714E-15,0,17.35697,33.66629,31.98297,0,0,81.3574,245.5366,0,16.30931,-16.30931,325.6269,77.53006,0.1009547,35.18127,13.88558,0,262.8935
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.420828,34.45461,32.94362,0,0,0,-1,0,0,0,0,0,0,5.420828,0,0,0,0,99.47887,229.2272,5.420828,0,5.420828,330.7696,78.7545,0.1009457,0,4.336663,0,234.6481
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.516303,33.15915,31.91014,6.608019,6.608019,0,-1,0,6.608019,68.34579,0,0,0,4.516303,6.955809,6.608019,0,0,94.05804,234.106,0,2.439507,-2.439507,328.1981,78.14224,0.1009457,7.268821,3.613042,0,238.6223
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,30.94333,30.94333,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,96.7686,231.6665,0,12.39753,-12.39753,315.1299,75.03078,0.1009457,12.95542,0,0,231.6665
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,30.0821,30.0821,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,110.5436,219.269,0,44.4455,-44.4455,268.2803,63.87613,0.1009457,46.44555,0,0,219.269
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,29.20975,29.20975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.9275,174.8235,0,0,0,268.2803,63.87613,0.1009457,0,0,0,174.8235
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,28.40964,28.40964,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,159.9275,174.8235,0,11.46284,-11.46284,256.1974,60.99926,0.1009457,11.97866,0,0,174.8235
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,27.84845,27.84845,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,172.664,163.3606,0,41.74662,-41.74662,212.1926,50.52194,0.1009457,43.62522,0,0,163.3606
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,27.36504,27.36504,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,219.0491,121.614,0,28.93009,-28.93009,181.6976,43.26125,0.1009457,30.23194,0,0,121.614
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,26.90942,26.90942,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,251.1937,92.68391,0,23.17418,-23.17418,157.2699,37.44513,0.1009457,24.21702,0,0,92.68391
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,26.52048,26.52048,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,276.9428,69.50973,0,0.6591408,-0.6591408,156.5751,37.2797,0.1009457,0.6888021,0,0,69.50973
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,26.15932,26.15932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.6751,68.85059,0,0,0,156.5751,37.2797,0.1009457,0,0,0,68.85059
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,25.84816,25.84816,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,277.6751,68.85059,0,10.69323,-10.69323,145.3034,34.59598,0.1009457,11.17442,0,0,68.85059
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,25.64257,25.64257,29.08299,29.08299,0,0,0,29.08299,0,0,3.552714E-15,0,0,30.61367,29.08299,0,0,289.5565,58.15736,0,30.61367,-30.61367,113.0338,26.91275,0.1009457,31.99129,0,0,58.15736
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.167648,25.76823,25.45921,18.98875,18.98875,0,0,0,18.98875,6.149156,0,0,0,1.167648,19.98816,18.98875,0,0,323.5717,27.54369,0,18.82051,-18.82051,93.19521,22.18929,0.1009457,20.88763,0.9341184,0,28.71134
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,19.61077,30.59401,25.25363,64.8885,64.8885,37.97125,0,11.87473,64.8885,30.22226,3.552714E-15,0,0,19.61077,28.33395,26.91726,0,0,344.4834,8.72318,0,8.72318,-8.72318,84.00017,20,0.1009457,71.37736,15.68862,81,28.33395
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,47.81002,39.45189,25.70925,8.782775,8.782775,81,0,22.761,8.782775,544.3613,0,0,0,47.81002,0,0,72.21722,68.60636,354.1758,0,116.4164,0,116.4164,194.4425,46.29573,0.1010336,9.661052,38.24802,81,47.81002
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,68.69224,47.75608,26.94276,0,0,0,-1,0,0,0,0,0,0,68.69224,0,0,0,0,237.7594,104.7747,68.69224,0,68.69224,259.6096,61.81169,0.1009191,0,54.95379,0,173.467
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,82.81219,54.36582,28.1596,17.9826,17.9826,0,-1,0,17.9826,460.513,0,0,0,82.81219,18.92905,17.9826,0,0,169.0672,166.5978,63.88314,0,63.88314,320.2145,76.24139,0.1008129,19.78086,66.24976,0,249.41
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,81.6292,55.35173,29.34866,26.84997,26.84997,0,-1,0,26.84997,304.0197,0,0,0,81.6292,28.26312,26.84997,0,0,105.184,224.0926,53.36607,0,53.36607,370.842,88.29554,0.1007243,29.53496,65.30335,0,305.7218
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,76.06112,54.63409,30.52105,33.64725,33.64725,0,-1,0,33.64725,226.0545,0,0,0,76.06112,35.41815,33.64725,0,0,51.81796,272.1221,40.64296,0,40.64296,409.3993,97.47583,0.1006569,37.01197,60.84889,0,348.1832
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,46.73733,45.68353,31.71011,36.83177,36.83177,0,-1,0,36.83177,126.8941,0,0,0,46.73733,38.77029,36.83177,0,0,11.175,308.7007,7.967045,0,7.967045,416.9575,99.2754,0.1006438,40.51495,37.38987,0,355.438
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,75.44675,56.72919,32.47133,33.27359,33.27359,0,-1,0,33.27359,226.7467,37.21396,0,0,75.44675,35.02483,33.27359,0,0,3.207955,315.8711,3.207955,0,3.207955,420.0009,100,0.1006384,36.60094,60.3574,0,391.3178
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,63.28086,52.57647,32.78804,29.4175,29.4175,0,-1,0,29.4175,215.113,32.31507,0,0,63.28086,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1006384,32.35925,50.62469,0,382.0391
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,42.84077,46.03062,33.19366,72.81866,68.7,0,-1,0,68.7,62.3592,0,4.118658,11.40052,42.84077,72.31579,68.7,0,0,0,318.7582,0,29.47502,-29.47502,388.9314,92.60254,0.1006384,80.10052,34.27261,0,361.599
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,28.28792,41.06254,32.84916,0,0,0,-1,0,0,0,0,0,0,28.28792,0,0,0,0,32.75002,289.2832,28.28792,0,28.28792,415.7677,98.99212,0.1005916,0,22.63034,0,317.5711
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.964768,33.20577,31.83235,99.06997,68.7,0,-1,0,68.7,7.226737,0,30.36997,40.27697,4.964768,72.31579,68.7,0,0,4.4621,314.7423,0,67.35102,-67.35102,344.7735,82.08877,0.1005916,108.977,3.971815,0,319.7071
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,30.89333,30.89333,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,79.29657,247.3913,0,45.01677,-45.01677,297.3217,70.79073,0.1005916,47.04252,0,0,247.3913
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,30.03765,30.03765,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,129.3152,202.3746,0,48.35033,-48.35033,246.3559,58.65606,0.1005916,50.5261,0,0,202.3746
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,29.15975,29.15975,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,183.0378,154.0242,0,37.20964,-37.20964,207.1335,49.31741,0.1005916,38.88407,0,0,154.0242
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,28.3763,28.3763,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,224.3818,116.8146,0,17.771,-17.771,188.4013,44.85736,0.1005916,18.57069,0,0,116.8146
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,27.79844,27.79844,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,244.1274,99.04358,0,8.994031,-8.994031,178.9207,42.60009,0.1005916,9.398762,0,0,99.04358
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,27.31504,27.31504,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,254.1207,90.04955,0,28.88247,-28.88247,148.4759,35.35134,0.1005916,30.18218,0,0,90.04955
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,26.86497,26.86497,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,286.2124,61.16708,0,15.14342,-15.14342,132.5134,31.55074,0.1005916,15.82488,0,0,61.16708
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,26.45936,26.45936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.0384,46.02366,0,0,0,132.5134,31.55074,0.1005916,0,0,0,46.02366
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,26.09819,26.09819,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,303.0384,46.02366,0,15.83598,-15.83598,115.8208,27.57632,0.1005916,16.5486,0,0,46.02366
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,25.79815,25.79815,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,320.6339,30.18768,0,18.76061,-18.76061,96.04536,22.8679,0.1005916,19.60484,0,0,30.18768
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,25.59812,25.59812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,341.4791,11.42707,0,0,0,96.04536,22.8679,0.1005916,0,0,0,11.42707
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.9235407,25.65345,25.40921,51.24949,51.24949,39.5164,0,12.26565,51.24949,1.802049,0,0,0,0.9235407,12.35061,11.73308,0,0,341.4791,11.42707,0,11.42707,-11.42707,84.00017,20,0.1005916,56.37443,0.7388325,81,12.35061
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.03671,29.53201,25.19251,42.69115,42.69115,81,0,22.761,42.69115,37.56448,-7.105427E-15,0,0,16.03671,0,0,38.30885,36.39341,354.1758,0,52.43012,0,52.43012,133.7397,31.84273,0.1007523,46.96027,12.82937,81,16.03671
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,40.41534,37.10906,25.65924,92.96901,92.96901,81,0,22.761,92.96901,43.47184,0,0,0,40.41534,12.59896,11.96901,0,0,301.7457,47.18711,27.81638,0,27.81638,160.1287,38.1258,0.1008282,102.2659,32.33227,81,87.60245
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,66.44102,46.90216,26.88164,37.12004,37.12004,0,-1,0,37.12004,178.9896,0,0,0,66.44102,39.07373,37.12004,0,0,273.9293,72.22185,27.36729,0,27.36729,186.0916,44.30743,0.1007829,40.83205,53.15282,0,138.6629
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,82.72042,54.25655,28.09848,17.61152,17.61152,0,-1,0,17.61152,469.695,0,0,0,82.72042,18.53844,17.61152,0,0,246.562,96.85242,64.18198,0,64.18198,246.9799,58.80463,0.1006769,19.37267,66.17633,0,179.5728
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,83.02873,55.81984,29.28754,38.88879,38.88879,0,-1,0,38.88879,213.503,0,0,0,83.02873,40.93556,38.88879,0,0,182.38,154.6162,42.09317,0,42.09317,286.913,68.31249,0.1006074,42.77766,66.42299,0,237.6449
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,85.90556,58.39489,30.45993,3.239824,3.239824,0,-1,0,3.239824,2651.551,0,0,0,85.90556,3.410341,3.239824,0,0,140.2869,192.5,82.49522,0,82.49522,365.1749,86.94623,0.1004716,3.563806,68.72445,0,278.4056
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,91.026,61.97031,31.63232,48.13217,48.13217,0,-1,0,48.13217,189.1168,0,0,0,91.026,50.66544,48.13217,0,0,57.79165,266.7458,40.36056,0,40.36056,403.4643,96.06273,0.1004053,52.94539,72.8208,0,357.7718
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,74.50706,56.25616,32.37688,33.32687,33.32687,0,-1,0,33.32687,223.5646,21.99506,0,0,74.50706,35.08091,33.32687,0,0,17.43108,303.0703,17.43108,0,17.43108,420.0009,100,0.1003767,36.65955,59.60564,0,377.5773
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,53.21119,48.94064,32.69359,29.6752,29.6752,0,-1,0,29.6752,179.312,21.97414,0,0,53.21119,31.23705,29.6752,0,0,0,318.7582,0,0,0,420.0009,100,0.1003767,32.64272,42.56895,0,371.9694
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,45.6288,46.87978,33.13254,16.24725,16.24725,0,-1,0,16.24725,280.8402,28.52643,0,0,45.6288,17.10237,16.24725,0,0,0,318.7582,0,0,0,420.0009,100,0.1003767,17.87197,36.50304,0,364.387
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,25.94212,40.28369,32.78804,63.66648,63.66648,0,-1,0,63.66648,40.74691,0,0,1.333126,25.94212,67.01734,63.66648,0,0,0,318.7582,0,41.07522,-41.07522,376.7038,89.69119,0.1003767,70.03313,20.7537,0,344.7003
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.986164,33.16691,31.7879,88.40267,68.7,0,-1,0,68.7,7.257881,0,19.70267,28.54294,4.986164,72.31579,68.7,0,0,45.63914,277.683,0,67.32963,-67.32963,305.7321,72.79321,0.1003767,97.24294,3.988931,0,282.6692
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,30.83221,30.83221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.4498,210.3534,0,0,0,305.7321,72.79321,0.1003767,0,0,0,210.3534
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,29.97097,29.97097,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,120.4498,210.3534,0,8.87114,-8.87114,296.3811,70.56679,0.1003767,9.270341,0,0,210.3534
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,29.1153,29.1153,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,130.3067,201.4822,0,13.60602,-13.60602,282.0391,67.15203,0.1003767,14.21829,0,0,201.4822
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,28.33185,28.33185,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,145.4245,187.8762,0,21.91329,-21.91329,258.9405,61.65237,0.1003767,22.89939,0,0,187.8762
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,27.77066,27.77066,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,169.7726,165.9629,0,27.34903,-27.34903,230.112,54.78847,0.1003767,28.57974,0,0,165.9629
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,27.25392,27.25392,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,200.1604,138.6139,0,9.523546,-9.523546,220.0733,52.39831,0.1003767,9.952106,0,0,138.6139
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,26.7983,26.7983,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,210.7421,129.0903,0,2.477037,-2.477037,217.4623,51.77664,0.1003767,2.588503,0,0,129.0903
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,26.40935,26.40935,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,213.4943,126.6133,0,14.31507,-14.31507,202.3729,48.18393,0.1003767,14.95925,0,0,126.6133
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,26.04819,26.04819,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,229.4,112.2982,0,15.67709,-15.67709,185.8478,44.24939,0.1003767,16.38256,0,0,112.2982
