Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,25.73703,25.73703,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,246.819,96.62115,0,13.84634,-13.84634,171.2525,40.77432,0.1003767,14.46943,0,0,96.62115
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,25.537,25.537,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,262.2038,82.77481,0,19.70001,-19.70001,150.4868,35.83013,0.1003767,20.58651,0,0,82.77481
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.483864,25.74072,25.34809,0,0,0,0,0,0,0,0,0,0,1.483864,0,0,0,0,284.0927,63.0748,1.483864,0,1.483864,151.8946,36.1653,0.1003743,0,1.187092,0,64.55867
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,18.87156,30.25449,25.12583,34.13627,34.13627,0,0,0,34.13627,55.28303,0,0,0,18.87156,35.93291,34.13627,0,0,282.6088,64.41028,0,17.06135,-17.06135,133.9103,31.88335,0.1003743,37.5499,15.09725,0,83.28185
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,24.73842,32.40871,25.59812,34.61354,34.61354,0,0,0,34.61354,71.47035,0,0,0,24.73842,36.43531,34.61354,0,0,301.5659,47.34893,0,11.69689,-11.69689,121.5807,28.94773,0.1003743,38.0749,19.79074,0,72.08736
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,37.07943,37.3343,26.81496,34.30346,34.30346,0,-1,0,34.30346,108.0924,0,0,0,37.07943,36.1089,34.30346,0,0,314.5624,35.65204,0.9705318,0,0.9705318,122.5014,29.16695,0.1003727,37.7338,29.66355,0,72.73148
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,43.54087,40.62841,28.02069,24.35272,24.35272,0,-1,0,24.35272,178.7926,0,0,0,43.54087,25.63445,24.35272,0,0,313.5919,36.52552,17.90643,0,17.90643,139.489,33.21159,0.1003433,26.78799,34.8327,0,80.06639
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,58.86853,46.967,29.22087,6.576016,6.576016,0,-1,0,6.576016,895.2005,0,0,0,58.86853,6.922122,6.576016,0,0,295.6855,52.6413,51.94641,0,51.94641,188.7697,44.94507,0.1002582,7.233617,47.09482,0,111.5098
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,86.37177,58.48621,30.38214,21.50101,21.50101,0,-1,0,21.50101,401.7104,0,0,0,86.37177,22.63264,21.50101,0,0,243.7391,99.39307,63.73914,0,63.73914,249.2379,59.34224,0.100154,23.6511,69.09742,0,185.7648
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,79.7483,57.28695,31.54898,51.16434,51.16434,0,-1,0,51.16434,155.867,0,0,0,79.7483,53.8572,51.16434,0,0,179.9999,156.7583,25.8911,0,25.8911,273.8004,65.19044,0.1001117,56.28077,63.79864,0,236.5066
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,43.21313,45.19521,32.31575,72.0887,68.7,0,-1,0,68.7,62.90121,0,3.388698,10.59757,43.21313,72.31579,68.7,0,0,154.1088,180.0603,0,29.10266,-29.10266,243.1235,57.88643,0.1001117,79.29757,34.5705,0,223.2734
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,36.93264,43.51755,32.62691,23.15056,23.15056,0,-1,0,23.15056,159.5324,0,0,0,36.93264,24.36901,23.15056,0,0,186.4451,150.9576,12.56363,0,12.56363,255.0424,60.72425,0.1000912,25.46561,29.54611,0,187.8903
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,31.32641,42.19888,33.03808,17.20461,17.20461,0,-1,0,17.20461,182.0815,0,0,0,31.32641,18.11011,17.20461,0,0,173.8815,162.2649,13.2163,0,13.2163,267.5804,63.70951,0.1000696,18.92507,25.06112,0,193.5913
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,25.56905,40.10079,32.72137,21.40626,21.40626,0,-1,0,21.40626,119.4466,0,0,0,25.56905,22.53291,21.40626,0,0,160.6652,174.1596,3.036146,0,3.036146,270.4608,64.3953,0.1000647,23.54689,20.45524,0,199.7286
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.751626,33.00631,31.69344,0,0,0,-1,0,0,0,0,0,0,4.751626,0,0,0,0,157.629,176.8921,4.751626,0,4.751626,274.9686,65.46858,0.1000569,0,3.801301,0,181.6437
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,30.75442,30.75442,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,152.8774,181.1685,0,39.65392,-39.65392,233.1697,55.51648,0.1000569,41.43835,0,0,181.1685
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,29.89318,29.89318,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,196.9373,141.5146,0,36.67336,-36.67336,194.5126,46.31242,0.1000569,38.32366,0,0,141.5146
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,29.03751,29.03751,32.5738,32.5738,0,-1,0,32.5738,0,0,7.105427E-15,0,0,34.28821,32.5738,0,0,237.6855,104.8413,0,34.28821,-34.28821,158.3696,37.70698,0.1000569,35.83118,0,0,104.8413
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,28.25406,28.25406,5.229321,5.229321,0,-1,0,5.229321,0,0,8.881784E-16,0,0,5.504548,5.229321,0,0,275.7835,70.55305,0,5.504548,-5.504548,152.5673,36.32548,0.1000569,5.752253,0,0,70.55305
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,27.69287,27.69287,49.36929,49.36929,0,-1,0,49.36929,0,0,7.105427E-15,0,0,51.96767,49.36929,0,0,281.8997,65.04851,0,51.96767,-51.96767,97.78858,23.28295,0.1000569,54.30621,0,0,65.04851
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,27.1928,27.1928,0.4482419,0.4482419,0,-1,0,0.4482419,0,0,0,0,0,0.4718336,0.4482419,0,0,339.6415,13.08084,0,0.4718336,-0.4718336,97.29123,23.16453,0.1000569,0.4930661,0,0,13.08084
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,26.75385,26.75385,7.275375,7.275375,0,-1,0,7.275375,0,0,8.881784E-16,0,0,7.65829,7.275375,0,0,340.1658,12.609,0,7.65829,-7.65829,89.21868,21.2425,0.1000569,8.002913,0,0,12.609
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,26.34823,26.34823,10.78199,4.70318,0,-1,0,4.70318,0,0,6.078809,7.157008,0,4.950716,4.70318,0,0,348.675,4.950716,0,4.950716,-4.950716,84.00017,20,0.1000569,11.86019,0,0,4.950716
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,25.98707,25.98707,12.52262,0,0,-1,0,0,0,0,12.52262,13.77488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000569,13.77488,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,25.69258,25.69258,27.8481,0,0,-1,0,0,0,0,27.8481,30.63291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000569,30.63291,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,25.487,25.487,13.933,13.933,81,0,22.761,13.933,0,0,0,0,0,0,0,67.067,63.71365,354.1758,0,63.71365,0,63.71365,144.4442,34.39142,0.1002312,15.32629,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.518096,25.69968,25.29808,20.81033,20.81033,81,0,22.761,20.81033,7.294917,0,0,0,1.518096,0,0,60.18967,57.18019,290.4622,57.34229,58.69828,0,58.69828,200.1303,47.64998,0.1004132,22.89136,1.214477,81,58.86039
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,14.87334,29.11271,25.09805,48.58105,48.58105,81,0,22.761,48.58105,30.61552,0,0,0,14.87334,0,0,32.41895,30.79801,231.7639,110.1707,45.67134,0,45.67134,243.458,57.96607,0.1005513,53.43915,11.89867,81,125.0441
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,34.59055,35.22401,25.537,27.98214,27.98214,81,0,22.761,27.98214,123.6165,0,0,0,34.59055,0,0,53.01786,50.36696,186.0925,151.2749,84.95752,0,84.95752,324.0558,77.15598,0.1006898,30.78036,27.67244,81,185.8655
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,43.81366,39.32082,26.73717,2.400025,2.400025,0,-1,0,2.400025,1825.55,0,0,0,43.81366,2.526342,2.400025,0,0,101.135,227.7367,41.28732,0,41.28732,363.2243,86.48181,0.1006224,2.640028,35.05093,0,271.5504
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,46.00389,41.34003,27.95957,0,0,0,-1,0,0,0,0,0,0,46.00389,0,0,0,0,59.84769,264.8953,46.00389,0,46.00389,406.8675,96.87301,0.1005474,0,36.80311,0,310.8992
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,50.855,44.20471,29.14308,3.395899,3.395899,0,-1,0,3.395899,1497.541,33.43656,0,0,50.855,3.574631,3.395899,0,0,13.8438,306.2988,13.8438,0,13.8438,420.0009,100,0.1005248,3.735489,40.68399,0,357.1538
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,57.68441,47.77946,30.2988,46.55181,46.55181,0,-1,0,46.55181,123.9144,8.682502,0,0,57.68441,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.1005248,51.20699,46.14752,0,376.4426
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,60.41434,50.05183,31.47119,0,0,0,-1,0,0,0,60.41434,0,0,60.41434,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1005248,0,48.33147,0,379.1726
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,50.8097,47.60087,32.2213,14.76033,14.76033,0,-1,0,14.76033,344.2314,35.27251,0,0,50.8097,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.1005248,16.23636,40.64776,0,369.5679
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,12.70269,36.11481,32.53801,3.860293,3.860293,0,-1,0,3.860293,329.0602,8.639219,0,0,12.70269,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.1005248,4.246322,10.16215,0,331.4609
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,28.07021,41.09546,32.94362,26.42401,26.42401,0,-1,0,26.42401,106.23,0.2554667,0,0,28.07021,27.81474,26.42401,0,0,0,318.7582,0,0,0,420.0009,100,0.1005248,29.06641,22.45617,0,346.8284
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,8.879829,35.11199,32.62691,0,0,0,-1,0,0,0,8.879829,0,0,8.879829,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1005248,0,7.103864,0,327.6381
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.046576,33.01005,31.61565,16.02634,16.02634,0,-1,0,16.02634,31.48926,0,3.552714E-15,0,5.046576,16.86983,16.02634,0,0,0,318.7582,0,11.82325,-11.82325,407.538,97.03267,0.1005248,17.62897,4.037261,0,323.8048
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,30.65996,30.65996,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,13.13695,306.935,0,15.1383,-15.1383,391.5809,93.23335,0.1005248,15.81952,0,0,306.935
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,29.79873,29.79873,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,29.95728,291.7967,0,72.31579,-72.31579,315.3533,75.08398,0.1005248,84.7914,0,0,291.7967
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,28.95972,28.95972,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,110.3082,219.4809,0,12.57239,-12.57239,302.1009,71.92863,0.1005248,13.13815,0,0,219.4809
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,28.17627,28.17627,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,124.2775,206.9085,0,9.440695,-9.440695,292.1495,69.55927,0.1005248,9.865526,0,0,206.9085
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,27.62619,27.62619,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,134.7672,197.4678,0,12.83111,-12.83111,278.6243,66.33899,0.1005248,13.40851,0,0,197.4678
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,27.14279,27.14279,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,149.0239,184.6367,0,41.49621,-41.49621,234.8835,55.92453,0.1005248,43.36354,0,0,184.6367
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,26.69272,26.69272,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,195.1308,143.1405,0,43.17713,-43.17713,189.3708,45.08819,0.1005248,45.1201,0,0,143.1405
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,26.28711,26.28711,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,243.1054,99.96334,0,37.51064,-37.51064,149.8311,35.674,0.1005248,39.19862,0,0,99.96334
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,25.94262,25.94262,24.40536,24.40536,0,-1,0,24.40536,0,0,3.552714E-15,0,0,25.68985,24.40536,0,0,284.7839,62.4527,0,25.68985,-25.68985,122.7516,29.22652,0.1005248,26.84589,0,0,62.4527
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,25.64257,25.64257,27.75563,27.75563,0,-1,0,27.75563,0,0,3.552714E-15,0,0,29.21645,27.75563,0,0,313.3282,36.76285,0,29.21645,-29.21645,91.95477,21.89395,0.1005248,30.53119,0,0,36.76285
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,25.42588,25.42588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,345.7909,7.546398,0,0,0,91.95477,21.89395,0.1005248,0,0,0,7.546398
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7485319,25.43467,25.23696,2.051214,2.051214,0,0,0,2.051214,36.49215,0,4.440892E-16,0,0.7485319,2.159172,2.051214,0,0,345.7909,7.546398,0,1.41064,-1.41064,90.46783,21.53992,0.1005248,2.256335,0.5988255,0,8.29493
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.141643,26.68215,25.04804,20.5616,20.5616,81,0,22.761,20.5616,29.86947,0,0,0,6.141643,0,0,60.4384,57.41648,347.3583,6.135758,63.55812,0,63.55812,150.7643,35.8962,0.1006978,22.61777,4.913314,81,12.2774
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.0055,30.10438,25.487,20.03594,20.03594,81,0,22.761,20.03594,84.87496,0,0,0,17.0055,0,0,60.96406,57.91586,283.8002,63.33807,74.92136,0,74.92136,221.841,52.81918,0.1008519,22.03953,13.6044,81,80.34356
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,29.06267,34.81119,26.69272,60.9248,60.9248,0,-1,0,60.9248,47.70253,0,0,0,29.06267,64.13137,60.9248,0,0,208.8788,130.7673,0,35.0687,-35.0687,184.8753,44.01785,0.1008519,67.01728,23.25014,0,159.83
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,33.65767,37.4659,27.90957,32.54486,32.54486,0,-1,0,32.54486,103.4193,0,0,0,33.65767,34.25775,32.54486,0,0,247.8441,95.69859,0,0.6000848,-0.6000848,184.2428,43.86724,0.1008519,35.79935,26.92613,0,129.3562
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,45.55011,42.43905,29.09863,24.30079,24.30079,0,-1,0,24.30079,187.4429,0,0,0,45.55011,25.57978,24.30079,0,0,248.5108,95.0985,19.97032,0,19.97032,203.1883,48.37807,0.1008194,26.73087,36.44009,0,140.6486
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,38.87978,41.57977,30.25435,49.73238,49.73238,0,-1,0,49.73238,78.178,0,7.105427E-15,0,38.87978,52.34987,49.73238,0,0,228.5405,113.0718,0,13.47009,-13.47009,188.9896,44.99743,0.1008194,54.70561,31.10382,0,151.9516
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,59.00282,49.50901,31.42674,9.543223,9.543223,0,-1,0,9.543223,618.2693,0,0,0,59.00282,10.0455,9.543223,0,0,243.5072,99.6017,48.95732,0,48.95732,235.4346,56.05574,0.1007397,10.49755,47.20226,0,158.6045
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,32.60494,41.66273,32.16018,50.58944,50.58944,0,-1,0,50.58944,64.4501,0,0,0,32.60494,53.25204,50.58944,0,0,194.5499,143.6633,0,20.6471,-20.6471,213.6706,50.87386,0.1007397,55.64838,26.08395,0,176.2682
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,14.35323,36.52303,32.47133,20.98616,20.98616,0,-1,0,20.98616,68.39378,0,0,0,14.35323,22.0907,20.98616,0,0,217.4911,123.0162,0,7.737467,-7.737467,205.5146,48.93195,0.1007397,23.08478,11.48258,0,137.3694
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.258824,33.50851,32.8825,26.71244,26.71244,0,-1,0,26.71244,8.456078,0,3.552714E-15,0,2.258824,28.11835,26.71244,0,0,226.0883,115.2787,0,25.85953,-25.85953,178.2563,42.44188,0.1007397,29.38368,1.807059,0,117.5375
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,10.90702,35.59951,32.53801,54.04697,54.04697,0,-1,0,54.04697,20.18063,0,7.105427E-15,0,10.90702,56.89155,54.04697,0,0,254.8212,89.41919,0,45.98453,-45.98453,129.7843,30.90097,0.1007397,59.45167,8.725616,0,100.3262
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.019686,32.64609,31.53786,16.51446,16.51446,0,-1,0,16.51446,24.34041,0,3.552714E-15,0,4.019686,17.38364,16.51446,0,0,305.9151,43.43466,0,13.36395,-13.36395,115.6975,27.54696,0.1007397,18.1659,3.215749,0,47.45435
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,30.59884,30.59884,52.4856,28.56717,0,-1,0,28.56717,0,0,23.91843,29.16699,0,30.07071,28.56717,0,0,320.7639,30.07071,0,30.07071,-30.07071,84.00017,20,0.1007397,57.73416,0,0,30.07071
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,29.75428,29.75428,17.40916,0,0,-1,0,0,0,0,17.40916,19.15007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007397,19.15007,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,28.90971,28.90971,94.08897,0,0,-1,0,0,0,0,94.08897,103.4979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007397,103.4979,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,28.13182,28.13182,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007397,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,27.56507,27.56507,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007397,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,27.08167,27.08167,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007397,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,26.64272,26.64272,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007397,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,26.22044,26.22044,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007397,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,25.87594,25.87594,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007397,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,25.59812,25.59812,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1007397,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,25.39254,25.39254,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.1008788,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.408677,25.58157,25.20918,36.27383,36.27383,81,0,22.761,36.27383,3.883451,0,0,0,1.408677,0,0,44.72617,42.48986,310.0207,39.73959,43.89853,0,43.89853,167.5352,39.88925,0.1010161,39.90122,1.126941,81,41.14827
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,15.75791,29.26077,25.00359,28.97511,28.97511,81,0,22.761,28.97511,54.38431,0,0,0,15.75791,0,0,52.02489,49.42365,266.1222,79.24827,65.18156,0,65.18156,229.3718,54.61223,0.1011852,31.87262,12.60633,81,95.00618
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,29.00719,33.48024,25.44254,18.06253,18.06253,81,0,22.761,18.06253,160.5931,0,0,0,29.00719,0,0,62.93747,59.7906,200.9406,137.9117,88.79778,0,88.79778,313.6128,74.66956,0.1013153,19.86879,23.20575,81,166.9189
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,45.35175,39.6867,26.63161,0,0,0,-1,0,0,0,0,0,0,45.35175,0,0,0,0,112.1428,217.8297,45.35175,0,45.35175,356.6373,84.91346,0.1012415,0,36.2814,0,263.1814
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,44.37863,40.68678,27.83178,33.71638,33.71638,0,-1,0,33.71638,131.6234,0,0,0,44.37863,35.49093,33.71638,0,0,66.79108,258.6462,8.887703,0,8.887703,365.0689,86.92098,0.101227,37.08802,35.5029,0,303.0249
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,43.28487,41.6156,29.00417,38.55237,38.55237,0,-1,0,38.55237,112.2755,0,0,0,43.28487,40.58145,38.55237,0,0,57.90338,266.6452,2.703429,0,2.703429,367.6336,87.53162,0.1012226,42.40761,34.6279,0,309.9301
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,47.59238,44.26022,30.15989,8.658668,8.658668,0,-1,0,8.658668,549.6501,0,0,0,47.59238,9.114388,8.658668,0,0,55.19995,269.0783,38.47799,0,38.47799,404.137,96.2229,0.1011601,9.524535,38.07391,0,316.6707
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.18397,34.7342,31.33228,0,0,0,-1,0,0,0,0,0,0,12.18397,0,0,0,0,16.72196,303.7085,12.18397,0,12.18397,415.6957,98.97498,0.1011403,0,9.747178,0,315.8924
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,44.1004,45.21094,32.06572,30.73732,30.73732,0,-1,0,30.73732,143.4751,7.207347,0,0,44.1004,32.35507,30.73732,0,0,4.537984,314.674,4.537984,0,4.537984,420.0009,100,0.1011329,33.81105,35.28032,0,358.7744
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,18.805,37.72467,32.37688,23.78967,23.78967,0,-1,0,23.78967,79.04695,0,0,0,18.805,25.04175,23.78967,0,0,0,318.7582,0,6.236748,-6.236748,413.4267,98.43474,0.1011329,26.16863,15.044,0,337.5632
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,19.15107,38.25204,32.78804,2.521223,2.521223,0,-1,0,2.521223,759.5947,9.567434,0,0,19.15107,2.653919,2.521223,0,0,6.92972,312.5215,6.92972,0,6.92972,420.0009,100,0.1011217,2.773345,15.32086,0,331.6725
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,10.90395,35.50238,32.44355,26.12494,26.12494,0,-1,0,26.12494,41.73768,0,0,0,10.90395,27.49994,26.12494,0,0,0,318.7582,0,16.59599,-16.59599,402.5071,95.83484,0.1011217,28.73744,8.723156,0,329.6622
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.660185,32.71206,31.42674,61.47689,61.47689,0,-1,0,61.47689,7.580384,0,1.421085E-14,0,4.660185,64.71252,61.47689,0,0,18.43999,302.1622,0,60.05233,-60.05233,339.2064,80.76327,0.1011217,67.62458,3.728148,0,306.8224
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,30.50438,30.50438,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,85.16481,242.1099,0,50.21695,-50.21695,286.2731,68.16013,0.1011217,52.47672,0,0,242.1099
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,29.65982,29.65982,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,140.9614,191.8929,0,42.90172,-42.90172,241.0507,57.39291,0.1011217,44.8323,0,0,191.8929
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,28.81525,28.81525,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,188.63,148.9912,0,21.10468,-21.10468,218.8044,52.09619,0.1011217,22.05439,0,0,148.9912
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,28.04848,28.04848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.0796,127.8866,0,0,0,218.8044,52.09619,0.1011217,0,0,0,127.8866
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,27.50395,27.50395,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,212.0796,127.8866,0,4.531885,-4.531885,214.0274,50.9588,0.1011217,4.73582,0,0,127.8866
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,27.00388,27.00388,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,217.1151,123.3547,0,39.30893,-39.30893,172.5921,41.09329,0.1011217,41.07783,0,0,123.3547
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,26.5816,26.5816,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,260.7917,84.04573,0,44.53996,-44.53996,125.6429,29.91492,0.1011217,46.54426,0,0,84.04573
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,26.17598,26.17598,17.60449,17.60449,0,-1,0,17.60449,0,0,3.552714E-15,0,0,18.53104,17.60449,0,0,310.2805,39.50577,0,18.53104,-18.53104,106.1095,25.26411,0.1011217,19.36494,0,0,39.50577
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,25.83149,25.83149,3.763903,3.763903,0,-1,0,3.763903,0,0,4.440892E-16,0,0,3.962003,3.763903,0,0,330.8705,20.97473,0,3.962003,-3.962003,101.9332,24.26975,0.1011217,4.140293,0,0,20.97473
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,25.54812,25.54812,9.709856,9.709856,0,-1,0,9.709856,0,0,0,0,0,10.2209,9.709856,0,0,335.2728,17.01273,0,10.2209,-10.2209,91.15938,21.70457,0.1011217,10.68084,0,0,17.01273
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,25.34809,25.34809,2.570541,2.570541,0,0,0,2.570541,0,0,4.440892E-16,0,0,2.705832,2.570541,0,0,346.6293,6.791825,0,2.705832,-2.705832,88.30718,21.02548,0.1011217,2.827595,0,0,6.791825
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.559975,25.30697,25.15917,24.97594,24.97594,20.56227,0,7.470256,24.97594,2.242058,0,3.552714E-15,0,0.559975,4.645967,4.413669,0,0,349.6358,4.085992,0,4.085992,-4.085992,84.00017,20,0.1011217,27.47354,0.44798,81,4.645967
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.50355,29.14471,24.95914,26.15096,26.15096,81,0,22.761,26.15096,59.28482,0,0,0,15.50355,0,0,54.84904,52.10659,354.1758,0,67.61014,0,67.61014,148.1408,35.27154,0.1012859,28.76606,12.40284,81,15.50355
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,38.572,36.26349,25.39254,30.19037,30.19037,81,0,22.761,30.19037,127.7626,0,0,0,38.572,0,0,50.80963,48.26915,286.5657,60.84912,86.84115,0,86.84115,230.5255,54.88692,0.1014185,33.20941,30.8576,81,99.42113
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,54.38522,42.49895,26.56493,29.23952,29.23952,0,-1,0,29.23952,185.999,0,0,0,54.38522,30.77845,29.23952,0,0,199.7245,139.0062,23.60678,0,23.60678,252.9209,60.21914,0.1013802,32.16348,43.50818,0,193.3914
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,63.6775,46.98542,27.78733,11.77699,11.77699,0,-1,0,11.77699,540.6941,0,0,0,63.6775,12.39683,11.77699,0,0,176.1177,160.2523,51.28066,0,51.28066,301.57,71.80223,0.101297,12.95469,50.942,0,223.9297
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,80.04634,54.27536,28.95972,11.45945,11.45945,0,-1,0,11.45945,698.5181,0,0,0,80.04634,12.06258,11.45945,0,0,124.8371,206.4048,67.98376,0,67.98376,366.065,87.15817,0.101187,12.6054,64.03707,0,286.4512
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,82.41597,56.56864,30.09877,0,0,0,-1,0,0,0,25.56265,0,0,82.41597,0,0,0,0,56.85332,267.5902,56.85332,0,56.85332,420.0009,100,0.1010952,0,65.93278,0,350.0062
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,74.14284,54.78282,31.25449,19.92984,19.92984,0,-1,0,19.92984,372.0192,53.16406,0,0,74.14284,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1010952,21.92282,59.31427,0,392.9011
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,66.03613,52.6477,31.98793,0,0,0,-1,0,0,0,66.03613,0,0,66.03613,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1010952,0,52.82891,0,384.7944
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,55.74413,49.35435,32.28797,35.40992,35.40992,0,-1,0,35.40992,157.4252,18.47053,0,0,55.74413,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.1010952,38.95092,44.59531,0,374.5023
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,25.83163,40.15113,32.69359,30.62843,30.62843,0,-1,0,30.62843,84.33875,0,0,0,25.83163,32.24045,30.62843,0,0,0,318.7582,0,6.408815,-6.408815,413.2454,98.39156,0.1010952,33.69127,20.66531,0,344.5898
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,21.52368,38.52831,32.37688,53.10225,53.10225,0,-1,0,53.10225,40.53252,0,0,0,21.52368,55.89711,53.10225,0,0,7.120906,312.3494,0,34.37342,-34.37342,377.0126,89.76472,0.1010952,58.41248,17.21895,0,333.8731
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.037539,32.75538,31.36562,36.52234,36.52234,0,-1,0,36.52234,13.79304,0,7.105427E-15,0,5.037539,38.44456,36.52234,0,0,45.3136,277.976,0,33.40703,-33.40703,341.7985,81.38043,0.1010952,40.17457,4.030032,0,283.0135
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,30.44326,30.44326,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,82.43252,244.569,0,46.26217,-46.26217,293.0339,69.76983,0.1010952,48.34397,0,0,244.569
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,29.61537,29.61537,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,133.8349,198.3068,0,49.20664,-49.20664,241.1655,57.42025,0.1010952,51.42094,0,0,198.3068
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,28.7708,28.7708,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,188.509,149.1001,0,59.23873,-59.23873,178.7224,42.55287,0.1010952,61.90447,0,0,149.1001
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,28.02069,28.02069,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,254.3298,89.86142,0,5.973504,-5.973504,172.4258,41.05368,0.1010952,6.242311,0,0,89.86142
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,27.44283,27.44283,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,260.967,83.88792,0,9.253079,-9.253079,162.6722,38.7314,0.1010952,9.669468,0,0,83.88792
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,26.95943,26.95943,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,271.2482,74.63483,0,8.824412,-8.824412,153.3704,36.5167,0.1010952,9.22151,0,0,74.63483
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,26.53715,26.53715,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,281.0531,65.81042,0,43.04227,-43.04227,107.9999,25.71421,0.1010952,44.97917,0,0,65.81042
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,26.11486,26.11486,18.21907,18.21907,0,-1,0,18.21907,0,0,3.552714E-15,0,0,19.17797,18.21907,0,0,328.8779,22.76815,0,19.17797,-19.17797,87.78455,20.90104,0.1010952,20.04098,0,0,22.76815
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,25.78704,25.78704,20.43317,3.410673,0,-1,0,3.410673,0,0,17.0225,19.06581,0,3.590183,3.410673,0,0,350.1867,3.590183,0,3.590183,-3.590183,84.00017,20,0.1010952,22.47648,0,0,3.590183
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,25.50367,25.50367,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1010952,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,25.29808,25.29808,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.1012265,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.217544,25.43631,25.11472,21.82663,21.82663,81,0,22.761,21.82663,5.578253,0,0,0,1.217544,0,0,59.17337,56.21471,311.9265,38.02441,57.43225,0,57.43225,178.5664,42.51573,0.1014041,24.00929,0.9740356,81,39.24195
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.23819,28.761,24.9258,43.08604,43.08604,81,0,22.761,43.08604,33.04594,0,0,0,14.23819,0,0,37.91396,36.01826,254.4942,89.71343,50.25645,0,50.25645,226.2439,53.86749,0.1015532,47.39464,11.39055,81,103.9516
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,37.52797,35.90134,25.34809,11.77661,11.77661,81,0,22.761,11.77661,318.6653,0,0,0,37.52797,0,0,69.22339,65.76222,204.2378,134.9442,103.2902,0,103.2902,324.2336,77.19831,0.101658,12.95427,30.02238,81,172.4722
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,62.40531,45.10992,26.52048,19.30661,19.30661,0,-1,0,19.30661,323.2328,0,0,0,62.40531,20.32275,19.30661,0,0,100.9476,227.9054,42.08256,0,42.08256,364.1566,86.70377,0.10159,21.23727,49.92425,0,290.3107
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,61.94985,46.31779,27.72065,0,0,0,-1,0,0,0,3.084844,0,0,61.94985,0,0,0,0,58.86501,265.7797,58.86501,0,58.86501,420.0009,100,0.1014951,0,49.55988,0,327.7296
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,49.07732,43.33112,28.87637,0,0,0,-1,0,0,0,49.07732,0,0,49.07732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1014951,0,39.26185,0,367.8355
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,44.23015,43.02268,30.02098,39.68377,39.68377,0,-1,0,39.68377,111.4565,2.457757,0,0,44.23015,41.77239,39.68377,0,0,0,318.7582,0,0,0,420.0009,100,0.1014951,43.65215,35.38412,0,362.9884
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,43.6,44.07935,31.1767,0,0,0,-1,0,0,0,43.6,0,0,43.6,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1014951,0,34.88,0,362.3582
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,34.77917,42.07254,31.91014,2.742301,2.742301,0,-1,0,2.742301,1268.248,31.89253,0,0,34.77917,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.1014951,3.016531,27.82333,0,353.5374
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,33.97172,42.12314,32.19352,22.66573,22.66573,0,-1,0,22.66573,149.8814,10.11306,0,0,33.97172,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.1014951,24.9323,27.17738,0,352.7299
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,15.61773,36.98703,32.56579,54.43545,54.43545,0,-1,0,54.43545,28.69036,0,7.105427E-15,0,15.61773,57.30048,54.43545,0,0,0,318.7582,0,41.68275,-41.68275,376.0634,89.53872,0.1014951,59.879,12.49418,0,334.3759
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,10.75322,35.26684,32.25463,34.71882,34.71882,0,-1,0,34.71882,30.97231,0,0,0,10.75322,36.54613,34.71882,0,0,46.31416,277.0755,0,25.79291,-25.79291,348.8752,83.06537,0.1014951,38.19071,8.602576,0,287.8287
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.433331,32.49229,31.27116,58.3577,58.3577,0,-1,0,58.3577,7.596822,0,7.105427E-15,0,4.433331,61.42915,58.3577,0,0,74.97295,251.2826,0,56.99583,-56.99583,288.7964,68.7609,0.1014951,64.19347,3.546664,0,255.7159
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,30.34881,30.34881,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,138.3017,194.2867,0,24.30356,-24.30356,263.1782,62.66135,0.1014951,25.39722,0,0,194.2867
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,29.53758,29.53758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.3056,169.9832,0,0,0,263.1782,62.66135,0.1014951,0,0,0,169.9832
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,28.69301,28.69301,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,165.3056,169.9832,0,38.43505,-38.43505,222.6641,53.01515,0.1014951,40.16463,0,0,169.9832
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,27.9429,27.9429,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,208.0112,131.5481,0,25.7432,-25.7432,195.5284,46.55428,0.1014951,26.90164,0,0,131.5481
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,27.37616,27.37616,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,236.6148,105.8049,0,3.435821,-3.435821,191.9067,45.69198,0.1014951,3.590432,0,0,105.8049
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,26.89275,26.89275,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,240.4323,102.3691,0,25.17625,-25.17625,165.3686,39.3734,0.1014951,26.30918,0,0,102.3691
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,26.47047,26.47047,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,268.4059,77.19287,0,16.47746,-16.47746,147.9998,35.23798,0.1014951,17.21894,0,0,77.19287
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,26.04819,26.04819,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,286.7142,60.71541,0,32.63491,-32.63491,113.5996,27.04747,0.1014951,34.10349,0,0,60.71541
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,25.73703,25.73703,54.61013,26.67647,0,-1,0,26.67647,0,0,27.93365,33.39466,0,28.0805,26.67647,0,0,322.9753,28.0805,0,28.0805,-28.0805,84.00017,20,0.1014951,60.07114,0,0,28.0805
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,25.45921,25.45921,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014951,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,25.25363,25.25363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1014951,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.015038,25.33265,25.06471,5.786909,5.786909,78.1027,0,22.02798,5.786909,17.54024,0,0,0,1.015038,0,0,72.31579,68.7,354.1758,0,69.71503,0,69.71503,150.1377,35.74699,0.1016407,6.3656,0.8120301,81,1.015038
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.4847,27.94324,24.86468,28.27506,28.27506,81,0,22.761,28.27506,40.61776,0,0,0,11.4847,0,0,52.72494,50.08869,284.4608,62.74353,61.57339,0,61.57339,208.5513,49.65497,0.1018121,31.10257,9.187757,81,74.22823
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,11.97189,28.53518,25.31475,3.197298,3.197298,75.51308,0,21.37281,3.197298,374.4377,0,0,0,11.97189,0,0,72.31579,68.7,222.8874,118.1596,80.67189,0,80.67189,285.0834,67.87686,0.101928,3.517028,9.57751,81,130.1315
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,17.88684,31.35248,26.45936,63.94337,63.94337,0,-1,0,63.94337,27.97293,0,0,1.637714,17.88684,67.30882,63.94337,0,0,142.2155,190.7643,0,49.42198,-49.42198,232.988,55.47323,0.101928,70.33772,14.30947,0,208.6511
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,25.68053,34.83423,27.65953,38.57583,38.57583,0,-1,0,38.57583,66.57156,0,0,0,25.68053,40.60614,38.57583,0,0,197.1288,141.3423,0,14.92561,-14.92561,217.2551,51.72729,0.101928,42.43341,20.54442,0,167.0228
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.14555,31.8738,28.81525,0,0,0,-1,0,0,0,0,0,0,11.14555,0,0,0,0,213.7128,126.4167,11.14555,0,11.14555,227.8287,54.24481,0.10191,0,8.916444,0,137.5623
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,26.60715,37.51673,29.95986,33.07917,33.07917,0,-1,0,33.07917,80.43475,0,0,0,26.60715,34.82018,33.07917,0,0,202.5673,136.4477,0,8.21303,-8.21303,219.1714,52.18356,0.10191,36.38709,21.28572,0,163.0548
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,25.13104,38.28728,31.11558,47.49897,47.49897,0,-1,0,47.49897,52.9086,0,0,0,25.13104,49.99892,47.49897,0,0,211.6928,128.2347,0,24.86788,-24.86788,192.9583,45.94237,0.10191,52.24887,20.10483,0,153.3657
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,45.90973,45.56454,31.84902,0,0,0,-1,0,0,0,0,0,0,45.90973,0,0,0,0,239.3238,103.3668,45.90973,0,45.90973,236.5121,56.3123,0.101836,0,36.72778,0,149.2765
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,34.38253,42.18015,32.12684,6.856367,6.856367,0,-1,0,6.856367,501.4687,0,0,0,34.38253,7.217228,6.856367,0,0,193.4141,144.6855,27.1653,0,27.1653,262.2834,62.4483,0.1017923,7.542003,27.50602,0,179.0681
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.281644,34.56909,32.53801,0,0,0,-1,0,0,0,0,0,0,7.281644,0,0,0,0,166.2488,169.1343,7.281644,0,7.281644,269.1914,64.09306,0.1017806,0,5.825315,0,176.416
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,11.88993,35.52948,32.19352,0,0,0,-1,0,0,0,0,0,0,11.88993,0,0,0,0,158.9671,175.6878,11.88993,0,11.88993,280.4711,66.77871,0.1017615,0,9.51194,0,187.5777
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.038888,32.61007,31.22115,32.30357,32.30357,0,-1,0,32.30357,15.59855,0,0,0,5.038888,34.00376,32.30357,0,0,147.0772,186.3887,0,28.96487,-28.96487,249.9395,59.50928,0.1017615,35.53393,4.031111,0,191.4276
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,30.31547,30.31547,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,179.2604,157.4239,0,13.93546,-13.93546,235.2502,56.01184,0.1017615,14.56256,0,0,157.4239
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,29.50424,29.50424,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,194.7443,143.4884,0,51.80616,-51.80616,180.6417,43.00985,0.1017615,54.13744,0,0,143.4884
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,28.65967,28.65967,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,252.3067,91.68223,0,49.66734,-49.66734,128.2878,30.54464,0.1017615,51.90237,0,0,91.68223
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,27.90957,27.90957,14.87307,14.87307,0,-1,0,14.87307,0,0,1.776357E-15,0,0,15.65586,14.87307,0,0,307.4926,42.01489,0,15.65586,-15.65586,111.785,26.61543,0.1017615,16.36037,0,0,42.01489
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,27.33171,27.33171,41.3395,25.04108,0,-1,0,25.04108,0,0,16.29842,20.43237,0,26.35903,25.04108,0,0,324.888,26.35903,0,26.35903,-26.35903,84.00017,20,0.1017615,45.47345,0,0,26.35903
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,26.8483,26.8483,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017615,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,26.42602,26.42602,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017615,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,26.00374,26.00374,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017615,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,25.69258,25.69258,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017615,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,25.42588,25.42588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1017615,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,25.20918,25.20918,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.1019283,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3886583,25.13941,25.03693,8.922365,8.922365,81,0,22.761,8.922365,4.356001,0,0,0,0.3886583,0,0,72.07764,68.47375,290.2635,57.52108,68.86241,0,68.86241,209.9613,49.99069,0.1020869,9.814601,0.3109267,81,57.90974
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.872479,26.65966,24.83135,32.88268,32.88268,81,0,22.761,32.88268,20.9,0,0,0,6.872479,0,0,48.11732,45.71146,221.4011,119.4972,52.58393,0,52.58393,259.8468,61.86817,0.1022443,36.17095,5.497983,81,126.3697
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.52421,28.36721,25.2703,83.33677,83.33677,81,0,22.761,83.33677,13.82848,0,0,0,11.52421,2.45976,2.336772,0,0,168.8172,166.8228,9.064448,0,9.064448,268.4461,63.91562,0.1022678,91.67045,9.219366,81,178.347
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,18.39253,31.44356,26.40935,6.985775,6.985775,0,-1,0,6.985775,263.2854,0,0,0,18.39253,7.353447,6.985775,0,0,159.7527,174.9808,11.03908,0,11.03908,278.9187,66.40908,0.10225,7.684352,14.71402,0,193.3733
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.00335,31.43097,27.59841,0,0,0,-1,0,0,0,0,0,0,14.00335,0,0,0,0,148.7136,184.916,14.00335,0,14.00335,292.2035,69.57211,0.1022275,0,11.20268,0,198.9193
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.24365,31.57683,28.7708,24.94445,24.94445,0,-1,0,24.94445,41.06582,0,0,0,10.24365,26.25732,24.94445,0,0,134.7103,197.519,0,16.01368,-16.01368,275.3235,65.55309,0.1022275,27.4389,8.194917,0,207.7626
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,8.968655,32.36159,29.89318,36.17812,36.17812,0,-1,0,36.17812,24.79027,0,7.105427E-15,0,8.968655,38.08223,36.17812,0,0,152.5033,181.5053,0,29.11358,-29.11358,244.6351,58.24635,0.1022275,39.79594,7.174923,0,190.474
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,19.99714,36.69993,31.04891,42.22729,42.22729,0,-1,0,42.22729,47.35596,0,0,0,19.99714,44.44978,42.22729,0,0,184.8517,152.3917,0,24.45264,-24.45264,218.8598,52.10937,0.1022275,46.45002,15.99771,0,172.3889
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,11.74777,35.08619,31.79902,46.84351,46.84351,0,-1,0,46.84351,25.07876,0,0,0,11.74777,49.30896,46.84351,0,0,212.0213,127.9391,0,37.56119,-37.56119,179.2668,42.6825,0.1022275,51.52787,9.398219,0,139.6869
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,13.31704,35.8426,32.09906,0,0,0,-1,0,0,0,0,0,0,13.31704,0,0,0,0,253.7559,90.37789,13.31704,0,13.31704,191.9005,45.6905,0.102206,0,10.65363,0,103.6949
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.346942,34.52002,32.47133,16.56176,16.56176,0,-1,0,16.56176,44.36088,0,3.552714E-15,0,7.346942,17.43343,16.56176,0,0,240.4389,102.3632,0,10.08649,-10.08649,181.2684,43.15905,0.102206,18.21793,5.877553,0,109.7102
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.845218,33.74915,32.12684,53.19115,53.19115,0,-1,0,53.19115,10.98908,0,1.421085E-14,0,5.845218,55.99068,53.19115,0,0,251.6461,92.27674,0,50.14547,-50.14547,128.4104,30.57385,0.102206,58.51027,4.676175,0,98.12196
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.070524,32.57403,31.1767,9.022633,9.022633,0,-1,0,9.022633,56.19783,0,0,0,5.070524,9.497508,9.022633,0,0,307.3633,42.13127,0,4.426984,-4.426984,123.744,29.46279,0.102206,9.924896,4.056419,0,47.20179
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,30.27102,30.27102,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,312.2822,37.70428,0,2.722142,-2.722142,120.8746,28.77961,0.102206,2.844639,0,0,37.70428
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,29.4709,29.4709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.3068,34.98214,0,0,0,120.8746,28.77961,0.102206,0,0,0,34.98214
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,28.62634,28.62634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.3068,34.98214,0,0,0,120.8746,28.77961,0.102206,0,0,0,34.98214
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,27.88178,27.88178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.3068,34.98214,0,0,0,120.8746,28.77961,0.102206,0,0,0,34.98214
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,27.29837,27.29837,33.13418,33.13418,0,-1,0,33.13418,0,0,7.105427E-15,3.214559,0,34.87808,33.13418,0,0,315.3068,34.98214,0,34.87808,-34.87808,84.10986,20.02612,0.102206,36.4476,0,0,34.98214
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,26.81496,26.81496,43.75584,0.09885844,0,-1,0,0.09885844,0,0,43.65698,48.03256,0,0.1040615,0.09885844,0,0,354.0602,0.1040615,0,0.1040615,-0.1040615,84.00017,20,0.102206,48.13142,0,0,0.1040615
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,26.39268,26.39268,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102206,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,25.9704,25.9704,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102206,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,25.67591,25.67591,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102206,26.40239,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,25.39254,25.39254,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102206,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,25.19251,25.19251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.102206,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6495576,25.1749,25.00359,0,0,0,0,0,0,0,0,0,0,0.6495576,0,0,0,0,354.1758,0,0.6495576,0,0.6495576,84.61639,20.14672,0.102205,0,0.519646,0,0.6495576
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.966567,26.11506,24.79801,37.53976,37.53976,32.26615,0,10.43134,37.53976,13.23015,1.776357E-15,0,0,4.966567,5.551168,5.27361,0,0,353.5262,0.5846018,0,0.5846018,-0.5846018,84.00017,20,0.102205,41.29374,3.973253,81,5.551168
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.865029,26.79854,25.23696,37.47267,37.47267,81,0,22.761,37.47267,15.65149,7.105427E-15,0,0,5.865029,0,0,43.52733,41.35097,354.1758,0,47.216,0,47.216,128.7932,30.66499,0.1023462,41.21993,4.692024,81,5.865029
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.76364,29.28434,26.37601,41.34347,41.34347,0,-1,0,41.34347,26.03469,0,0,3.063051,10.76364,43.51944,41.34347,0,0,306.9598,42.4944,0,32.7558,-32.7558,94.26555,22.44413,0.1023462,45.47782,8.610915,0,53.25804
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.035782,29.19507,27.56507,61.0574,14.98566,0,-1,0,14.98566,40.27706,0,46.07174,56.76468,6.035782,15.77438,14.98566,0,0,343.3551,9.738595,0,9.738595,-9.738595,84.00017,20,0.1023462,67.16314,4.828626,0,15.77438
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.840122,29.77812,28.73746,0,0,0,-1,0,0,0,0,0,0,3.840122,0,0,0,0,354.1758,0,3.840122,0,3.840122,87.64323,20.86739,0.10234,0,3.072098,0,3.840122
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.064352,31.81441,29.87652,44.36779,9.994438,0,-1,0,9.994438,70.68283,0,34.37335,44.17904,7.064352,10.52046,9.994438,0,0,350.3357,3.45611,0,3.45611,-3.45611,84.00017,20,0.10234,48.80457,5.651481,0,10.52046
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,12.77944,34.60313,31.03779,0,0,0,-1,0,0,0,0,0,0,12.77944,0,0,0,0,354.1758,0,12.77944,0,12.77944,96.12381,22.88658,0.1023194,0,10.22356,0,12.77944
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.08449,36.01613,31.77123,16.94857,16.94857,0,-1,0,16.94857,89.00154,0,0,4.850951,15.08449,17.8406,16.94857,0,0,341.3964,11.5015,0,2.756112,-2.756112,93.21861,22.19486,0.1023194,18.64343,12.06759,0,26.58599
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,7.752935,34.19557,32.03794,23.67962,15.67341,0,-1,0,15.67341,49.46554,0,8.006207,16.2664,7.752935,16.49832,15.67341,0,0,344.4587,8.745388,0,8.745388,-8.745388,84.00017,20,0.1023194,26.04758,6.202348,0,16.49832
