Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.905905,34.33373,32.41021,60.7947,6.56061,0,-1,0,6.56061,105.2632,0,54.23409,65.56204,6.905905,6.905905,6.56061,0,0,354.1758,0,0,0,0,84.00017,20,0.1023194,66.87417,5.524724,0,6.905905
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.232563,33.79603,32.06572,0,0,0,-1,0,0,0,0,0,0,6.232563,0,0,0,0,354.1758,0,6.232563,0,6.232563,89.9129,21.40779,0.1023094,0,4.986051,0,6.232563
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.868423,32.45626,31.11558,40.83445,9.953843,0,-1,0,9.953843,48.90998,0,30.8806,38.66405,4.868423,10.47773,9.953843,0,0,347.9432,5.609307,0,5.609307,-5.609307,84.00017,20,0.1023094,44.91789,3.894738,0,10.47773
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,30.2099,30.2099,80.24735,0,0,-1,0,0,0,0,80.24735,88.27209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023094,88.27209,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,29.42645,29.42645,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023094,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,28.58188,28.58188,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023094,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,27.83178,27.83178,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023094,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,27.27059,27.27059,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023094,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,26.78718,26.78718,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023094,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,26.3649,26.3649,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023094,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,25.94262,25.94262,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023094,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,25.63146,25.63146,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023094,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,25.36476,25.36476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023094,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,25.1425,25.1425,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1024564,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255055,24.99221,24.95914,40.09943,40.09943,81,0,22.761,40.09943,0.3129858,0,0,0,0.1255055,0,0,40.90057,38.85555,285.4758,61.83,38.98105,0,38.98105,186.1554,44.32262,0.1025746,44.10937,0.1004044,81,61.95551
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.897774,25.51932,24.75356,58.89505,58.89505,81,0,22.761,58.89505,4.920234,0,0,0,2.897774,0,0,22.10495,20.9997,246.4948,96.91295,23.89747,0,23.89747,208.8265,49.7205,0.1026458,64.78456,2.318219,81,99.81072
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.215999,26.3286,25.20918,54.93367,54.93367,81,0,22.761,54.93367,7.674708,0,0,0,4.215999,0,0,26.06633,24.76301,222.5973,118.4207,28.97901,0,28.97901,236.3184,56.26618,0.1027317,60.42704,3.372799,81,122.6367
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.28845,29.36651,26.31489,42.48557,42.48557,0,-1,0,42.48557,26.57007,0,7.105427E-15,0,11.28845,44.72165,42.48557,0,0,193.6183,144.5018,0,33.43321,-33.43321,201.0767,47.87532,0.1027317,46.73413,9.030757,0,155.7902
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,17.39026,32.28808,27.50395,55.28209,55.28209,0,-1,0,55.28209,31.45731,0,0,0,17.39026,58.19167,55.28209,0,0,230.7663,111.0686,0,40.80142,-40.80142,158.0683,37.63522,0.1027317,60.8103,13.9122,0,128.4588
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,18.53402,33.82267,28.67634,0,0,0,-1,0,0,0,0,0,0,18.53402,0,0,0,0,276.1012,70.26716,18.53402,0,18.53402,175.6512,41.82162,0.1027019,0,14.82721,0,88.80117
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,13.98351,33.67811,29.79873,40.43776,40.43776,0,-1,0,40.43776,34.58034,0,7.105427E-15,0,13.98351,42.56606,40.43776,0,0,257.5672,86.94777,0,28.58255,-28.58255,145.5225,34.64815,0.1027019,44.48153,11.18681,0,100.9313
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.118701,32.92594,30.96,12.94179,12.94179,0,-1,0,12.94179,55.00553,0,1.776357E-15,0,7.118701,13.62294,12.94179,0,0,289.3256,58.36522,0,6.504237,-6.504237,138.6664,33.01575,0.1027019,14.23597,5.694961,0,65.48392
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.509356,32.38418,31.69344,13.82694,13.82694,0,-1,0,13.82694,18.14831,0,1.776357E-15,0,2.509356,14.55468,13.82694,0,0,296.5525,51.86098,0,12.04532,-12.04532,125.9696,29.99269,0.1027019,15.20963,2.007484,0,54.37034
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.486229,33.76049,31.96015,0,0,0,-1,0,0,0,0,0,0,6.486229,0,0,0,0,309.9362,39.81567,6.486229,0,6.486229,132.1229,31.45778,0.1026914,0,5.188983,0,46.3019
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.572412,33.30459,32.31575,18.79799,18.79799,0,-1,0,18.79799,19.00423,0,0,0,3.572412,19.78736,18.79799,0,0,303.45,45.65327,0,16.21494,-16.21494,115.0309,27.38825,0.1026914,20.67779,2.85793,0,49.22569
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.233205,32.62577,32.01015,26.38806,26.38806,0,-1,0,26.38806,8.462936,0,3.552714E-15,0.6361461,2.233205,27.77691,26.38806,0,0,321.4666,29.43833,0,25.5437,-25.5437,88.10547,20.97745,0.1026914,29.02687,1.786564,0,31.67153
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.025866,32.43275,31.04891,0,0,0,-1,0,0,0,0,0,0,5.025866,0,0,0,0,349.8484,3.894627,5.025866,0,5.025866,92.87342,22.11267,0.1026833,0,4.020693,0,8.920493
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,30.15989,30.15989,30.15502,7.997011,0,-1,0,7.997011,0,0,22.158,25.17351,0,8.417906,7.997011,0,0,344.8226,8.417906,0,8.417906,-8.417906,84.00017,20,0.1026833,33.17052,0,0,8.417906
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,29.382,29.382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026833,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,28.54855,28.54855,28.21579,0,0,-1,0,0,0,0,28.21579,31.03737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026833,31.03737,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,27.79844,27.79844,7.203211,0,0,-1,0,0,0,0,7.203211,7.923532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026833,7.923532,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,27.23725,27.23725,18.83975,0,0,-1,0,0,0,0,18.83975,20.72373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026833,20.72373,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,26.75385,26.75385,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026833,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,26.33156,26.33156,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026833,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,25.90928,25.90928,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026833,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,25.59812,25.59812,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026833,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,25.33142,25.33142,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1026833,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,25.11472,25.11472,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.102829,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.466929,25.31299,24.9258,39.74725,39.74725,81,0,22.761,39.74725,3.690643,0,0,0,1.466929,0,0,41.25275,39.19012,306.0442,43.31847,40.65704,0,40.65704,168.2325,40.05528,0.1029512,43.72197,1.173543,81,44.7854
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.01703,29.31916,24.72022,14.76473,14.76473,81,0,22.761,14.76473,115.2546,0,0,0,17.01703,0,0,66.23527,62.9235,265.3871,79.90981,79.94054,0,79.94054,244.0708,58.11197,0.1030895,16.24121,13.61363,81,96.92684
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,24.76937,31.95986,25.15917,15.83543,15.83543,81,0,22.761,15.83543,156.4174,0,0,0,24.76937,0,0,65.16457,61.90634,185.4466,151.8563,86.67571,0,86.67571,326.2986,77.68997,0.1032166,17.41897,19.81549,81,176.6257
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,43.81453,38.81484,26.27044,43.52613,43.52613,0,-1,0,43.52613,100.6626,0,0,0,43.81453,45.81699,43.52613,0,0,98.77089,229.8644,0,2.002456,-2.002456,324.1878,77.18741,0.1032166,47.87875,35.05162,0,273.679
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,50.3129,42.16983,27.4595,48.60161,48.60161,0,-1,0,48.60161,103.5211,0,7.105427E-15,0,50.3129,51.15959,48.60161,0,0,100.9958,227.862,0,0.8466898,-0.8466898,323.2953,76.97491,0.1032166,53.46177,40.25032,0,278.1749
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,59.13778,46.38723,28.62634,13.13545,13.13545,0,-1,0,13.13545,450.2151,0,0,0,59.13778,13.82679,13.13545,0,0,101.9366,227.0153,45.31099,0,45.31099,366.2811,87.2096,0.1031436,14.44899,47.31023,0,286.1531
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,66.65453,50.28548,29.75428,21.34213,21.34213,0,-1,0,21.34213,312.3143,0,0,0,66.65453,22.4654,21.34213,0,0,56.62561,267.7952,44.18912,0,44.18912,408.2025,97.19089,0.1030726,23.47634,53.32362,0,334.4497
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,57.37677,48.36334,30.91,60.73307,60.73307,0,-1,0,60.73307,94.47368,0,7.105427E-15,0,57.37677,63.92955,60.73307,0,0,12.43649,307.5654,0,6.55278,-6.55278,401.2953,95.54631,0.1030726,66.80637,45.90141,0,364.9421
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,50.07423,46.71391,31.64344,38.09405,38.09405,0,-1,0,38.09405,131.449,0,0,0,50.07423,40.099,38.09405,0,0,19.71736,301.0126,9.975234,0,9.975234,410.7587,97.79948,0.1030565,41.90345,40.05939,0,351.0868
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,39.04163,43.41521,31.91014,34.02632,34.02632,0,-1,0,34.02632,114.7395,0,0,0,39.04163,35.81718,34.02632,0,0,9.742122,309.9903,3.224452,0,3.224452,413.8176,98.52781,0.1030514,37.42896,31.23331,0,349.032
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,19.07024,37.71072,32.28797,22.22107,22.22107,0,-1,0,22.22107,85.82053,0,0,0,19.07024,23.3906,22.22107,0,0,6.51767,312.8923,0,4.320362,-4.320362,409.2636,97.44351,0.1030514,24.44318,15.25619,0,331.9626
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,22.36786,38.37455,31.98793,30.81764,30.81764,0,-1,0,30.81764,72.58136,0,0,0,22.36786,32.43962,30.81764,0,0,11.31807,308.572,0,10.07176,-10.07176,398.647,94.91576,0.1030514,33.8994,17.89429,0,330.9398
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.002891,32.39835,31.02112,61.42607,61.42607,0,-1,0,61.42607,8.144572,0,0,0,5.002891,64.65902,61.42607,0,0,22.50891,298.5002,0,59.65613,-59.65613,335.7639,79.94363,0.1030514,67.56868,4.002313,0,303.5031
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,30.14322,30.14322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.7935,238.8441,0,0,0,335.7639,79.94363,0.1030514,0,0,0,238.8441
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,29.34866,29.34866,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,88.7935,238.8441,0,30.14715,-30.14715,303.9861,72.37749,0.1030514,31.50377,0,0,238.8441
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,28.5041,28.5041,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,122.2903,208.6969,0,25.37953,-25.37953,277.2337,66.00789,0.1030514,26.5216,0,0,208.6969
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,27.77066,27.77066,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,150.4898,183.3174,0,27.11962,-27.11962,248.6471,59.20157,0.1030514,28.34,0,0,183.3174
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,27.20947,27.20947,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,180.6227,156.1978,0,14.12829,-14.12829,233.7546,55.65574,0.1030514,14.76406,0,0,156.1978
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,26.72051,26.72051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.3208,142.0695,0,0,0,233.7546,55.65574,0.1030514,0,0,0,142.0695
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,26.29822,26.29822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.3208,142.0695,0,0,0,233.7546,55.65574,0.1030514,0,0,0,142.0695
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,25.87594,25.87594,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,196.3208,142.0695,0,2.245555,-2.245555,231.3875,55.09216,0.1030514,2.346606,0,0,142.0695
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,25.56479,25.56479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.8159,139.8239,0,0,0,231.3875,55.09216,0.1030514,0,0,0,139.8239
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,25.29808,25.29808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.8159,139.8239,0,0,0,231.3875,55.09216,0.1030514,0,0,0,139.8239
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,25.08138,25.08138,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,198.8159,139.8239,0,30.38512,-30.38512,199.3588,47.46629,0.1030514,31.75245,0,0,139.8239
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7064986,25.07869,24.89247,13.71317,13.71317,0,0,0,13.71317,5.151969,0,1.776357E-15,0,0.7064986,14.43492,13.71317,0,0,232.5771,109.4388,0,13.72842,-13.72842,184.8878,44.02081,0.1030514,15.08449,0.5651988,0,110.1453
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.08948,30.42986,24.69244,39.21354,39.21354,0,0,0,39.21354,53.7811,0,7.105427E-15,0,21.08948,41.27742,39.21354,0,0,247.8309,95.7104,0,20.18794,-20.18794,163.6078,38.95417,0.1030514,43.1349,16.87158,0,116.7999
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,45.0295,37.96725,25.1425,0,0,0,0,0,0,0,0,0,0,45.0295,0,0,0,0,270.262,75.52246,45.0295,0,45.0295,206.3266,49.12527,0.1029791,0,36.02359,0,120.5519
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,65.36297,45.77381,26.22044,28.77551,28.77551,0,-1,0,28.77551,227.1479,0,0,0,65.36297,30.29001,28.77551,0,0,225.2325,116.049,35.07296,0,35.07296,239.5997,57.04743,0.1029229,31.65306,52.29038,0,181.412
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,72.19564,49.53927,27.40949,29.92185,29.92185,0,-1,0,29.92185,241.2807,0,0,0,72.19564,31.49669,29.92185,0,0,190.1595,147.6147,40.69896,0,40.69896,278.2101,66.24037,0.1028577,32.91404,57.75652,0,219.8103
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,90.33794,57.86995,28.59855,12.26832,12.26832,0,-1,0,12.26832,736.3516,0,0,0,90.33794,12.91402,12.26832,0,0,149.4606,184.2437,77.42392,0,77.42392,351.6609,83.72861,0.102734,13.49515,72.27035,0,274.5817
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,93.92076,60.76287,29.72094,37.7233,37.7233,0,-1,0,37.7233,248.9728,0,0,0,93.92076,39.70874,37.7233,0,0,72.03663,253.9253,54.21203,0,54.21203,403.0909,95.97384,0.1026475,41.49563,75.13661,0,347.846
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,93.14887,61.90894,30.87666,51.79306,51.79306,0,-1,0,51.79306,179.8482,20.80525,0,0,93.14887,54.51901,51.79306,0,0,17.8246,302.7161,17.8246,0,17.8246,420.0009,100,0.1026191,56.97237,74.5191,0,395.865
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,74.26044,55.27605,31.63232,4.957988,4.957988,0,-1,0,4.957988,1497.794,69.04151,0,0,74.26044,5.218935,4.957988,0,0,0,318.7582,0,0,0,420.0009,100,0.1026191,5.453787,59.40836,0,393.0187
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,62.30003,51.18606,31.88236,41.35411,41.35411,0,-1,0,41.35411,150.6501,18.76939,0,0,62.30003,43.53065,41.35411,0,0,0,318.7582,0,0,0,420.0009,100,0.1026191,45.48952,49.84003,0,381.0583
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,45.72118,45.94738,32.25463,0,0,0,-1,0,0,0,45.72118,0,0,45.72118,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1026191,0,36.57694,0,364.4794
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,23.95085,38.81755,31.96015,17.80194,17.80194,0,-1,0,17.80194,134.5407,5.211964,0,0,23.95085,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1026191,19.58213,19.16068,0,342.7091
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.954654,32.36816,31.00446,25.71441,25.71441,0,-1,0,25.71441,19.268,0,3.552714E-15,0,4.954654,27.0678,25.71441,0,0,0,318.7582,0,22.11315,-22.11315,396.6915,94.45017,0.1026191,28.28586,3.963723,0,323.7129
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,30.12655,30.12655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.57017,296.6451,0,0,0,396.6915,94.45017,0.1026191,0,0,0,296.6451
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,29.34866,29.34866,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,24.57017,296.6451,0,7.892084,-7.892084,388.3726,92.46947,0.1026191,8.247228,0,0,296.6451
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,28.5041,28.5041,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.33915,288.753,0,19.25372,-19.25372,368.0774,87.63729,0.1026191,20.12013,0,0,288.753
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,27.75399,27.75399,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,54.73217,269.4993,0,24.41105,-24.41105,342.3458,81.51075,0.1026191,25.50955,0,0,269.4993
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,27.20947,27.20947,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,81.85556,245.0882,0,1.965245,-1.965245,340.2743,81.01752,0.1026191,2.053681,0,0,245.0882
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,26.72051,26.72051,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.03917,243.123,0,9.681235,-9.681235,330.0694,78.58778,0.1026191,10.11689,0,0,243.123
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,26.29822,26.29822,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,94.7961,233.4417,0,59.96168,-59.96168,266.8642,63.53897,0.1026191,62.65995,0,0,233.4417
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,25.86483,25.86483,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,161.4202,173.4801,0,14.30658,-14.30658,251.7838,59.94839,0.1026191,14.95038,0,0,173.4801
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,25.56479,25.56479,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.3164,159.1735,0,29.83142,-29.83142,220.3387,52.46148,0.1026191,31.17384,0,0,159.1735
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,25.28697,25.28697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.4624,129.3421,0,0,0,220.3387,52.46148,0.1026191,0,0,0,129.3421
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,25.04804,25.04804,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,210.4624,129.3421,0,5.855585,-5.855585,214.1663,50.99189,0.1026191,6.119086,0,0,129.3421
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.382741,25.2406,24.8758,26.93542,26.93542,0,0,0,26.93542,5.133542,0,3.552714E-15,0,1.382741,28.35307,26.93542,0,0,216.9686,123.4865,0,26.97033,-26.97033,185.7371,44.22303,0.1026191,29.62896,1.106193,0,124.8692
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.37527,29.37303,24.67577,7.006083,7.006083,0,0,0,7.006083,248.0026,0,0,0,17.37527,7.374825,7.006083,0,0,246.9356,96.51615,10.00044,0,10.00044,195.2244,46.4819,0.1026032,7.706691,13.90022,0,113.8914
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,36.66858,35.40623,25.12583,37.30363,37.30363,0,0,0,37.30363,98.29763,0,7.105427E-15,0,36.66858,39.26698,37.30363,0,0,236.9352,105.5165,0,2.598393,-2.598393,192.4854,45.82977,0.1026032,41.03399,29.33487,0,142.1851
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,56.92586,42.93357,26.20932,19.55316,19.55316,0,-1,0,19.55316,291.1338,0,0,0,56.92586,20.58228,19.55316,0,0,239.8223,102.9182,36.34358,0,36.34358,226.964,54.03893,0.1025454,21.50848,45.54068,0,159.844
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,37.55917,38.09867,27.39283,20.16213,20.16213,0,-1,0,20.16213,186.2857,0,0,0,37.55917,21.22329,20.16213,0,0,203.4787,135.6274,16.33587,0,16.33587,242.4615,57.72882,0.1025194,22.17834,30.04733,0,173.1865
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,39.79451,40.0463,28.56522,6.386946,6.386946,0,-1,0,6.386946,623.0601,0,0,0,39.79451,6.723101,6.386946,0,0,187.1429,150.3297,33.07141,0,33.07141,273.8358,65.19888,0.1024669,7.02564,31.83561,0,190.1242
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,70.50822,51.61927,29.70982,19.11358,19.11358,0,-1,0,19.11358,368.8908,0,0,0,70.50822,20.11955,19.11358,0,0,154.0714,180.0939,50.38867,0,50.38867,321.6387,76.5805,0.1023869,21.02493,56.40658,0,250.6022
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,73.20987,53.97227,30.86555,8.879584,8.879584,0,-1,0,8.879584,824.4741,0,0,0,73.20987,9.346931,8.879584,0,0,103.6828,225.4437,63.86294,0,63.86294,382.2244,91.00564,0.1022858,9.767543,58.5679,0,298.6536
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,66.05688,52.20474,31.59899,20.17204,20.17204,0,-1,0,20.17204,327.4676,5.003336,0,0,66.05688,21.23373,20.17204,0,0,39.81982,282.9204,39.81982,0,39.81982,420.0009,100,0.1022228,22.18924,52.84551,0,348.9773
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,45.69025,45.4927,31.84902,3.787237,3.787237,0,-1,0,3.787237,1206.427,41.70369,0,0,45.69025,3.986566,3.787237,0,0,0,318.7582,0,0,0,420.0009,100,0.1022228,4.165961,36.5522,0,364.4485
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,28.45936,40.42368,32.19352,10.72566,10.72566,0,-1,0,10.72566,265.3389,17.16919,0,0,28.45936,11.29017,10.72566,0,0,0,318.7582,0,0,0,420.0009,100,0.1022228,11.79823,22.76749,0,347.2176
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,14.38148,35.9728,31.92681,23.82555,23.82555,0,-1,0,23.82555,60.36159,0,0,0,14.38148,25.07953,23.82555,0,0,0,318.7582,0,10.69805,-10.69805,408.7241,97.31507,0.1022228,26.20811,11.50518,0,333.1397
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.904874,32.32073,30.97112,18.18513,18.18513,0,-1,0,18.18513,26.97189,0,0,0,4.904874,19.14224,18.18513,0,0,11.88672,308.0602,0,14.23737,-14.23737,393.7166,93.74186,0.1022228,20.00364,3.923899,0,312.9651
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,30.11544,30.11544,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,27.70602,293.8228,0,32.18213,-32.18213,359.7937,85.66499,0.1022228,33.63032,0,0,293.8228
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,29.34866,29.34866,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,63.46393,261.6407,0,37.87194,-37.87194,319.8731,76.16012,0.1022228,39.57618,0,0,261.6407
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,28.5041,28.5041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.5439,223.7687,0,0,0,319.8731,76.16012,0.1022228,0,0,0,223.7687
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,27.73732,27.73732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.5439,223.7687,0,0,0,319.8731,76.16012,0.1022228,0,0,0,223.7687
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,27.17613,27.17613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.5439,223.7687,0,0,0,319.8731,76.16012,0.1022228,0,0,0,223.7687
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,26.70939,26.70939,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,105.5439,223.7687,0,42.09295,-42.09295,275.5033,65.59589,0.1022228,43.98714,0,0,223.7687
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,26.28711,26.28711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.3138,181.6758,0,0,0,275.5033,65.59589,0.1022228,0,0,0,181.6758
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,25.83149,25.83149,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,152.3138,181.6758,0,4.660444,-4.660444,270.5907,64.42623,0.1022228,4.870164,0,0,181.6758
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,25.537,25.537,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,157.4921,177.0154,0,11.71533,-11.71533,258.2417,61.48599,0.1022228,12.24252,0,0,177.0154
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,25.2703,25.2703,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,170.5091,165.3,0,15.97177,-15.97177,241.406,57.4775,0.1022228,16.69049,0,0,165.3
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,25.04804,25.04804,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,188.2555,149.3282,0,1.146669,-1.146669,240.1973,57.18971,0.1022228,1.198269,0,0,149.3282
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.181774,25.17635,24.86468,55.98735,55.98735,0,0,0,55.98735,2.110788,0,7.105427E-15,0,1.181774,58.93406,55.98735,0,0,189.5296,148.1816,0,57.75228,-57.75228,179.321,42.6954,0.1022228,61.58609,0.9454193,0,149.3634
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,15.82669,28.94346,24.67577,10.13104,10.13104,0,0,0,10.13104,156.2198,0,0,0,15.82669,10.66425,10.13104,0,0,253.6988,90.42931,5.162435,0,5.162435,184.2185,43.86147,0.1022147,11.14414,12.66135,0,106.256
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,24.55612,31.8525,25.11472,83.17715,83.17715,20.25,0,7.39125,83.17715,29.52267,0,0,0,24.55612,66.2391,62.92714,0,0,248.5364,95.07549,0,41.68298,-41.68298,140.2808,33.40013,0.1022147,91.49486,19.64489,81,119.6316
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,24.47157,32.96928,26.20932,48.75929,48.75929,0,-1,0,48.75929,50.18852,0,0,0,24.47157,51.32557,48.75929,0,0,294.8508,53.39251,0,26.85401,-26.85401,111.9742,26.66047,0.1022147,53.63522,19.57725,0,77.86407
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,27.303,35.02992,27.39283,46.61585,46.61585,0,-1,0,46.61585,58.57019,0,0,20.87829,27.303,49.06932,46.61585,0,0,324.6886,26.53851,0,21.76632,-21.76632,89.03049,21.19769,0.1022147,51.27744,21.8424,0,53.8415
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,39.54039,39.98531,28.58188,0,0,0,-1,0,0,0,0,0,0,39.54039,0,0,0,0,348.8734,4.772183,39.54039,0,39.54039,126.5418,30.12894,0.1021522,0,31.63231,0,44.31257
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,54.45396,46.02614,29.70982,26.76307,26.76307,0,-1,0,26.76307,203.4668,0,0,0,54.45396,28.17166,26.76307,0,0,309.333,40.35853,26.2823,0,26.2823,151.4754,36.06549,0.1021108,29.43938,43.56317,0,94.81249
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,43.14648,43.59475,30.86555,22.82511,22.82511,0,-1,0,22.82511,189.0307,0,0,0,43.14648,24.02643,22.82511,0,0,283.0507,64.0126,19.12004,0,19.12004,169.6142,40.38426,0.1020806,25.10762,34.51718,0,107.1591
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,30.72686,40.47084,31.58232,17.23635,17.23635,0,-1,0,17.23635,178.2678,0,0,0,30.72686,18.14352,17.23635,0,0,263.9306,81.22064,12.58333,0,12.58333,181.5518,43.22654,0.1020608,18.95998,24.58149,0,111.9475
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,36.20569,42.43583,31.83235,40.37199,40.37199,0,-1,0,40.37199,89.68022,0,0,0,36.20569,42.49683,40.37199,0,0,251.3473,92.54564,0,6.291141,-6.291141,174.9204,41.64763,0.1020608,44.40919,28.96455,0,128.7513
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,25.35396,39.48272,32.19352,13.30793,13.30793,0,-1,0,13.30793,190.5176,0,0,0,25.35396,14.00835,13.30793,0,0,258.3375,86.2545,11.3456,0,11.3456,185.6838,44.21033,0.1020429,14.63873,20.28316,0,111.6085
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,17.83934,36.94224,31.89347,50.11358,50.11358,0,-1,0,50.11358,35.59781,0,0,0,17.83934,52.75114,50.11358,0,0,246.9919,96.46555,0,34.9118,-34.9118,148.8835,35.44838,0.1020429,55.12494,14.27147,0,114.3049
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.92661,32.31556,30.96,39.56275,39.56275,0,-1,0,39.56275,12.45265,0,0,0,4.92661,41.645,39.56275,0,0,285.7827,61.55375,0,36.71839,-36.71839,110.1789,26.23303,0.1020429,43.51902,3.941288,0,66.48035
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,30.0821,30.0821,14.87651,14.87651,0,-1,0,14.87651,0,0,1.776357E-15,0,0,15.65948,14.87651,0,0,326.581,24.83536,0,15.65948,-15.65948,93.67239,22.30291,0.1020429,16.36416,0,0,24.83536
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,29.31532,29.31532,26.90874,8.717082,0,-1,0,8.717082,0,0,18.19166,20.88253,0,9.175876,8.717082,0,0,343.9804,9.175876,0,9.175876,-9.175876,84.00017,20,0.1020429,29.59961,0,0,9.175876
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,28.47076,28.47076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020429,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,27.72065,27.72065,0.2432082,0,0,-1,0,0,0,0,0.2432082,0.267529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020429,0.267529,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,27.15946,27.15946,0.6389894,0,0,-1,0,0,0,0,0.6389894,0.7028884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020429,0.7028884,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,26.67606,26.67606,19.62617,0,0,-1,0,0,0,0,19.62617,21.58879,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020429,21.58879,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,26.25377,26.25377,0.8575586,0,0,-1,0,0,0,0,0.8575586,0.9433145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020429,0.9433145,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,25.81482,25.81482,32.87245,0,0,-1,0,0,0,0,32.87245,36.1597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020429,36.1597,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,25.52033,25.52033,22.19892,0,0,-1,0,0,0,0,22.19892,24.41881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020429,24.41881,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,25.25363,25.25363,26.57847,0,0,-1,0,0,0,0,26.57847,29.23632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020429,29.23632,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,25.03693,25.03693,18.54013,18.54013,81,0,22.761,18.54013,0,0,0,0,0,0,0,62.45987,59.33687,354.1758,0,59.33687,0,59.33687,140.2921,33.40281,0.1022129,20.39415,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.31203,25.19407,24.84801,49.94359,49.94359,81,0,22.761,49.94359,2.627024,0,0,0,1.31203,0,0,31.05641,29.50359,294.8389,53.40319,30.81562,0,30.81562,169.5263,40.36333,0.1023043,54.93795,1.049624,81,54.71522
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,17.95734,29.5179,24.6591,25.62382,25.62382,81,0,22.761,25.62382,70.08064,0,0,0,17.95734,0,0,55.37618,52.60737,264.0233,81.13725,70.5647,0,70.5647,236.4699,56.30224,0.102456,28.1862,14.36587,81,99.09458
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,34.98089,34.87344,25.09805,0,0,72.31579,0,20.56389,0,0,0,0,0,34.98089,0,0,72.31579,68.7,193.4586,144.6455,103.6809,0,103.6809,334.8302,79.72132,0.1025177,0,27.98471,81,179.6264
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,42.68359,38.36236,26.17598,9.142092,9.142092,0,-1,0,9.142092,466.8908,0,0,0,42.68359,9.623254,9.142092,0,0,89.77772,237.9583,33.06033,0,33.06033,366.194,87.18887,0.1024656,10.0563,34.14687,0,280.6419
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.13172,31.80106,27.37616,52.27996,52.27996,0,-1,0,52.27996,30.85641,0,0,0,16.13172,55.03154,52.27996,0,0,56.71738,267.7126,0,38.89981,-38.89981,325.19,77.42603,0.1024656,57.50795,12.90538,0,283.8443
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,22.23733,34.77573,28.56522,20.14142,20.14142,0,-1,0,20.14142,110.406,0,0,0,22.23733,21.20149,20.14142,0,0,99.9394,228.8128,1.035833,0,1.035833,326.1727,77.66,0.102464,22.15556,17.78986,0,251.0501
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,49.10798,44.24072,29.69316,1.922468,1.922468,0,-1,0,1.922468,2554.423,0,0,0,49.10798,2.023651,1.922468,0,0,98.90357,229.745,47.08433,0,47.08433,370.8408,88.29525,0.10239,2.114715,39.28638,0,278.853
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,63.21974,50.32744,30.84888,64.40176,64.40176,0,-1,0,64.40176,98.16462,0,0,2.141932,63.21974,67.79132,64.40176,0,0,51.81924,272.1209,0,4.571581,-4.571581,366.0219,87.1479,0.10239,70.84193,50.57579,0,335.3406
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,70.78311,53.87532,31.54898,41.04605,41.04605,0,-1,0,41.04605,172.448,0,0,0,70.78311,43.20637,41.04605,0,0,56.89877,267.5493,27.57674,0,27.57674,392.1835,93.37684,0.1023466,45.15065,56.62649,0,338.3324
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,31.57202,40.96003,31.79902,23.47267,23.47267,0,-1,0,23.47267,134.5054,0,0,0,31.57202,24.70807,23.47267,0,0,29.32203,292.3684,6.863943,0,6.863943,398.6952,94.92725,0.1023359,25.81994,25.25761,0,323.9404
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,23.95233,39.02693,32.16018,24.46334,24.46334,0,-1,0,24.46334,97.91113,0,0,0,23.95233,25.75089,24.46334,0,0,22.45809,298.546,0,1.798552,-1.798552,396.7994,94.47585,0.1023359,26.90967,19.16187,0,322.4983
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,18.83528,37.20495,31.86569,46.98751,46.98751,0,-1,0,46.98751,40.08572,0,7.105427E-15,0,18.83528,49.46053,46.98751,0,0,24.45648,296.7474,0,30.62525,-30.62525,364.5175,86.78972,0.1023359,51.68626,15.06822,0,315.5827
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.809335,32.24942,30.92667,0,0,0,-1,0,0,0,0,0,0,4.809335,0,0,0,0,58.48454,266.1221,4.809335,0,4.809335,369.0801,87.87603,0.1023283,0,3.847468,0,270.9315
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,30.06543,30.06543,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,53.67521,270.4505,0,2.220405,-2.220405,366.7396,87.31876,0.1023283,2.320323,0,0,270.4505
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,29.28754,29.28754,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,56.14232,268.2301,0,60.17191,-60.17191,303.3128,72.21719,0.1023283,62.87965,0,0,268.2301
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,28.44298,28.44298,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,123,208.0582,0,72.31579,-72.31579,227.0853,54.06781,0.1023283,95.68427,0,0,208.0582
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,27.69287,27.69287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.3509,135.7424,0,0,0,227.0853,54.06781,0.1023283,0,0,0,135.7424
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,27.12612,27.12612,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,203.3509,135.7424,0,3.21465,-3.21465,223.6967,53.26102,0.1023283,3.359309,0,0,135.7424
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,26.64272,26.64272,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,206.9227,132.5278,0,26.33858,-26.33858,195.9334,46.65072,0.1023283,27.52381,0,0,132.5278
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,26.22044,26.22044,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,236.1878,106.1892,0,49.12102,-49.12102,144.1553,34.32263,0.1023283,51.33146,0,0,106.1892
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,25.77037,25.77037,60.08877,54.21478,0,-1,0,54.21478,0,0,5.873991,11.88287,0,57.06819,54.21478,0,0,290.7667,57.06819,0,57.06819,-57.06819,84.00017,20,0.1023283,66.09765,0,0,57.06819
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,25.487,25.487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023283,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,25.23696,25.23696,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023283,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,25.00359,25.00359,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1024692,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4491822,24.94965,24.83135,58.69251,58.69251,81,0,22.761,58.69251,0.7653144,0,0,0,0.4491822,0,0,22.30749,21.19212,285.4758,61.83,21.6413,0,21.6413,169.7054,40.40598,0.1025332,64.56176,0.3593458,81,62.27918
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.14532,29.55313,24.64243,4.874839,4.874839,77.19063,0,21.79723,4.874839,372.2239,0,0,0,18.14532,0,0,72.31579,68.7,263.8345,81.30717,86.84531,0,86.84531,252.0941,60.0223,0.1026418,5.362323,14.51625,81,99.45248
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,34.81438,34.82398,25.09805,53.96777,53.96777,81,0,22.761,53.96777,64.50957,0,0,0,34.81438,0,0,27.03223,25.68062,176.9892,159.468,60.495,0,60.495,309.4847,73.6867,0.1028052,59.36455,27.85151,81,194.2823
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,52.50868,41.44145,26.15932,18.18315,18.18315,0,-1,0,18.18315,288.7765,0,0,0,52.50868,19.14016,18.18315,0,0,116.4942,213.9135,33.36852,0,33.36852,341.1409,81.22386,0.1027528,20.00147,42.00694,0,266.4221
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,70.70122,48.95427,27.36504,0,0,0,-1,0,0,0,0,0,0,70.70122,0,0,0,0,83.12567,243.9451,70.70122,0,70.70122,408.214,97.1936,0.1026419,0,56.56097,0,314.6463
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,72.34888,50.92787,28.54855,60.0935,60.0935,0,-1,0,60.0935,120.3938,0,0,0,72.34888,63.25632,60.0935,0,0,12.42446,307.5762,9.092556,0,9.092556,416.8399,99.2474,0.1026277,66.10285,57.8791,0,379.9251
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,83.96443,56.66042,29.67649,0,0,0,-1,0,0,0,80.63253,0,0,83.96443,0,0,0,0,3.3319,315.7595,3.3319,0,3.3319,420.0009,100,0.1026224,0,67.17155,0,399.7239
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,92.31873,61.47976,30.81554,80.82772,68.7,0,-1,0,68.7,134.3795,20.00294,12.12772,20.21049,92.31873,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1026224,88.91049,73.85499,0,411.077
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,75.99673,55.80375,31.5212,0,0,0,-1,0,0,0,75.99673,0,0,75.99673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1026224,0,60.79738,0,394.7549
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,53.64868,48.03965,31.75456,18.24184,18.24184,0,-1,0,18.24184,294.0969,34.44675,0,0,53.64868,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1026224,20.06602,42.91895,0,372.4069
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,34.22205,42.10042,32.09906,47.24889,47.24889,0,-1,0,47.24889,72.42931,0,0,0,34.22205,49.73568,47.24889,0,0,0,318.7582,0,15.51363,-15.51363,403.648,96.10648,0.1026224,51.97378,27.37764,0,352.9803
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,20.92235,37.76717,31.81568,25.14718,25.14718,0,-1,0,25.14718,83.19958,0,0,0,20.92235,26.47072,25.14718,0,0,17.23736,303.2446,0,5.548368,-5.548368,397.7996,94.71399,0.1026224,27.6619,16.73788,0,324.167
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.809485,32.21586,30.89333,39.2862,39.2862,0,-1,0,39.2862,12.24218,0,7.105427E-15,0,4.809485,41.35389,39.2862,0,0,23.40222,297.6962,0,36.54441,-36.54441,359.2784,85.5423,0.1026224,43.21482,3.847588,0,302.5057
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,30.03765,30.03765,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,64.00711,261.1518,0,33.38485,-33.38485,324.0876,77.16357,0.1026224,34.88717,0,0,261.1518
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,29.27087,29.27087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.1014,227.767,0,0,0,324.0876,77.16357,0.1026224,0,0,0,227.767
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,28.40964,28.40964,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,101.1014,227.767,0,38.92232,-38.92232,283.0599,67.39508,0.1026224,40.67382,0,0,227.767
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,27.65953,27.65953,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,144.3484,188.8447,0,25.55874,-25.55874,256.1186,60.9805,0.1026224,26.70889,0,0,188.8447
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,27.08167,27.08167,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,172.747,163.2859,0,27.01793,-27.01793,227.6392,54.19971,0.1026224,28.23373,0,0,163.2859
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,26.61493,26.61493,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,202.7669,136.268,0,53.18063,-53.18063,171.5819,40.85276,0.1026224,55.57375,0,0,136.268
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,26.19265,26.19265,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,261.8565,83.08736,0,14.27227,-14.27227,156.5376,37.27079,0.1026224,14.91452,0,0,83.08736
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,25.7537,25.7537,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,277.7146,68.81509,0,17.83648,-17.83648,137.7363,32.7943,0.1026224,18.63912,0,0,68.81509
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,25.47033,25.47033,47.58597,47.58597,0,-1,0,47.58597,0,0,7.105427E-15,3.914892,0,50.0905,47.58597,0,0,297.5329,50.97861,0,50.0905,-50.0905,84.93632,20.22289,0.1026224,52.34457,0,0,50.97861
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,25.22029,25.22029,19.55258,0.843705,0,-1,0,0.843705,0,0,18.70887,20.66413,0,0.8881105,0.843705,0,0,353.189,0.8881105,0,0.8881105,-0.8881105,84.00017,20,0.1026224,21.50783,0,0,0.8881105
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,24.98693,24.98693,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1027592,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3458178,24.90574,24.81468,42.40114,42.40114,81,0,22.761,42.40114,0.8155861,0,0,0,0.3458178,0,0,38.59886,36.66891,285.4758,61.83,37.01473,0,37.01473,184.29,43.87848,0.102868,46.64126,0.2766543,81,62.17582
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.418413,27.13846,24.62576,42.05334,42.05334,81,0,22.761,42.05334,22.39635,0,0,0,9.418413,0,0,38.94666,36.99932,248.4611,95.14326,46.41774,0,46.41774,228.3257,54.36315,0.1030002,46.25868,7.53473,81,104.5617
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,26.47704,32.36887,25.08138,32.71544,32.71544,81,0,22.761,32.71544,80.93134,0,0,0,26.47704,0,0,48.28456,45.87033,202.0433,136.9192,72.34737,0,72.34737,296.9604,70.70473,0.1031466,35.98698,21.18163,81,163.3963
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.215029,28.06137,26.12598,26.50667,26.50667,0,-1,0,26.50667,27.21968,0,3.552714E-15,0,7.215029,27.90176,26.50667,0,0,129.696,202.0319,0,20.68673,-20.68673,275.1547,65.5129,0.1031466,29.15734,5.772023,0,209.2469
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,12.6669,30.78509,27.33171,52.47958,52.47958,0,-1,0,52.47958,24.13681,0,0,0,12.6669,55.24167,52.47958,0,0,152.6812,181.3451,0,42.57477,-42.57477,230.277,54.82774,0.1031466,57.72754,10.13352,0,194.012
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,50.67709,43.47719,28.53743,31.86869,31.86869,0,-1,0,31.86869,159.0184,0,0,0,50.67709,33.54599,31.86869,0,0,199.9865,138.7704,17.1311,0,17.1311,246.529,58.69725,0.1031198,35.05556,40.54167,0,189.4474
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,68.19228,50.72537,29.65982,63.29692,63.29692,0,-1,0,63.29692,107.734,0,0,0.9266166,68.19228,66.62834,63.29692,0,0,182.8554,154.1884,1.563944,0,1.563944,248.0126,59.05051,0.1031173,69.62662,54.55383,0,222.3806
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,76.39918,55.09381,30.79887,21.61458,21.61458,0,-1,0,21.61458,353.4614,0,0,0,76.39918,22.75219,21.61458,0,0,181.2915,155.5959,53.64699,0,53.64699,298.9066,71.16811,0.1030333,23.77603,61.11934,0,231.9951
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,59.75003,49.83858,31.48786,0,0,0,-1,0,0,0,0,0,0,59.75003,0,0,0,0,127.6445,203.8782,59.75003,0,59.75003,355.5905,84.66424,0.1029399,0,47.80003,0,263.6282
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,39.81588,43.45761,31.72123,25.36672,25.36672,0,-1,0,25.36672,156.961,0,0,0,39.81588,26.70182,25.36672,0,0,67.89444,257.6532,13.11406,0,13.11406,368.0316,87.6264,0.1029194,27.9034,31.8527,0,297.4691
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,37.18359,42.99406,32.06572,28.85829,28.85829,0,-1,0,28.85829,128.8489,0,0,0,37.18359,30.37714,28.85829,0,0,54.78038,269.4559,6.806442,0,6.806442,374.4888,89.16381,0.1029087,31.74412,29.74687,0,306.6395
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,15.72601,36.21883,31.7879,63.62864,63.62864,0,-1,0,63.62864,24.7153,0,0,1.291502,15.72601,66.97752,63.62864,0,0,47.97394,275.5817,0,51.25151,-51.25151,320.4649,76.30103,0.1029087,69.9915,12.5808,0,291.3077
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.051774,31.97812,30.86555,74.59638,68.7,0,-1,0,68.7,5.897779,0,5.896379,13.35602,4.051774,72.31579,68.7,0,0,104.9201,224.3302,0,68.26402,-68.26402,248.5083,59.16853,0.1029087,82.05602,3.241419,0,228.3819
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,30.02098,30.02098,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,180.769,156.0662,0,55.84982,-55.84982,189.6375,45.15169,0.1029087,58.36306,0,0,156.0662
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,29.23754,29.23754,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,242.8243,100.2163,0,39.47361,-39.47361,148.0286,35.24484,0.1029087,41.24992,0,0,100.2163
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,28.3763,28.3763,55.36478,55.36478,0,-1,0,55.36478,0,0,7.105427E-15,3.195666,0,58.27871,55.36478,0,0,286.6839,60.74273,0,58.27871,-58.27871,86.59747,20.6184,0.1029087,60.90126,0,0,60.74273
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,27.62619,27.62619,28.78094,2.340812,0,-1,0,2.340812,0,0,26.44012,29.31822,0,2.464013,2.340812,0,0,351.438,2.464013,0,2.464013,-2.464013,84.00017,20,0.1029087,31.65903,0,0,2.464013
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,27.04833,27.04833,56.77171,0,0,-1,0,0,0,0,56.77171,62.44888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1029087,62.44888,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,26.5816,26.5816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1029087,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,26.15932,26.15932,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1029087,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,25.73703,25.73703,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1029087,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,25.45921,25.45921,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1029087,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,25.19251,25.19251,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1029087,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,24.97025,24.97025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1029087,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.278944,25.13522,24.79801,31.70906,31.70906,81,0,22.761,31.70906,4.033371,0,0,0,1.278944,0,0,49.29094,46.82639,354.1758,0,48.10534,0,48.10534,129.6369,30.86587,0.1030489,34.87997,1.023155,81,1.278944
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.19294,29.53778,24.61465,36.16314,36.16314,81,0,22.761,36.16314,50.30796,0,0,0,18.19294,0,0,44.83686,42.59502,306.0705,43.2948,60.78795,0,60.78795,187.3054,44.59644,0.1032127,39.77945,14.55435,81,61.48774
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,31.26747,33.7425,25.06471,9.640553,9.640553,81,0,22.761,9.640553,324.3327,0,0,0,31.26747,0,0,71.35945,67.79147,245.2825,98.00396,99.05894,0,99.05894,281.281,66.97153,0.1033164,10.60461,25.01397,81,129.2714
