Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,76.05232,55.35355,31.1267,54.61259,54.61259,0,-1,0,54.61259,139.2578,18.56538,0,0,76.05232,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1055487,60.07386,60.84186,0,394.8105
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,52.86843,47.75677,31.73789,9.988881,9.988881,0,-1,0,9.988881,529.2729,42.35382,0,0,52.86843,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1055487,10.98777,42.29475,0,371.6266
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,21.39166,38.056,31.96015,17.83393,17.83393,0,-1,0,17.83393,119.9492,2.619102,0,0,21.39166,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1055487,19.61733,17.11333,0,340.1499
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.713089,33.8075,32.2213,23.99407,23.99407,0,-1,0,23.99407,23.81042,0,0,0,5.713089,25.25692,23.99407,0,0,0,318.7582,0,19.54383,-19.54383,399.3998,95.09501,0.1055487,26.39348,4.570472,0,324.4713
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.816628,34.08403,31.91014,3.708191,3.708191,0,-1,0,3.708191,210.7935,0,0,0,7.816628,3.903359,3.708191,0,0,21.71536,299.2144,3.913269,0,3.913269,403.1123,95.97893,0.1055429,4.07901,6.253302,0,307.031
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.095217,31.19265,30.89333,63.14119,63.14119,0,-1,0,63.14119,1.734553,0,7.105427E-15,0.7553049,1.095217,66.46441,63.14119,0,0,17.80209,302.7363,0,65.36919,-65.36919,334.2071,79.57296,0.1055429,69.45531,0.8761738,0,303.8316
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,29.97097,29.97097,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,90.43452,237.3672,0,26.04514,-26.04514,306.7531,73.03632,0.1055429,27.21717,0,0,237.3672
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,29.14308,29.14308,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,119.3736,211.322,0,68.85238,-68.85238,234.1763,55.75616,0.1055429,71.95074,0,0,211.322
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,28.25406,28.25406,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,195.8762,142.4696,0,19.49577,-19.49577,213.626,50.86323,0.1055429,20.37307,0,0,142.4696
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,27.44283,27.44283,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,217.5382,122.9739,0,45.66968,-45.66968,165.4859,39.40133,0.1055429,47.72482,0,0,122.9739
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,26.90942,26.90942,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,268.2823,77.30418,0,28.18946,-28.18946,135.7716,32.32652,0.1055429,29.45798,0,0,77.30418
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,26.52048,26.52048,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,299.6039,49.11473,0,34.47,-34.47,99.43707,23.67545,0.1055429,36.02114,0,0,49.11473
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,26.08153,26.08153,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,337.9039,14.64473,0,10.6087,-10.6087,88.25452,21.01294,0.1055429,11.08609,0,0,14.64473
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,25.77037,25.77037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.6913,4.036036,0,0,0,88.25452,21.01294,0.1055429,0,0,0,4.036036
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,25.487,25.487,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,349.6913,4.036036,0,1.374307,-1.374307,86.80588,20.66802,0.1055429,1.436151,0,0,4.036036
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,25.22029,25.22029,21.36335,2.528642,0,-1,0,2.528642,0,0,18.83471,20.97104,0,2.661728,2.528642,0,0,351.2183,2.661728,0,2.661728,-2.661728,84.00017,20,0.1055429,23.49969,0,0,2.661728
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,24.95914,24.95914,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1056943,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,24.83135,24.83135,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1058007,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.15395,30.69571,24.6591,18.38343,18.38343,81,0,22.761,18.38343,120.5104,0,0,0,22.15395,0,0,62.61657,59.48574,228.7909,112.8464,81.63969,0,81.63969,280.401,66.762,0.1059189,20.22177,17.72316,81,135.0004
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,41.92145,37.02989,25.15917,16.59668,16.59668,81,0,22.761,16.59668,252.5894,0,0,0,41.92145,0,0,64.40333,61.18316,147.1512,186.3222,103.1046,0,103.1046,378.2146,90.05091,0.1060049,18.25634,33.53716,81,228.2436
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,44.77381,39.04685,26.20932,21.35906,21.35906,0,-1,0,21.35906,209.6245,0,0,0,44.77381,22.48322,21.35906,0,0,44.04657,279.1163,22.29059,0,22.29059,399.3613,95.08584,0.1059719,23.49496,35.81905,0,323.8901
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,38.37184,38.48425,27.52062,0,0,0,-1,0,0,0,16.61586,0,0,38.37184,0,0,0,0,21.75598,299.1779,21.75598,0,21.75598,420.0009,100,0.1059397,0,30.69747,0,337.5497
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,62.22495,47.65693,28.81525,11.93716,11.93716,0,-1,0,11.93716,521.2709,49.65952,0,0,62.22495,12.56543,11.93716,0,0,0,318.7582,0,0,0,420.0009,100,0.1059397,13.13088,49.77996,0,380.9832
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,50.37702,45.00023,30.00431,16.45682,16.45682,0,-1,0,16.45682,306.1164,33.05405,0,0,50.37702,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1059397,18.1025,40.30161,0,369.1353
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,55.64253,48.0891,31.19337,7.75924,7.75924,0,-1,0,7.75924,717.1131,47.47491,0,0,55.64253,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1059397,8.535164,44.51402,0,374.4008
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,47.20559,45.93522,31.79902,27.85843,27.85843,0,-1,0,27.85843,169.4481,17.88093,0,0,47.20559,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1059397,30.64427,37.76447,0,365.9638
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,63.04854,51.59898,32.01015,14.60518,14.60518,0,-1,0,14.60518,431.6861,47.67466,0,0,63.04854,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1059397,16.0657,50.43884,0,381.8068
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,31.2719,41.3862,32.28797,10.77619,10.77619,0,-1,0,10.77619,290.1945,19.92855,0,0,31.2719,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1059397,11.85381,25.01752,0,350.0301
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,19.03881,37.34509,31.94348,0,0,0,-1,0,0,0,19.03881,0,0,19.03881,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1059397,0,15.23104,0,337.797
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.870374,31.69684,30.91,0,0,0,-1,0,0,0,2.870374,0,0,2.870374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1059397,0,2.296299,0,321.6286
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,29.98764,29.98764,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1059397,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,29.14308,29.14308,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1059397,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,28.23739,28.23739,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1059397,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,27.42616,27.42616,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1059397,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,26.90942,26.90942,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1059397,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,26.52048,26.52048,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1059397,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,26.08153,26.08153,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1059397,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,25.78704,25.78704,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1059397,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,25.50367,25.50367,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1059397,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,25.22029,25.22029,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1059397,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,24.97025,24.97025,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1059397,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.173623,25.1575,24.84801,0,0,0,0,0,0,0,0,0,0,1.173623,0,0,0,0,275.6699,70.65529,1.173623,0,1.173623,159.5908,37.99773,0.105938,0,0.9388983,0,71.82892
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.036759,27.0859,24.67577,8.085468,8.085468,0,0,0,8.085468,111.7654,0,0,0,9.036759,8.511019,8.085468,0,0,274.4963,71.71156,0.5257403,0,0.5257403,160.0895,38.11648,0.1059372,8.894014,7.229407,0,80.74831
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.689301,27.48206,25.15917,32.93143,32.93143,0,0,0,32.93143,26.38604,0,0,0,8.689301,34.66466,32.93143,0,0,273.9706,72.18472,0,25.97536,-25.97536,132.7091,31.59734,0.1059372,36.22457,6.951441,0,80.87402
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.900521,28.61581,26.22044,71.1261,52.35439,0,-1,0,52.35439,17.00053,0,18.77171,32.64871,8.900521,55.10988,52.35439,0,0,302.8321,46.20936,0,46.20936,-46.20936,84.00017,20,0.1059372,78.23871,7.120417,0,55.10988
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,23.81966,34.17662,27.5484,32.39196,22.62868,0,-1,0,22.62868,105.2632,0,9.763282,31.10542,23.81966,23.81966,22.62868,0,0,354.1758,0,0,0,0,84.00017,20,0.1059372,35.63116,19.05573,0,23.81966
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,31.58046,37.85329,28.86526,10.28041,10.28041,0,-1,0,10.28041,307.1906,0,0,5.308166,31.58046,10.82149,10.28041,0,0,354.1758,0,20.75897,0,20.75897,103.6939,24.68896,0.1059065,11.30845,25.26436,0,31.58046
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,33.38081,39.67376,30.06543,6.031604,6.031604,0,-1,0,6.031604,553.4318,0,0,0,33.38081,6.349057,6.031604,0,0,333.4168,18.68307,27.03176,0,27.03176,129.3384,30.7948,0.1058665,6.634765,26.70465,0,52.06388
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,15.17101,35.51054,31.25449,24.48762,24.48762,0,-1,0,24.48762,61.95379,0,0,0,15.17101,25.77644,24.48762,0,0,306.3851,43.01165,0,10.60543,-10.60543,118.1593,28.13312,0.1058665,26.93638,12.1368,0,58.18266
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,28.46849,40.09846,31.88236,0.5619528,0.5619528,0,-1,0,0.5619528,5065.992,0,0,0,28.46849,0.5915293,0.5619528,0,0,318.1689,32.40622,27.87696,0,27.87696,144.6057,34.42987,0.1058253,0.6181481,22.77479,0,60.87471
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,24.68579,39.14807,32.06572,18.4343,18.4343,0,-1,0,18.4343,133.9123,0,0,0,24.68579,19.40452,18.4343,0,0,290.2919,57.49548,5.281266,0,5.281266,149.616,35.62278,0.1058176,20.27773,19.74863,0,82.18127
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,13.76273,36.22705,32.34909,7.773667,7.773667,0,-1,0,7.773667,177.043,0,0,0,13.76273,8.182807,7.773667,0,0,285.0107,62.24862,5.579922,0,5.579922,154.9096,36.88316,0.1058093,8.551033,11.01018,0,76.01135
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,12.8165,35.58509,31.98793,5.243372,5.243372,0,-1,0,5.243372,244.4325,0,0,0,12.8165,5.519339,5.243372,0,0,279.4308,67.27055,7.297165,0,7.297165,161.8323,38.53141,0.1057985,5.767709,10.2532,0,80.08706
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.331443,31.87422,30.96,32.04782,32.04782,0,-1,0,32.04782,10.39522,0,7.105427E-15,0,3.331443,33.73455,32.04782,0,0,272.1336,73.838,0,30.40311,-30.40311,129.7846,30.90103,0.1057985,35.25261,2.665154,0,77.16944
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,30.02098,30.02098,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,305.9148,43.43489,0,3.082015,-3.082015,126.5358,30.12752,0.1057985,3.220706,0,0,43.43489
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,29.17641,29.17641,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,309.3393,40.35288,0,23.90141,-23.90141,101.3415,24.12889,0.1057985,24.97697,0,0,40.35288
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,28.27073,28.27073,29.61031,15.62889,0,-1,0,15.62889,0,0,13.98141,16.94244,0,16.45147,15.62889,0,0,335.8964,16.45147,0,16.45147,-16.45147,84.00017,20,0.1057985,32.57133,0,0,16.45147
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,27.4595,27.4595,21.05385,0,0,-1,0,0,0,0,21.05385,23.15924,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057985,23.15924,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,26.92609,26.92609,40.30521,0,0,-1,0,0,0,0,40.30521,44.33573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057985,44.33573,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,26.53715,26.53715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057985,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,26.09819,26.09819,50.09547,0,0,-1,0,0,0,0,50.09547,55.10502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057985,55.10502,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,25.79815,25.79815,36.72086,0,0,-1,0,0,0,0,36.72086,40.39295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057985,40.39295,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,25.52033,25.52033,21.48162,0,0,-1,0,0,0,0,21.48162,23.62978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057985,23.62978,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,25.23696,25.23696,36.3641,0,0,-1,0,0,0,0,36.3641,40.00051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057985,40.00051,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,24.98693,24.98693,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.105928,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.077586,25.15996,24.8758,15.00698,15.00698,81,0,22.761,15.00698,7.18057,0,0,0,1.077586,0,0,65.99303,62.69337,305.3255,43.96531,63.77096,0,63.77096,190.8421,45.43851,0.1060717,16.50768,0.8620692,81,45.04289
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.025094,26.56026,24.69244,29.73094,29.73094,81,0,22.761,29.73094,23.6289,0,0,0,7.025094,0,0,51.26906,48.70561,241.5545,101.3592,55.7307,0,55.7307,243.7129,58.02676,0.1062161,32.70403,5.620075,81,108.3843
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.06903,29.26364,25.19251,64.11408,64.11408,81,0,22.761,64.11408,23.50345,0,0,0,15.06903,0,0,16.88592,16.04162,185.8238,151.5168,31.11064,0,31.11064,273.2271,65.05392,0.1062922,70.52549,12.05522,81,166.5858
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,47.32376,39.91238,26.27044,39.91203,39.91203,0,-1,0,39.91203,118.5701,0,0,0,47.32376,42.01266,39.91203,0,0,154.7132,179.5164,5.31109,0,5.31109,278.2656,66.25358,0.1062843,43.90324,37.859,0,226.8401
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,40.52456,39.24886,27.61508,75.31396,68.7,0,-1,0,68.7,58.98772,0,6.613957,14.14535,40.52456,72.31579,68.7,0,0,149.4021,184.2964,0,31.79123,-31.79123,244.7547,58.27481,0.1062843,82.84535,32.41965,0,224.8209
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.15751,31.72801,28.94305,15.12757,15.12757,0,-1,0,15.12757,67.1457,0,1.776357E-15,0,10.15751,15.92376,15.12757,0,0,184.7257,152.5051,0,5.766246,-5.766246,238.6765,56.82763,0.1062843,16.64033,8.126009,0,162.6626
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,22.35331,36.4504,30.14322,22.59571,22.59571,0,-1,0,22.59571,98.92722,0,0,0,22.35331,23.78495,22.59571,0,0,191.1326,146.7389,0,1.431649,-1.431649,237.1674,56.46833,0.1062843,24.85528,17.88264,0,169.0922
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,32.63043,40.80807,31.34895,31.5922,31.5922,0,-1,0,31.5922,103.2864,0,0,0,32.63043,33.25495,31.5922,0,0,192.7233,145.3072,0,0.6245154,-0.6245154,236.5091,56.31159,0.1062843,34.75142,26.10435,0,177.9377
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,35.0127,42.19893,31.96015,28.01907,28.01907,0,-1,0,28.01907,124.9603,0,0,0,35.0127,29.49376,28.01907,0,0,193.4172,144.6827,5.518948,0,5.518948,241.7449,57.55819,0.1062762,30.82098,28.01016,0,179.6954
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,33.80128,42.03447,32.16018,9.807376,9.807376,0,-1,0,9.807376,344.6516,0,0,0,33.80128,10.32355,9.807376,0,0,187.8983,149.6498,23.47773,0,23.47773,264.0178,62.86126,0.1062415,10.78811,27.04103,0,183.451
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,27.92323,40.48861,32.41021,0,0,0,-1,0,0,0,0,0,0,27.92323,0,0,0,0,164.4206,170.7797,27.92323,0,27.92323,290.5081,69.16846,0.1062002,0,22.33858,0,198.703
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,10.9092,35.09055,32.03794,18.97984,18.97984,0,-1,0,18.97984,57.47783,0,0,0,10.9092,19.97878,18.97984,0,0,136.4973,195.9106,0,9.069576,-9.069576,280.9479,66.89223,0.1062002,20.87782,8.727359,0,206.8198
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.239558,31.8768,30.98779,35.84267,35.84267,0,-1,0,35.84267,9.038271,0,0,0,3.239558,37.72913,35.84267,0,0,146.5746,186.841,0,34.48957,-34.48957,244.5927,58.23625,0.1062002,39.42694,2.591646,0,190.0806
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,30.04876,30.04876,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,184.8964,152.3515,0,59.37442,-59.37442,182.0066,43.33482,0.1062002,62.04626,0,0,152.3515
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,29.17641,29.17641,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,250.868,92.97707,0,21.70989,-21.70989,159.1224,37.8862,0.1062002,22.68684,0,0,92.97707
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,28.2874,28.2874,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,274.9901,71.26717,0,3.571564,-3.571564,155.3576,36.98983,0.1062002,3.732284,0,0,71.26717
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,27.47062,27.47062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.9585,67.69561,0,0,0,155.3576,36.98983,0.1062002,0,0,0,67.69561
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,26.94276,26.94276,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,278.9585,67.69561,0,31.4188,-31.4188,122.2393,29.10453,0.1062002,32.83265,0,0,67.69561
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,26.54826,26.54826,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,313.8683,36.27681,0,7.84344,-7.84344,113.9716,27.13603,0.1062002,8.196394,0,0,36.27681
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,26.12598,26.12598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.5832,28.43336,0,0,0,113.9716,27.13603,0.1062002,0,0,0,28.43336
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,25.81482,25.81482,55.14074,27.0117,0,-1,0,27.0117,0,0,28.12904,33.64312,0,28.43336,27.0117,0,0,322.5832,28.43336,0,28.43336,-28.43336,84.00017,20,0.1062002,60.65481,0,0,28.43336
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,25.537,25.537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062002,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,25.2703,25.2703,15.5691,0,0,-1,0,0,0,0,15.5691,17.12601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062002,17.12601,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,25.00359,25.00359,16.71181,16.71181,81,0,22.761,16.71181,0,0,0,0,0,0,0,64.28819,61.07378,354.1758,0,61.07378,0,61.07378,141.9398,33.79514,0.1063473,18.38299,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8747057,25.12308,24.89247,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8747057,0,0,72.31579,68.7,293.102,54.9664,69.57471,0,69.57471,207.9442,49.51043,0.1064477,0,0.6997646,81,55.84111
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.54619,27.52918,24.70911,54.69181,54.69181,81,0,22.761,54.69181,19.28293,0,0,0,10.54619,0,0,26.30818,24.99277,223.5273,117.5836,35.53896,0,35.53896,241.6594,57.53784,0.1065368,60.161,8.436949,81,128.1298
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,28.90163,33.21592,25.22029,53.07377,53.07377,81,0,22.761,53.07377,54.45558,0,0,0,28.90163,0,0,27.92623,26.52992,187.9884,149.5687,55.43155,0,55.43155,294.2464,70.05853,0.1066707,58.38115,23.1213,81,178.4703
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,42.6406,38.4813,26.29822,51.58398,51.58398,0,-1,0,51.58398,82.66249,0,0,0,42.6406,54.29892,51.58398,0,0,132.5568,199.4571,0,11.65832,-11.65832,281.9575,67.13259,0.1066707,56.74237,34.11248,0,242.0977
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,56.75984,44.52049,27.6762,16.96974,16.96974,0,-1,0,16.96974,334.4768,0,0,0,56.75984,17.86288,16.96974,0,0,145.5105,187.7988,38.89695,0,38.89695,318.8583,75.9185,0.1066132,18.66671,45.40787,0,244.5586
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,68.95972,50.23896,29.00417,1.706983,1.706983,0,-1,0,1.706983,4039.861,0,0,0,68.95972,1.796824,1.706983,0,0,106.6135,222.806,67.1629,0,67.1629,382.5747,91.08903,0.1065142,1.877681,55.16778,0,291.7657
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,30.05847,38.82764,30.22101,22.91203,22.91203,0,-1,0,22.91203,131.1908,0,0,0,30.05847,24.11793,22.91203,0,0,39.45065,283.2527,5.940543,0,5.940543,388.2104,92.43085,0.1065054,25.20323,24.04678,0,313.3111
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,41.35881,43.63137,31.42674,8.102249,8.102249,0,-1,0,8.102249,510.4608,0,0,0,41.35881,8.528684,8.102249,0,0,33.51011,288.5991,32.83012,0,32.83012,419.3557,99.84641,0.1064571,8.912474,33.08705,0,329.9579
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,37.62308,43.10308,32.03794,15.29578,15.29578,0,-1,0,15.29578,245.9703,20.84228,0,0,37.62308,16.10082,15.29578,0,0,0.6799821,318.1462,0.6799821,0,0.6799821,420.0009,100,0.1064561,16.82536,30.09847,0,355.7693
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,30.97084,41.25802,32.25463,7.008368,7.008368,0,-1,0,7.008368,441.9123,23.59361,0,0,30.97084,7.377229,7.008368,0,0,0,318.7582,0,0,0,420.0009,100,0.1064561,7.709205,24.77667,0,349.7291
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,24.0663,39.42102,32.50467,11.78452,11.78452,0,-1,0,11.78452,204.2195,11.66153,0,0,24.0663,12.40476,11.78452,0,0,0,318.7582,0,0,0,420.0009,100,0.1064561,12.96298,19.25304,0,342.8245
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,25.75898,39.53489,32.12684,61.16116,61.16116,0,-1,0,61.16116,42.11657,0,0,0,25.75898,64.38017,61.16116,0,0,0,318.7582,0,38.62119,-38.62119,379.2905,90.30709,0.1064561,67.27728,20.60718,0,344.5172
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.300823,31.97192,31.06558,21.88577,21.88577,0,-1,0,21.88577,15.08205,0,0,0,3.300823,23.03766,21.88577,0,0,42.91243,280.137,0,19.73683,-19.73683,358.4861,85.35366,0.1064561,24.07435,2.640658,0,283.4379
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,30.09877,30.09877,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,64.84225,260.4002,0,49.66275,-49.66275,306.137,72.8896,0.1064561,51.89757,0,0,260.4002
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,29.20975,29.20975,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,120.0231,210.7375,0,18.18641,-18.18641,286.9668,68.32529,0.1064561,19.0048,0,0,210.7375
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,28.31518,28.31518,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,140.2302,192.551,0,19.65145,-19.65145,266.2523,63.39329,0.1064561,20.53577,0,0,192.551
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,27.48728,27.48728,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,162.0651,172.8996,0,30.63864,-30.63864,233.9564,55.70379,0.1064561,32.01738,0,0,172.8996
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,26.95943,26.95943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.1081,142.261,0,0,0,233.9564,55.70379,0.1064561,0,0,0,142.261
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,26.56493,26.56493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.1081,142.261,0,0,0,233.9564,55.70379,0.1064561,0,0,0,142.261
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,26.12598,26.12598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.1081,142.261,0,0,0,233.9564,55.70379,0.1064561,0,0,0,142.261
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,25.83149,25.83149,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,196.1081,142.261,0,14.68649,-14.68649,218.4755,52.01786,0.1064561,15.34738,0,0,142.261
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,25.54812,25.54812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.4264,127.5745,0,0,0,218.4755,52.01786,0.1064561,0,0,0,127.5745
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,25.2703,25.2703,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,212.4264,127.5745,0,29.58579,-29.58579,187.2893,44.5926,0.1064561,30.91715,0,0,127.5745
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,25.02026,25.02026,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,245.2995,97.98868,0,8.523949,-8.523949,178.3043,42.45331,0.1064561,8.907526,0,0,97.98868
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6396322,25.06104,24.89247,0,0,0,0,0,0,0,0,0,0,0.6396322,0,0,0,0,254.7706,89.46473,0.6396322,0,0.6396322,178.9111,42.59779,0.1064552,0,0.5117058,0,90.10436
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.652849,25.15607,24.72022,55.32245,55.32245,0,0,0,55.32245,2.987664,0,0,0,1.652849,58.23416,55.32245,0,0,254.1309,90.0404,0,56.58131,-56.58131,119.2691,28.39736,0.1064552,60.8547,1.322279,0,91.69324
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.209838,26.35492,25.23696,53.75341,53.75341,20.25,0,7.39125,53.75341,7.831759,0,7.105427E-15,0,4.209838,35.26675,33.50341,0,0,316.9991,33.45908,0,31.05692,-31.05692,86.53228,20.60288,0.1064552,59.12876,3.36787,81,37.66892
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.978322,27.95084,26.34823,32.27292,7.961467,0,-1,0,7.961467,75.09071,0,24.31145,32.08227,5.978322,8.380491,7.961467,0,0,351.5067,2.402169,0,2.402169,-2.402169,84.00017,20,0.1064552,35.50021,4.782658,0,8.380491
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.15741,31.0402,27.72065,0,0,0,-1,0,0,0,0,0,0,12.15741,0,0,0,0,354.1758,0,12.15741,0,12.15741,95.5337,22.74607,0.1064373,0,9.725927,0,12.15741
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.03227,34.08013,29.06529,14.11194,14.11194,0,-1,0,14.11194,127.7803,0,0,1.702417,18.03227,14.85467,14.11194,0,0,342.0184,10.94167,3.1776,0,3.1776,98.54823,23.46382,0.1064326,15.52313,14.42582,0,28.97394
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,17.45164,35.17347,30.28769,5.665596,5.665596,0,-1,0,5.665596,308.0284,0,0,0,17.45164,5.963785,5.665596,0,0,338.8408,13.80151,11.48786,0,11.48786,109.4466,26.05865,0.1064157,6.232155,13.96131,0,31.25315
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.888143,33.6931,31.50453,54.16865,30.42728,0,-1,0,30.42728,25.92457,0,23.74137,35.15322,7.888143,32.02872,30.42728,0,0,327.3529,24.14058,0,24.14058,-24.14058,84.00017,20,0.1064157,59.58552,6.310514,0,32.02872
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.253201,33.27613,32.09906,18.87213,4.040541,0,-1,0,4.040541,105.2632,0,14.83159,19.95124,4.253201,4.253201,4.040541,0,0,354.1758,0,0,0,0,84.00017,20,0.1064157,20.75935,3.40256,0,4.253201
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.16635,36.02098,32.31575,31.79605,12.50803,0,-1,0,12.50803,105.2632,0,19.28802,32.47405,13.16635,13.16635,12.50803,0,0,354.1758,0,0,0,0,84.00017,20,0.1064157,34.97565,10.53308,0,13.16635
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.289758,35.16645,32.56579,16.62429,8.82527,0,-1,0,8.82527,105.2632,0,7.799021,16.52167,9.289758,9.289758,8.82527,0,0,354.1758,0,0,0,0,84.00017,20,0.1064157,18.28672,7.431806,0,9.289758
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.150737,33.06437,32.19352,59.60735,2.9932,0,-1,0,2.9932,105.2632,0,56.61415,64.96945,3.150737,3.150737,2.9932,0,0,354.1758,0,0,0,0,84.00017,20,0.1064157,65.56809,2.520589,0,3.150737
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.019254,31.94447,31.11558,12.48082,2.868291,0,-1,0,2.868291,105.2632,0,9.612525,13.15524,3.019254,3.019254,2.868291,0,0,354.1758,0,0,0,0,84.00017,20,0.1064157,13.7289,2.415403,0,3.019254
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,30.12655,30.12655,41.14338,0,0,-1,0,0,0,0,41.14338,45.25772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064157,45.25772,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,29.23754,29.23754,37.05716,0,0,-1,0,0,0,0,37.05716,40.76287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064157,40.76287,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,28.33185,28.33185,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064157,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,27.50395,27.50395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064157,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,26.98721,26.98721,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064157,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,26.59827,26.59827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064157,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,26.15932,26.15932,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064157,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,25.84816,25.84816,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064157,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,25.56479,25.56479,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064157,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,25.29808,25.29808,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064157,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,25.03693,25.03693,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1065239,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4719202,25.05017,24.9258,21.85292,21.85292,81,0,22.761,21.85292,2.159529,0,0,0,0.4719202,0,0,59.14708,56.18973,285.4758,61.83,56.66165,0,56.66165,202.9287,48.31625,0.1066718,24.03821,0.3775362,81,62.30192
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.44933,25.38363,24.73689,4.966959,4.966959,77.28275,0,21.82054,4.966959,49.31246,0,0,0,2.44933,0,0,72.31579,68.7,228.8142,112.8255,71.14933,0,71.14933,270.4268,64.38721,0.1067882,5.463655,1.959464,81,115.2748
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.391624,27.22664,25.25363,42.46593,42.46593,81,0,22.761,42.46593,17.40601,0,0,0,7.391624,0,0,38.53407,36.60736,157.6648,176.8599,43.99899,0,43.99899,312.168,74.32555,0.1068998,46.71252,5.913299,81,184.2515
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,12.89972,29.87377,26.37601,39.83709,39.83709,0,-1,0,39.83709,32.38118,0,0,0,12.89972,41.93378,39.83709,0,0,113.6658,216.459,0,29.03406,-29.03406,281.5634,67.03876,0.1068998,43.8208,10.31978,0,229.3587
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.567797,28.74827,27.78733,6.540156,6.540156,0,-1,0,6.540156,54.55217,0,0,0,3.567797,6.884375,6.540156,0,0,145.9259,187.4249,0,3.316578,-3.316578,278.0674,66.20639,0.1068998,7.194172,2.854238,0,190.9927
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.891829,31.04156,29.15975,6.658529,6.658529,0,-1,0,6.658529,103.5038,0,0,0,6.891829,7.008978,6.658529,0,0,149.611,184.1083,0,0.1171485,-0.1171485,277.9439,66.17699,0.1068998,7.324382,5.513464,0,191.0002
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,19.559,35.89317,30.39326,29.48099,29.48099,0,-1,0,29.48099,66.34445,0,0,0,19.559,31.03262,29.48099,0,0,149.7412,183.9912,0,11.47362,-11.47362,265.8496,63.29741,0.1068998,32.42908,15.6472,0,203.5502
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,22.37604,38.00675,31.63232,22.03387,22.03387,0,-1,0,22.03387,101.5529,0,3.552714E-15,0,22.37604,23.19354,22.03387,0,0,162.4896,172.5176,0,0.8175067,-0.8175067,264.9879,63.09224,0.1068998,24.23725,17.90083,0,194.8936
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,23.9743,39.09735,32.2213,52.79164,52.79164,0,-1,0,52.79164,45.41306,0,7.105427E-15,0,23.9743,55.57014,52.79164,0,0,163.398,171.7001,0,31.59584,-31.59584,231.683,55.1625,0.1068998,58.0708,19.17944,0,195.6744
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,21.39455,38.55926,32.44355,31.36533,31.36533,0,-1,0,31.36533,68.21084,0,3.552714E-15,0,21.39455,33.01614,31.36533,0,0,198.5045,140.1042,0,11.62158,-11.62158,219.4328,52.24579,0.1068998,34.50186,17.11564,0,161.4988
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.903686,35.18647,32.69359,32.11413,32.11413,0,-1,0,32.11413,27.72513,0,0,0,8.903686,33.80435,32.11413,0,0,211.4173,128.4826,0,24.90066,-24.90066,193.1852,45.99637,0.1068998,35.32555,7.122949,0,137.3863
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,11.5817,35.53762,32.28797,30.57646,30.57646,0,-1,0,30.57646,37.87782,0,7.105427E-15,0,11.5817,32.18575,30.57646,0,0,239.0847,103.582,0,20.60405,-20.60405,171.4666,40.82529,0.1068998,33.63411,9.265359,0,115.1637
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.565635,31.91427,31.21004,7.014646,7.014646,0,-1,0,7.014646,36.57541,0,8.881784E-16,0,2.565635,7.383838,7.014646,0,0,261.9781,82.97791,0,4.818202,-4.818202,166.3877,39.61605,0.1068998,7.71611,2.052508,0,85.54355
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,30.19323,30.19323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.3317,78.15971,0,0,0,166.3877,39.61605,0.1068998,0,0,0,78.15971
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,29.29865,29.29865,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,267.3317,78.15971,0,54.70564,-54.70564,108.7229,25.88636,0.1068998,57.16739,0,0,78.15971
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,28.3763,28.3763,31.66957,22.28138,0,-1,0,22.28138,0,0,9.3882,12.55516,0,23.45408,22.28138,0,0,328.1157,23.45408,0,23.45408,-23.45408,84.00017,20,0.1068998,34.83653,0,0,23.45408
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,27.5484,27.5484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068998,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,27.02055,27.02055,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068998,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,26.63161,26.63161,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068998,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,26.17598,26.17598,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068998,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,25.87594,25.87594,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068998,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,25.59812,25.59812,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068998,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,25.31475,25.31475,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068998,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,25.06471,25.06471,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1070474,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.305757,25.30377,24.95914,0,0,72.31579,0,20.56389,0,0,0,0,0,1.305757,0,0,72.31579,68.7,297.4561,51.04773,70.00576,0,70.00576,204.2225,48.62431,0.1071456,0,1.044606,81,52.35349
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.12184,29.9749,24.7869,12.06404,12.06404,81,0,22.761,12.06404,158.5027,0,0,0,19.12184,0,0,68.93596,65.48916,227.4503,114.0529,84.611,0,84.611,284.4915,67.73595,0.1072557,13.27045,15.29747,81,133.1747
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,44.16772,37.86982,25.29808,45.4414,45.4414,81,0,22.761,45.4414,97.1971,0,0,0,44.16772,0,0,35.5586,33.78067,142.8394,190.2028,77.94839,0,77.94839,358.4399,85.34266,0.1073753,49.98554,35.33418,81,234.3705
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,56.61139,43.09113,26.44269,12.20033,12.20033,0,-1,0,12.20033,464.0152,0,0,0,56.61139,12.84245,12.20033,0,0,64.89096,260.3564,43.76893,0,43.76893,399.9627,95.22903,0.1073108,13.42036,45.28911,0,316.9677
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,58.00507,45.14801,27.86511,3.977963,3.977963,0,-1,0,3.977963,1458.16,32.69571,0,0,58.00507,4.18733,3.977963,0,0,21.12203,299.7484,21.12203,0,21.12203,420.0009,100,0.1072797,4.37576,46.40405,0,357.7535
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,57.89758,46.67482,29.2542,31.05677,31.05677,0,-1,0,31.05677,186.425,25.20624,0,0,57.89758,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1072797,34.16245,46.31807,0,376.6558
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,57.52853,47.95796,30.50438,0,0,0,-1,0,0,0,57.52853,0,0,57.52853,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072797,0,46.02282,0,376.2867
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,40.61478,43.71247,31.72123,0,0,0,-1,0,0,0,40.61478,0,0,40.61478,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072797,0,32.49182,0,359.373
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,37.88269,43.52006,32.34909,11.28574,11.28574,0,-1,0,11.28574,335.6687,26.00296,0,0,37.88269,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1072797,12.41431,30.30615,0,356.6409
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,41.7544,44.99453,32.56579,40.85175,40.85175,0,-1,0,40.85175,102.2096,0,0,0,41.7544,43.00184,40.85175,0,0,0,318.7582,0,1.247439,-1.247439,418.6859,99.68693,0.1072797,44.93692,33.40352,0,360.5126
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,28.5745,41.11514,32.81583,35.00389,35.00389,0,-1,0,35.00389,81.63232,0,0,0,28.5745,36.84621,35.00389,0,0,1.386044,317.5108,0,8.271711,-8.271711,409.9668,97.61094,0.1072797,38.50429,22.8596,0,346.0853
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.18058,35.228,32.37688,25.81852,25.81852,0,-1,0,25.81852,39.43131,0,0,0,10.18058,27.17739,25.81852,0,0,10.57683,309.2391,0,16.99681,-16.99681,392.0506,93.34518,0.1072797,28.40037,8.144464,0,319.4196
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.054953,31.83495,31.27116,0,0,0,-1,0,0,0,0,0,0,2.054953,0,0,0,0,29.46218,292.2423,2.054953,0,2.054953,394.0001,93.80935,0.1072767,0,1.643963,0,294.2972
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,30.25435,30.25435,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,27.40722,294.0917,0,29.48227,-29.48227,362.923,86.41007,0.1072767,30.80897,0,0,294.0917
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,29.33199,29.33199,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,60.1653,264.6095,0,72.31579,-72.31579,286.6955,68.2607,0.1072767,89.51944,0,0,264.6095
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,28.40964,28.40964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.5162,192.2937,0,0,0,286.6955,68.2607,0.1072767,0,0,0,192.2937
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,27.58174,27.58174,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,140.5162,192.2937,0,1.956166,-1.956166,284.6335,67.76974,0.1072767,2.044194,0,0,192.2937
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,27.04833,27.04833,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,142.6897,190.3375,0,3.623459,-3.623459,280.8141,66.86035,0.1072767,3.786515,0,0,190.3375
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,26.65939,26.65939,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,146.7158,186.714,0,42.23001,-42.23001,236.2997,56.26172,0.1072767,44.13036,0,0,186.714
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,26.20932,26.20932,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,193.638,144.484,0,12.4134,-12.4134,223.2148,53.14628,0.1072767,12.97201,0,0,144.484
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,25.90928,25.90928,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,207.4307,132.0706,0,25.63992,-25.63992,196.188,46.71133,0.1072767,26.79372,0,0,132.0706
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,25.64257,25.64257,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,235.9195,106.4307,0,9.730108,-9.730108,185.9315,44.26933,0.1072767,10.16796,0,0,106.4307
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,25.36476,25.36476,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,246.7307,96.7006,0,28.39904,-28.39904,155.9963,37.14191,0.1072767,29.677,0,0,96.7006
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,25.09805,25.09805,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,278.2852,68.30155,0,31.24171,-31.24171,123.0647,29.30106,0.1072767,32.64758,0,0,68.30155
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.04027,25.26141,24.98693,26.73818,26.73818,0,0,0,26.73818,3.89058,0,0,0,1.04027,28.14545,26.73818,0,0,312.9982,37.05985,0,27.10518,-27.10518,94.49331,22.49836,0.1072767,29.412,0.8322161,0,38.10012
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.22895,28.62768,24.79801,0,0,0,0,0,0,0,0,0,0,14.22895,0,0,0,0,343.1151,9.954667,14.22895,0,14.22895,107.9921,25.71235,0.1072558,0,11.38316,0,24.18362
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,40.43632,36.7628,25.33142,33.68288,33.68288,81,0,22.761,33.68288,120.05,0,0,0,40.43632,0,0,47.31712,44.95126,328.8861,22.76072,85.38757,0,85.38757,188.9978,44.9994,0.1073642,37.05117,32.34905,81,63.19704
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,34.13807,36.11645,26.50381,31.34713,31.34713,0,-1,0,31.34713,108.9033,0,0,0,34.13807,32.99697,31.34713,0,0,243.4985,99.60954,1.141091,0,1.141091,190.0804,45.25714,0.1073625,34.48184,27.31045,0,133.7476
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,53.14197,43.6239,27.9429,82.57185,68.7,0,-1,0,68.7,77.35367,0,13.87184,22.12903,53.14197,72.31579,68.7,0,0,242.3575,100.6365,0,19.17382,-19.17382,169.8694,40.44501,0.1073625,90.82903,42.51358,0,153.7785
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,77.89079,53.90511,29.33199,0,0,0,-1,0,0,0,0,0,0,77.89079,0,0,0,0,263.6617,81.46271,77.89079,0,77.89079,243.7631,58.03872,0.1072482,0,62.31263,0,159.3535
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,87.02345,58.97671,30.5655,25.07064,25.07064,0,-1,0,25.07064,347.113,0,0,0,87.02345,26.39015,25.07064,0,0,185.7709,151.5644,60.6333,0,60.6333,301.2849,71.73435,0.1071593,27.57771,69.61876,0,238.5879
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,70.17344,53.94305,31.79902,0,0,0,-1,0,0,0,0,0,0,70.17344,0,0,0,0,125.1376,206.1344,70.17344,0,70.17344,367.8573,87.58488,0.1070567,0,56.13875,0,276.3078
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,70.39161,54.74203,32.41021,40.28464,40.28464,0,-1,0,40.28464,174.7356,0,0,0,70.39161,42.40488,40.28464,0,0,54.96416,269.2905,27.98672,0,27.98672,394.4078,93.90643,0.1070158,44.31311,56.31329,0,339.6821
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,55.43061,49.62758,32.62691,11.41676,11.41676,0,-1,0,11.41676,485.5197,16.43553,0,0,55.43061,12.01764,11.41676,0,0,26.97744,294.4785,26.97744,0,26.97744,420.0009,100,0.1069764,12.55844,44.34449,0,349.9091
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,35.17221,43.23551,32.8825,43.34573,43.34573,0,-1,0,43.34573,81.14342,0,0,0,35.17221,45.62708,43.34573,0,0,0,318.7582,0,10.45487,-10.45487,408.9804,97.3761,0.1069764,47.6803,28.13777,0,353.9304
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,10.99979,35.5581,32.47133,41.29757,41.29757,0,-1,0,41.29757,26.63545,0,0,0,10.99979,43.47112,41.29757,0,0,11.61652,308.3033,0,32.47133,-32.47133,374.7527,89.22665,0.1069764,45.42732,8.799834,0,319.3032
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.593788,31.76937,31.33228,35.07912,35.07912,0,-1,0,35.07912,4.543409,0,7.105427E-15,0,1.593788,36.92539,35.07912,0,0,47.69578,275.832,0,35.3316,-35.3316,337.5099,80.35933,0.1069764,38.58703,1.27503,0,277.4258
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,30.2988,30.2988,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,86.95312,240.5004,0,6.674186,-6.674186,330.4747,78.68429,0.1069764,6.974524,0,0,240.5004
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,29.36533,29.36533,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,94.36888,233.8262,0,13.22621,-13.22621,316.533,75.36485,0.1069764,13.82139,0,0,233.8262
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,28.44298,28.44298,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,109.0647,220.6,0,19.6178,-19.6178,295.854,70.4413,0.1069764,20.5006,0,0,220.6
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,27.59841,27.59841,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,130.8622,200.9822,0,30.99544,-30.99544,263.182,62.66225,0.1069764,32.39023,0,0,200.9822
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,27.065,27.065,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,165.3016,169.9868,0,18.86237,-18.86237,243.2993,57.92829,0.1069764,19.71117,0,0,169.9868
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,26.67606,26.67606,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,186.2598,151.1244,0,40.82224,-40.82224,200.2689,47.68297,0.1069764,42.65924,0,0,151.1244
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,26.22044,26.22044,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,231.6178,110.3022,0,5.066536,-5.066536,194.9283,46.4114,0.1069764,5.29453,0,0,110.3022
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,25.92595,25.92595,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,237.2473,105.2357,0,27.15738,-27.15738,166.3019,39.59561,0.1069764,28.37947,0,0,105.2357
