Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,25.64257,25.64257,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,267.4222,78.07827,0,10.83965,-10.83965,154.8759,36.87514,0.1069764,11.32743,0,0,78.07827
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,25.38142,25.38142,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,279.4662,67.23862,0,9.492642,-9.492642,144.8698,34.49273,0.1069764,9.919811,0,0,67.23862
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,25.12583,25.12583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,290.0136,57.74598,0,0,0,144.8698,34.49273,0.1069764,0,0,0,57.74598
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.409958,25.37588,25.00359,10.03142,10.03142,0,0,0,10.03142,14.05542,0,1.776357E-15,0,1.409958,10.55939,10.03142,0,0,290.0136,57.74598,0,9.149429,-9.149429,135.2254,32.19646,0.1069764,11.03456,1.127966,0,59.15594
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,13.95627,28.58672,24.83135,8.043242,8.043242,0,0,0,8.043242,173.5155,0,0,0,13.95627,8.46657,8.043242,0,0,300.1796,48.59655,5.489701,0,5.489701,140.4334,33.43646,0.1069684,8.847566,11.16502,0,62.55282
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,18.98614,30.53316,25.36476,40.37662,40.37662,0,0,0,40.37662,47.02261,0,7.105427E-15,0,18.98614,42.5017,40.37662,0,0,294.6899,53.53728,0,23.51556,-23.51556,115.6458,27.53467,0.1069684,44.41428,15.18891,0,72.52342
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,39.80101,37.87762,26.54826,53.62101,53.62101,0,-1,0,53.62101,74.22651,0,0,22.90029,39.80101,56.44317,53.62101,0,0,320.8183,30.02172,0,16.64217,-16.64217,98.10345,23.35792,0.1069684,58.98312,31.8408,0,69.82272
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,28.19379,35.93399,28.00402,40.37295,39.49467,0,-1,0,39.49467,71.38631,0,0.8782769,26.34285,28.19379,41.57334,39.49467,0,0,339.3096,13.37955,0,13.37955,-13.37955,84.00017,20,0.1069684,44.41024,22.55503,0,41.57334
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,19.52411,34.84828,29.39311,45.39214,18.5479,0,-1,0,18.5479,105.2632,0,26.84424,46.22177,19.52411,19.52411,18.5479,0,0,354.1758,0,0,0,0,84.00017,20,0.1069684,49.93135,15.61929,0,19.52411
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,21.12718,36.61037,30.64329,0,0,0,-1,0,0,0,0,0,0,21.12718,0,0,0,0,354.1758,0,21.12718,0,21.12718,104.0432,24.77213,0.1069376,0,16.90174,0,21.12718
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,43.17425,44.71046,31.88236,0,0,0,-1,0,0,0,0,0,0,43.17425,0,0,0,0,333.0486,19.01446,43.17425,0,43.17425,145.0019,34.52418,0.1068747,0,34.5394,0,62.18871
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,39.46238,44.19117,32.50467,11.85505,11.85505,0,-1,0,11.85505,332.8739,0,0,0,39.46238,12.479,11.85505,0,0,289.8744,57.87128,26.98338,0,26.98338,170.6005,40.61909,0.1068354,13.04056,31.5699,0,97.33366
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,28.13551,40.88121,32.72137,8.906934,8.906934,0,-1,0,8.906934,315.8832,0,0,0,28.13551,9.37572,8.906934,0,0,262.891,82.15632,18.75979,0,18.75979,188.3976,44.85649,0.1068081,9.797627,22.50841,0,110.2918
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,21.18568,39.04571,32.97141,3.48556,3.48556,0,-1,0,3.48556,607.8129,0,0,0,21.18568,3.66901,3.48556,0,0,244.1312,99.04013,17.51667,0,17.51667,205.0154,48.8131,0.1067826,3.834116,16.94855,0,120.2258
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,9.956987,35.32822,32.53801,53.97056,53.97056,0,-1,0,53.97056,18.44892,0,0,0,9.956987,56.81111,53.97056,0,0,226.6145,114.8051,0,46.85413,-46.85413,155.6268,37.05393,0.1067826,59.36761,7.96559,0,124.7621
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.650486,32.13857,31.41007,13.97037,13.97037,0,-1,0,13.97037,18.97219,0,1.776357E-15,0,2.650486,14.70565,13.97037,0,0,278.6747,67.95101,0,12.05517,-12.05517,142.9196,34.0284,0.1067826,15.36741,2.120389,0,70.6015
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,30.36547,30.36547,35.85414,35.85414,0,-1,0,35.85414,0,0,0,0,0,37.7412,35.85414,0,0,292.0693,55.89585,0,37.7412,-37.7412,103.1368,24.55634,0.1067826,39.43956,0,0,55.89585
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,29.39311,29.39311,28.62702,17.24691,0,-1,0,17.24691,0,0,11.3801,14.24281,0,18.15464,17.24691,0,0,334.004,18.15464,0,18.15464,-18.15464,84.00017,20,0.1067826,31.48972,0,0,18.15464
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,28.47076,28.47076,18.92738,0,0,-1,0,0,0,0,18.92738,20.82012,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067826,20.82012,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,27.61508,27.61508,4.087366,0,0,-1,0,0,0,0,4.087366,4.496102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067826,4.496102,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,27.09834,27.09834,26.13354,0,0,-1,0,0,0,0,26.13354,28.74689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067826,28.74689,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,26.69272,26.69272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067826,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,26.2371,26.2371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067826,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,25.95929,25.95929,24.3359,0,0,-1,0,0,0,0,24.3359,26.76949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067826,26.76949,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,25.67591,25.67591,6.198208,0,0,-1,0,0,0,0,6.198208,6.818029,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067826,6.818029,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,25.39254,25.39254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1067826,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,25.12583,25.12583,11.55648,11.55648,81,0,22.761,11.55648,0,0,0,0,0,0,0,69.44352,65.97134,354.1758,0,65.97134,0,65.97134,146.5861,34.90138,0.1069191,12.71213,0,81,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.55863,25.43193,25.02026,10.14615,10.14615,81,0,22.761,10.14615,15.36178,0,0,0,1.55863,0,0,70.85385,67.31116,288.2045,59.37421,68.86978,0,68.86978,211.9217,50.45745,0.1070511,11.16077,1.246904,81,60.93284
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.334271,27.07059,24.84801,15.78636,15.78636,81,0,22.761,15.78636,52.79414,0,0,0,8.334271,0,0,65.21365,61.95296,219.3347,121.357,70.28723,0,70.28723,278.602,66.33368,0.1071808,17.36499,6.667418,81,129.6913
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,21.80053,31.3449,25.38142,8.389714,8.389714,80.70551,0,22.68649,8.389714,259.8483,0,0,0,21.80053,0,0,72.31579,68.7,149.0474,184.6155,90.50053,0,90.50053,364.4583,86.77563,0.1072798,9.228685,17.44042,81,206.416
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,33.64542,36.06946,26.59827,36.05165,36.05165,0,-1,0,36.05165,93.32559,0,0,0,33.64542,37.94911,36.05165,0,0,58.54692,266.066,0,4.303689,-4.303689,359.9219,85.69551,0.1072798,39.65682,26.91634,0,299.7114
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,44.26721,40.90544,28.06515,20.51887,20.51887,0,-1,0,20.51887,215.739,0,0,0,44.26721,21.59881,20.51887,0,0,63.32879,261.7623,22.6684,0,22.6684,381.427,90.81577,0.1072468,22.57076,35.41376,0,306.0295
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,21.84547,35.60286,29.4709,6.555542,6.555542,0,-1,0,6.555542,333.2367,0,0,0,21.84547,6.900571,6.555542,0,0,40.6604,282.1639,14.9449,0,14.9449,395.605,94.19147,0.1072251,7.211097,17.47638,0,304.0093
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,13.71338,34.53426,30.70997,0,0,0,-1,0,0,0,0,0,0,13.71338,0,0,0,0,25.7155,295.6143,13.71338,0,13.71338,408.6146,97.289,0.1072051,0,10.9707,0,309.3277
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,28.79937,40.28123,31.96015,34.10494,34.10494,0,-1,0,34.10494,84.44341,0,0,0,28.79937,35.89994,34.10494,0,0,12.00212,307.9563,0,7.100565,-7.100565,401.13,95.50695,0.1072051,37.51543,23.0395,0,336.7557
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,14.20866,36.61221,32.59913,3.539213,3.539213,0,-1,0,3.539213,401.4638,0,0,0,14.20866,3.725487,3.539213,0,0,19.89163,300.8557,10.48317,0,10.48317,411.0752,97.87485,0.1071899,3.893134,11.36693,0,315.0644
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,18.52028,38.06599,32.78804,0,0,0,-1,0,0,0,9.111815,0,0,18.52028,0,0,0,0,9.408463,310.2906,9.408463,0,9.408463,420.0009,100,0.1071763,0,14.81622,0,328.8109
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,17.98252,38.19463,33.06586,0.1247033,0.1247033,0,-1,0,0.1247033,14420.25,17.85126,0,0,17.98252,0.1312666,0.1247033,0,0,0,318.7582,0,0,0,420.0009,100,0.1071763,0.1371736,14.38602,0,336.7408
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.964619,34.00698,32.62691,39.04628,39.04628,0,-1,0,39.04628,12.7147,0,7.105427E-15,0,4.964619,41.10135,39.04628,0,0,0,318.7582,0,36.13673,-36.13673,381.9094,90.93063,0.1071763,42.95091,3.971695,0,323.7228
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.534395,32.16791,31.47119,65.01453,65.01453,0,-1,0,65.01453,3.898199,0,1.421085E-14,2.815983,2.534395,68.43635,65.01453,0,0,40.15192,282.6215,0,65.90195,-65.90195,312.4426,74.39095,0.1071763,71.51598,2.027516,0,285.1559
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,30.40993,30.40993,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,113.3763,216.7195,0,24.06121,-24.06121,287.0799,68.35222,0.1071763,25.14396,0,0,216.7195
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,29.44312,29.44312,46.40465,46.40465,0,-1,0,46.40465,0,0,7.105427E-15,0,0,48.847,46.40465,0,0,140.111,192.6583,0,48.847,-48.847,235.5906,56.0929,0.1071763,51.04511,0,0,192.6583
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,28.5041,28.5041,72.87856,68.7,0,-1,0,68.7,0,0,4.178561,11.46642,0,72.31579,68.7,0,0,194.3854,143.8113,0,72.31579,-72.31579,159.3631,37.94352,0.1071763,80.16642,0,0,143.8113
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,27.64286,27.64286,27.901,27.901,0,-1,0,27.901,0,0,0,0,0,29.36947,27.901,0,0,274.7363,71.49554,0,29.36947,-29.36947,128.405,30.57255,0.1071763,30.6911,0,0,71.49554
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,27.11501,27.11501,7.979858,7.979858,0,-1,0,7.979858,0,0,8.881784E-16,0,0,8.399851,7.979858,0,0,307.369,42.12607,0,8.399851,-8.399851,119.5507,28.4644,0.1071763,8.777844,0,0,42.12607
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,26.72051,26.72051,37.43449,32.03991,0,-1,0,32.03991,0,0,5.394577,9.138026,0,33.72622,32.03991,0,0,316.7022,33.72622,0,33.72622,-33.72622,84.00017,20,0.1071763,41.17794,0,0,33.72622
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,26.27044,26.27044,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071763,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,25.98707,25.98707,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071763,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,25.70925,25.70925,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071763,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,25.40921,25.40921,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071763,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,25.15917,25.15917,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.1072825,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.571006,25.46306,25.04804,14.21667,14.21667,81,0,22.761,14.21667,11.05045,0,0,0,1.571006,0,0,66.78333,63.44417,312.5974,37.42052,65.01517,0,65.01517,185.1237,44.07698,0.1074192,15.63833,1.256805,81,38.99152
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,18.93729,30.0035,24.86468,48.44209,48.44209,81,0,22.761,48.44209,39.09263,0,0,0,18.93729,0,0,32.55791,30.93002,247.5823,95.93417,49.8673,0,49.8673,232.4319,55.34083,0.1075388,53.2863,15.14983,81,114.8715
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,41.22053,37.08544,25.40921,34.5968,34.5968,81,0,22.761,34.5968,119.1455,0,0,0,41.22053,0,0,46.4032,44.08304,197.715,140.8147,85.30357,0,85.30357,313.358,74.6089,0.1076456,38.05648,32.97643,81,182.0353
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,61.23832,44.87371,26.65939,0,0,0,-1,0,0,0,0,0,0,61.23832,0,0,0,0,112.4114,217.588,61.23832,0,61.23832,371.4538,88.4412,0.1075566,0,48.99066,0,278.8263
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,71.07198,49.99295,28.14293,57.8968,57.8968,0,-1,0,57.8968,122.7563,0,0,0,71.07198,60.944,57.8968,0,0,51.17308,272.7025,10.12798,0,10.12798,381.062,90.72887,0.1075419,63.68648,56.85758,0,343.7744
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,77.71153,54.11654,29.56536,20.64212,20.64212,0,-1,0,20.64212,376.4707,14.93788,0,0,77.71153,21.72855,20.64212,0,0,41.0451,281.8176,41.0451,0,41.0451,420.0009,100,0.1074824,22.70633,62.16923,0,359.5292
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,96.20752,63.16557,30.83221,66.64052,66.64052,0,-1,0,66.64052,144.3679,26.05961,0,4.604574,96.20752,70.14792,66.64052,0,0,0,318.7582,0,0,0,420.0009,100,0.1074824,73.30457,76.96602,0,414.9658
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,98.10961,65.61122,32.06572,15.77034,15.77034,0,-1,0,15.77034,622.1149,81.50926,0,0,98.10961,16.60035,15.77034,0,0,0,318.7582,0,0,0,420.0009,100,0.1074824,17.34737,78.48769,0,416.8678
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,90.0498,62.93689,32.72137,15.05117,15.05117,0,-1,0,15.05117,598.291,74.20647,0,0,90.0498,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1074824,16.55629,72.03984,0,408.808
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,73.10148,56.35466,32.91029,9.853387,9.853387,0,-1,0,9.853387,741.8919,62.72949,0,0,73.10148,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1074824,10.83873,58.48118,0,391.8597
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,42.12558,45.79746,33.19366,6.186581,6.186581,0,-1,0,6.186581,680.9186,35.61339,0,0,42.12558,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1074824,6.805239,33.70047,0,360.8838
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,22.56201,39.19635,32.72137,0,0,0,-1,0,0,0,22.56201,0,0,22.56201,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1074824,0,18.0496,0,341.3202
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.313241,32.2017,31.56565,27.83154,27.83154,0,-1,0,27.83154,8.311583,0,0,0,2.313241,29.29636,27.83154,0,0,0,318.7582,0,26.98312,-26.98312,391.5581,93.22794,0.1074824,30.6147,1.850593,0,321.0715
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,30.48771,30.48771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.98124,291.7751,0,0,0,391.5581,93.22794,0.1074824,0,0,0,291.7751
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,29.50424,29.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.98124,291.7751,0,0,0,391.5581,93.22794,0.1074824,0,0,0,291.7751
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,28.54855,28.54855,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,29.98124,291.7751,0,54.80993,-54.80993,333.7834,79.47208,0.1074824,57.27637,0,0,291.7751
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,27.69287,27.69287,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,90.88116,236.9652,0,32.08632,-32.08632,299.9615,71.41925,0.1074824,33.5302,0,0,236.9652
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,27.15946,27.15946,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.5326,204.8789,0,6.961823,-6.961823,292.623,69.67201,0.1074824,7.275106,0,0,204.8789
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,26.75385,26.75385,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.268,197.917,0,11.0127,-11.0127,281.0146,66.90811,0.1074824,11.50827,0,0,197.917
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,26.29822,26.29822,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.5043,186.9043,0,24.25588,-24.25588,255.4467,60.82052,0.1074824,25.34739,0,0,186.9043
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,26.0204,26.0204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.4553,162.6485,0,0,0,255.4467,60.82052,0.1074824,0,0,0,162.6485
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,25.73703,25.73703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.4553,162.6485,0,0,0,255.4467,60.82052,0.1074824,0,0,0,162.6485
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,25.44254,25.44254,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.4553,162.6485,0,47.07342,-47.07342,205.827,49.00632,0.1074824,49.19172,0,0,162.6485
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,25.19251,25.19251,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,225.7591,115.575,0,22.79833,-22.79833,181.7954,43.28453,0.1074824,23.82426,0,0,115.575
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.147438,25.36767,25.06471,12.1539,12.1539,0,0,0,12.1539,9.4409,0,1.776357E-15,0,1.147438,12.79358,12.1539,0,0,251.0906,92.77671,0,11.64614,-11.64614,169.5193,40.36166,0.1074824,13.36929,0.9179503,0,93.92415
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,17.94847,29.75576,24.89247,0,0,0,0,0,0,0,0,0,0,17.94847,0,0,0,0,264.0307,81.13056,17.94847,0,17.94847,186.5467,44.41579,0.1074564,0,14.35878,0,99.07904
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,40.86272,37.01221,25.44254,37.80839,37.80839,0,0,0,37.80839,108.0784,0,0,0,40.86272,39.79831,37.80839,0,0,246.0823,97.28419,1.064416,0,1.064416,187.5565,44.65622,0.1074549,41.58923,32.69018,0,138.1469
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,64.16093,45.93401,26.72051,17.35512,17.35512,0,-1,0,17.35512,369.6945,0,0,0,64.16093,18.26855,17.35512,0,0,245.0178,98.24216,45.89238,0,45.89238,231.0938,55.02223,0.1073885,19.09064,51.32874,0,162.4031
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,69.82623,49.63801,28.22072,34.54618,34.54618,0,-1,0,34.54618,202.1243,0,0,0,69.82623,36.3644,34.54618,0,0,199.1255,139.5453,33.46183,0,33.46183,262.8385,62.58047,0.1073401,38.00079,55.86098,0,209.3715
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,67.83556,50.59761,29.65982,15.88094,15.88094,0,-1,0,15.88094,427.1508,0,0,0,67.83556,16.71678,15.88094,0,0,165.6636,169.6609,51.11878,0,51.11878,311.334,74.12701,0.1072662,17.46903,54.26845,0,237.4965
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,72.68723,53.84968,30.92667,40.38317,40.38317,0,-1,0,40.38317,179.9938,0,0,0,72.68723,42.50861,40.38317,0,0,114.5449,215.6679,30.17862,0,30.17862,339.964,80.94365,0.1072227,44.42149,58.14978,0,288.3551
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,71.66618,54.96345,32.19352,0,0,0,-1,0,0,0,0,0,0,71.66618,0,0,0,0,84.36623,242.8286,71.66618,0,71.66618,407.9525,97.13136,0.1071194,0,57.33294,0,314.4948
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,72.70176,56.09049,32.81583,23.21616,23.21616,0,-1,0,23.21616,313.1515,35.56364,0,0,72.70176,24.43807,23.21616,0,0,12.70005,307.3282,12.70005,0,12.70005,420.0009,100,0.1071012,25.53778,58.16141,0,380.0299
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,70.1961,55.40751,33.03808,10.50301,10.50301,0,-1,0,10.50301,668.3428,59.1403,0,0,70.1961,11.0558,10.50301,0,0,0,318.7582,0,0,0,420.0009,100,0.1071012,11.55331,56.15688,0,388.9543
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,50.68971,48.74567,33.28812,32.47963,32.47963,0,-1,0,32.47963,156.0661,16.50063,0,0,50.68971,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1071012,35.7276,40.55177,0,369.4479
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,21.69849,39.03682,32.81583,32.64566,32.64566,0,-1,0,32.64566,66.46667,0,7.105427E-15,0,21.69849,34.36386,32.64566,0,0,0,318.7582,0,12.66537,-12.66537,406.6504,96.82132,0.1071012,35.91023,17.35879,0,340.4567
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.335891,32.31951,31.67677,8.552386,8.552386,0,-1,0,8.552386,27.31274,0,1.776357E-15,0,2.335891,9.002512,8.552386,0,0,14.07263,306.0929,0,6.666621,-6.666621,399.6231,95.14818,0.1071012,9.407625,1.868713,0,308.4287
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,30.5655,30.5655,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,21.47999,299.4262,0,38.65006,-38.65006,358.8824,85.44802,0.1071012,40.38931,0,0,299.4262
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,29.56536,29.56536,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,64.4245,260.7762,0,10.31205,-10.31205,348.0125,82.85996,0.1071012,10.7761,0,0,260.7762
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,28.61522,28.61522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.88234,250.4641,0,0,0,348.0125,82.85996,0.1071012,0,0,0,250.4641
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,27.75399,27.75399,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,75.88234,250.4641,0,2.537454,-2.537454,345.3378,82.22313,0.1071012,2.65164,0,0,250.4641
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,27.22058,27.22058,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,78.70173,247.9267,0,0.4685136,-0.4685136,344.844,82.10555,0.1071012,0.4895967,0,0,247.9267
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,26.81496,26.81496,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,79.22231,247.4582,0,34.44778,-34.44778,308.5328,73.46005,0.1071012,35.99792,0,0,247.4582
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,26.34823,26.34823,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,117.4976,213.0104,0,15.84368,-15.84368,291.8321,69.4837,0.1071012,16.55664,0,0,213.0104
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,26.04819,26.04819,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,135.1017,197.1667,0,7.365917,-7.365917,284.0677,67.63505,0.1071012,7.697383,0,0,197.1667
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,25.77037,25.77037,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,143.286,189.8008,0,16.20207,-16.20207,266.9893,63.56875,0.1071012,16.93117,0,0,189.8008
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,25.47033,25.47033,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,161.2883,173.5987,0,15.19072,-15.19072,250.9769,59.75628,0.1071012,15.8743,0,0,173.5987
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,25.22029,25.22029,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,178.1669,158.408,0,31.1753,-31.1753,218.1152,51.93209,0.1071012,32.57819,0,0,158.408
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.523615,25.50064,25.09805,34.71851,34.71851,0,0,0,34.71851,4.388482,0,7.105427E-15,0,1.523615,36.5458,34.71851,0,0,212.8062,127.2327,0,35.02218,-35.02218,181.1986,43.14243,0.1071012,38.19036,1.218892,0,128.7563
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.33658,29.89849,24.9258,0,0,0,0,0,0,0,0,0,0,18.33658,0,0,0,0,251.7197,92.21051,18.33658,0,18.33658,198.5942,47.28424,0.1070748,0,14.66926,0,110.5471
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,46.28992,38.73343,25.487,14.73824,14.73824,0,0,0,14.73824,314.0804,0,0,0,46.28992,15.51394,14.73824,0,0,233.3831,108.7134,30.77598,0,30.77598,227.7908,54.23581,0.1070305,16.21206,37.03193,0,155.0033
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,73.77249,49.37627,26.78718,70.22178,68.7,0,-1,0,68.7,107.3835,0,1.521779,8.543957,73.77249,72.31579,68.7,0,0,202.6071,136.4118,1.4567,0,1.4567,229.1728,54.56484,0.1070284,77.24396,59.01799,0,210.1843
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,83.89248,54.97104,28.31518,37.06856,37.06856,0,-1,0,37.06856,226.3171,0,0,0,83.89248,39.01954,37.06856,0,0,201.1504,137.7228,44.87294,0,44.87294,271.743,64.70058,0.106964,40.77542,67.11398,0,221.6153
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,95.19775,61.36666,29.77094,47.66659,47.66659,0,-1,0,47.66659,199.7159,0,0,0,95.19775,50.17535,47.66659,0,0,156.2775,178.1085,45.02239,0,45.02239,314.455,74.87009,0.1068994,52.43325,76.1582,0,273.3062
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,84.91943,58.71192,31.03779,0,0,0,-1,0,0,0,0,0,0,84.91943,0,0,0,0,111.2551,218.6286,84.91943,0,84.91943,395.0166,94.05139,0.1067778,0,67.93554,0,303.5481
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,68.54641,53.91446,32.28797,22.11208,22.11208,0,-1,0,22.11208,309.9953,18.93486,0,0,68.54641,23.27587,22.11208,0,0,26.33567,295.0561,26.33567,0,26.33567,420.0009,100,0.1067402,24.32328,54.83713,0,363.6025
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,68.3791,54.61912,32.94362,22.85834,22.85834,0,-1,0,22.85834,299.1429,44.31768,0,0,68.3791,24.06141,22.85834,0,0,0,318.7582,0,0,0,420.0009,100,0.1067402,25.14417,54.70327,0,387.1373
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,41.9663,45.70938,33.16032,8.009946,8.009946,0,-1,0,8.009946,523.9274,33.53478,0,0,41.9663,8.431522,8.009946,0,0,0,318.7582,0,0,0,420.0009,100,0.1067402,8.810941,33.57304,0,360.7245
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,36.96311,44.36912,33.41036,16.00557,16.00557,0,-1,0,16.00557,230.9391,20.11514,0,0,36.96311,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.1067402,17.60612,29.57049,0,355.7213
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,15.50418,37.34233,32.94362,0.006309424,0.006309424,0,-1,0,0.006309424,245730.5,15.49754,0,0,15.50418,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.1067402,0.006940367,12.40334,0,334.2624
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.178949,32.37097,31.77123,21.99985,21.99985,0,-1,0,21.99985,9.904384,0,0,0,2.178949,23.15773,21.99985,0,0,0,318.7582,0,20.97878,-20.97878,397.8873,94.73487,0.1067402,24.19983,1.743159,0,320.9372
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,30.65996,30.65996,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.30976,297.7794,0,27.82531,-27.82531,368.5568,87.75144,0.1067402,29.07745,0,0,297.7794
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,29.62648,29.62648,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.22677,269.9541,0,22.4496,-22.4496,344.8929,82.11718,0.1067402,23.45984,0,0,269.9541
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,28.67634,28.67634,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.17078,247.5045,0,6.570263,-6.570263,337.9672,80.46822,0.1067402,6.865925,0,0,247.5045
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,27.79844,27.79844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.47107,240.9343,0,0,0,337.9672,80.46822,0.1067402,0,0,0,240.9343
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,27.27059,27.27059,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.47107,240.9343,0,13.61619,-13.61619,323.6144,77.0509,0.1067402,14.22892,0,0,240.9343
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,26.8483,26.8483,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.6002,227.3181,0,1.240376,-1.240376,322.307,76.7396,0.1067402,1.296193,0,0,227.3181
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,26.37601,26.37601,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,102.9784,226.0777,0,45.38893,-45.38893,274.4629,65.34817,0.1067402,47.43143,0,0,226.0777
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,26.08153,26.08153,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.4105,180.6888,0,25.90607,-25.90607,247.1555,58.84642,0.1067402,27.07184,0,0,180.6888
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,25.79815,25.79815,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.195,154.7827,0,20.72104,-20.72104,225.3136,53.64598,0.1067402,21.65349,0,0,154.7827
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,25.50367,25.50367,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.2184,134.0617,0,11.51395,-11.51395,213.1768,50.75628,0.1067402,12.03208,0,0,134.0617
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,25.25363,25.25363,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,218.0117,122.5477,0,3.222831,-3.222831,209.7796,49.94743,0.1067402,3.367859,0,0,122.5477
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.427026,25.5029,25.12583,7.120798,7.120798,0,0,0,7.120798,20.04025,0,8.881784E-16,0,1.427026,7.495576,7.120798,0,0,221.5926,119.3249,0,6.068551,-6.068551,203.3828,48.42439,0.1067402,7.832878,1.14162,0,120.7519
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,21.49128,30.81953,24.95914,52.3695,52.3695,0,0,0,52.3695,41.03778,0,7.105427E-15,0,21.49128,55.12579,52.3695,0,0,228.3354,113.2563,0,33.63451,-33.63451,167.9289,39.983,0.1067402,57.60645,17.19303,0,134.7476
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,40.93517,37.11806,25.52033,36.85159,36.85159,0,0,0,36.85159,111.0811,0,0,0,40.93517,38.79115,36.85159,0,0,265.7071,79.62183,2.144021,0,2.144021,169.9629,40.46729,0.1067371,40.53675,32.74813,0,120.557
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,69.42353,47.90324,26.8483,0,0,0,-1,0,0,0,0,0,0,69.42353,0,0,0,0,263.5631,81.55145,69.42353,0,69.42353,235.8239,56.14843,0.106638,0,55.53883,0,150.975
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,74.71954,51.60953,28.39297,20.75638,20.75638,0,-1,0,20.75638,359.9834,0,0,0,74.71954,21.84883,20.75638,0,0,194.1396,144.0326,52.87072,0,52.87072,285.9814,68.09068,0.1065626,22.83202,59.77563,0,218.7522
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,93.89421,60.93564,29.8654,49.33498,49.33498,0,-1,0,49.33498,190.3198,0,0,0,93.89421,51.93155,49.33498,0,0,141.2688,191.6163,41.96266,0,41.96266,325.7907,77.56906,0.1065029,54.26847,75.11537,0,285.5105
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,100.2361,65.35339,31.14336,4.870931,4.870931,0,-1,0,4.870931,2057.843,0,0,0,100.2361,5.127295,4.870931,0,0,99.30618,229.3827,95.10879,0,95.10879,416.0188,99.0519,0.1063677,5.358024,80.18887,0,329.6187
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,91.11501,63.03814,32.44355,11.01495,11.01495,0,-1,0,11.01495,827.1939,75.32292,0,0,91.11501,11.59469,11.01495,0,0,4.1974,314.9806,4.1974,0,4.1974,420.0009,100,0.1063618,12.11645,72.89201,0,406.0956
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,83.53988,60.6977,33.0992,44.11586,44.11586,0,-1,0,44.11586,189.3647,37.10212,0,0,83.53988,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.1063618,48.52745,66.8319,0,402.2981
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,48.23774,47.9193,33.28812,38.34624,38.34624,0,-1,0,38.34624,125.7952,7.873272,0,0,48.23774,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.1063618,42.18087,38.59019,0,366.996
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,40.98075,45.79959,33.53815,24.36002,24.36002,0,-1,0,24.36002,168.2296,15.33863,0,0,40.98075,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.1063618,26.79602,32.7846,0,359.739
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,20.42189,38.88765,33.03808,38.62798,38.62798,0,-1,0,38.62798,52.86814,0,0,0,20.42189,40.66103,38.62798,0,0,0,318.7582,0,20.23913,-20.23913,398.6669,94.9205,0.1063618,42.49077,16.33751,0,339.1801
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.996364,32.41532,31.86569,4.836767,4.836767,0,-1,0,4.836767,41.27477,0,0,0,1.996364,5.091334,4.836767,0,0,22.48793,298.5191,0,3.09497,-3.09497,395.4045,94.14375,0.1063618,5.320444,1.597092,0,300.5154
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,30.72108,30.72108,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,25.92678,295.4241,0,0.07662467,-0.07662467,395.3238,94.12452,0.1063618,0.08007278,0,0,295.4241
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,29.67649,29.67649,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,26.01192,295.3475,0,38.71127,-38.71127,354.5185,84.409,0.1063618,40.45327,0,0,295.3475
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,28.72079,28.72079,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,69.02444,256.6362,0,20.01458,-20.01458,333.4213,79.38586,0.1063618,20.91524,0,0,256.6362
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,27.83178,27.83178,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,91.26286,236.6216,0,16.59787,-16.59787,315.9256,75.22023,0.1063618,17.34478,0,0,236.6216
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,27.29837,27.29837,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,109.7049,220.0238,0,32.30206,-32.30206,281.8762,67.11326,0.1063618,33.75565,0,0,220.0238
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,26.88164,26.88164,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,145.5961,187.7217,0,18.991,-18.991,261.858,62.34701,0.1063618,19.8456,0,0,187.7217
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,26.40935,26.40935,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,166.6972,168.7307,0,31.27703,-31.27703,228.8891,54.49729,0.1063618,32.68449,0,0,168.7307
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,26.09819,26.09819,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,201.4495,137.4537,0,32.6451,-32.6451,194.4781,46.30422,0.1063618,34.11413,0,0,137.4537
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,25.81482,25.81482,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,237.7218,104.8086,0,32.34996,-32.34996,160.3783,38.18523,0.1063618,33.80571,0,0,104.8086
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,25.52033,25.52033,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,273.6662,72.45863,0,19.34431,-19.34431,139.9876,33.33031,0.1063618,20.2148,0,0,72.45863
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,25.25363,25.25363,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,295.1599,53.11432,0,12.33416,-12.33416,126.9862,30.23476,0.1063618,12.88919,0,0,53.11432
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.397029,25.49496,25.12583,29.55637,29.55637,0,0,0,29.55637,4.726659,0,3.552714E-15,0,1.397029,31.11196,29.55637,0,0,308.8645,40.78016,0,29.71494,-29.71494,95.66394,22.77708,0.1063618,32.512,1.117623,0,42.17719
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,21.42696,30.80136,24.95914,5.162706,5.162706,0,0,0,5.162706,415.0336,0,0,0,21.42696,5.434427,5.162706,0,0,341.8811,11.06523,15.99254,0,15.99254,110.8358,26.38942,0.1063391,5.678977,17.14157,0,32.49219
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,36.48145,35.80076,25.54812,38.43821,38.43821,81,0,22.761,38.43821,94.90935,0,0,0,36.48145,0,0,42.56179,40.4337,325.8886,25.45851,76.91515,0,76.91515,183.8039,43.76275,0.1064577,42.28203,29.18516,81,61.93996
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,56.89743,43.70748,26.90942,46.24535,46.24535,0,-1,0,46.24535,123.0338,0,0,0,56.89743,48.67932,46.24535,0,0,248.9734,94.68214,8.218106,0,8.218106,191.6003,45.61903,0.106446,50.86989,45.51794,0,151.5796
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,70.85587,50.33675,28.5041,42.99913,42.99913,0,-1,0,42.99913,164.7844,0,0,0,70.85587,45.26225,42.99913,0,0,240.7553,102.0784,25.59362,0,25.59362,215.8805,51.40002,0.1064097,47.29905,56.68469,0,172.9343
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,88.64021,58.93512,30.00431,85.81429,68.7,0,-1,0,68.7,129.025,0,17.11429,25.69572,88.64021,72.31579,68.7,0,0,215.1617,125.1127,16.32442,0,16.32442,231.3672,55.08733,0.1063866,94.39572,70.91216,0,213.7529
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,85.26391,59.15944,31.28783,44.81397,44.81397,0,-1,0,44.81397,190.2619,0,0,0,85.26391,47.1726,44.81397,0,0,198.8373,139.8047,38.0913,0,38.0913,267.5038,63.69126,0.1063327,49.29537,68.21113,0,225.0686
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,65.01452,52.98481,32.59913,22.45819,22.45819,0,-1,0,22.45819,289.4914,0,0,0,65.01452,23.6402,22.45819,0,0,160.746,174.0869,41.37432,0,41.37432,306.7549,73.03674,0.1062741,24.70401,52.01162,0,239.1014
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,72.41222,56.50109,33.25478,24.68825,24.68825,0,-1,0,24.68825,293.3065,0,0,0,72.41222,25.98763,24.68825,0,0,119.3717,211.3237,46.4246,0,46.4246,350.7972,83.52297,0.1062085,27.15707,57.92978,0,283.736
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,71.84073,56.50755,33.4437,7.199224,7.199224,0,-1,0,7.199224,997.8954,0,0,0,71.84073,7.578131,7.199224,0,0,72.94705,253.1059,64.2626,0,64.2626,411.7621,98.03838,0.1061179,7.919147,57.47258,0,324.9466
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,49.01241,48.5915,33.66039,5.117033,5.117033,0,-1,0,5.117033,957.8289,34.94161,0,0,49.01241,5.38635,5.117033,0,0,8.684456,310.9422,8.684456,0,8.684456,420.0009,100,0.1061056,5.628736,39.20993,0,359.9546
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,20.31904,38.98391,33.16032,43.15353,43.15353,0,-1,0,43.15353,47.08546,0,0,0,20.31904,45.42477,43.15353,0,0,0,318.7582,0,25.10573,-25.10573,393.5371,93.69912,0.1061056,47.46888,16.25523,0,339.0773
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.996141,32.5379,31.98793,40.12138,40.12138,0,-1,0,40.12138,4.975255,0,7.105427E-15,0,1.996141,42.23303,40.12138,0,0,27.89525,293.6525,0,40.23689,-40.23689,351.1237,83.60071,0.1061056,44.13351,1.596913,0,295.6487
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,30.83221,30.83221,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,72.60291,253.4156,0,58.61118,-58.61118,289.3421,68.89083,0.1061056,61.24868,0,0,253.4156
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,29.77094,29.77094,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,137.7264,194.8044,0,45.80926,-45.80926,241.0549,57.3939,0.1061056,47.87068,0,0,194.8044
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,28.78747,28.78747,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,188.6256,148.9952,0,71.08476,-71.08476,166.1249,39.55348,0.1061056,74.28358,0,0,148.9952
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,27.8929,27.8929,30.08821,30.08821,0,-1,0,30.08821,0,0,3.552714E-15,0,0,31.6718,30.08821,0,0,267.6087,77.9104,0,31.6718,-31.6718,132.7399,31.60468,0.1061056,33.09703,0,0,77.9104
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,27.36504,27.36504,45.29887,43.92667,0,-1,0,43.92667,0,0,1.372195,5.902082,0,46.2386,43.92667,0,0,302.7996,46.2386,0,46.2386,-46.2386,84.00017,20,0.1061056,49.82875,0,0,46.2386
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,26.92609,26.92609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1061056,0,0,0,1.34816E-14
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,26.44269,26.44269,26.54561,1.280752E-14,0,-1,0,1.280752E-14,0,0,26.54561,29.20017,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1061056,29.20017,0,0,1.34816E-14
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,26.12598,26.12598,23.90184,1.280752E-14,0,-1,0,1.280752E-14,0,0,23.90184,26.29202,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1061056,26.29202,0,0,1.34816E-14
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,25.84816,25.84816,8.169893,1.280752E-14,0,-1,0,1.280752E-14,0,0,8.169893,8.986882,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1061056,8.986882,0,0,1.34816E-14
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,25.537,25.537,49.63777,1.280752E-14,0,-1,0,1.280752E-14,0,0,49.63777,54.60155,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1061056,54.60155,0,0,1.34816E-14
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,25.2703,25.2703,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,1.34816E-14,53.4781,0,53.4781,134.7339,32.07944,0.1062404,27.17799,0,81,1.34816E-14
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8607367,25.36976,25.1425,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8607367,0,0,72.31579,68.7,300.6977,48.13029,69.56074,0,69.56074,200.7251,47.79158,0.1063364,0,0.6885893,81,48.99102
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,24.20683,31.60221,24.97025,63.90025,63.90025,81,0,22.761,63.90025,37.88221,0,0,0,24.20683,0,0,17.09974,16.24476,231.137,110.7349,40.45158,0,40.45158,239.1008,56.92865,0.1064288,70.29028,19.36546,81,134.9418
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,48.39191,39.49509,25.58145,1.659807,1.659807,73.97559,0,20.98383,1.659807,2915.514,0,0,0,48.39191,0,0,72.31579,68.7,190.6854,147.1414,117.0919,0,117.0919,350.1839,83.37696,0.1064638,1.825788,38.71352,81,195.5333
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,70.21659,48.34353,26.98721,58.10276,58.10276,0,-1,0,58.10276,120.849,0,0,0,70.21659,61.1608,58.10276,0,0,73.59348,252.5241,9.055794,0,9.055794,358.775,85.42245,0.106451,63.91303,56.17327,0,322.7407
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,83.38118,55.13837,28.61522,0,0,0,-1,0,0,0,18.84348,0,0,83.38118,0,0,0,0,64.53769,260.6743,64.53769,0,64.53769,420.0009,100,0.1063602,0,66.70494,0,344.0555
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,96.74838,62.47387,30.11544,16.95377,16.95377,0,-1,0,16.95377,570.6602,78.90231,0,0,96.74838,17.84607,16.95377,0,0,0,318.7582,0,0,0,420.0009,100,0.1063602,18.64914,77.3987,0,415.5066
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,86.60089,59.87469,31.42674,0,0,0,-1,0,0,0,86.60089,0,0,86.60089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1063602,0,69.28072,0,405.3591
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,82.52253,59.81927,32.72137,49.21861,49.21861,0,-1,0,49.21861,167.6653,30.71346,0,0,82.52253,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1063602,54.14048,66.01802,0,401.2808
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,60.20767,52.18963,33.41036,9.857065,9.857065,0,-1,0,9.857065,610.8073,49.83181,0,0,60.20767,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1063602,10.84277,48.16614,0,378.9659
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,49.68139,48.74974,33.59927,21.38576,21.38576,0,-1,0,21.38576,232.3106,27.17006,0,0,49.68139,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1063602,23.52433,39.74511,0,368.4396
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,36.60586,44.6911,33.81597,20.02336,20.02336,0,-1,0,20.02336,182.8157,15.52864,0,0,36.60586,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1063602,22.0257,29.28469,0,355.3641
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,19.50531,38.87469,33.28812,0,0,0,-1,0,0,0,19.50531,0,0,19.50531,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1063602,0,15.60425,0,338.2635
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.883015,32.61811,32.09906,0,0,0,-1,0,0,0,1.883015,0,0,1.883015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1063602,0,1.506412,0,320.6412
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,30.92667,30.92667,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1063602,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,29.83207,29.83207,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1063602,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,28.86526,28.86526,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1063602,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,27.95957,27.95957,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1063602,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,27.40949,27.40949,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1063602,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,26.97054,26.97054,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1063602,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,26.48714,26.48714,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1063602,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,26.15932,26.15932,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1063602,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,25.86483,25.86483,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1063602,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,25.54812,25.54812,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1063602,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,25.29808,25.29808,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.1064875,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.334172,25.52843,25.17584,55.68884,55.68884,81,0,22.761,55.68884,2.395762,0,0,0,1.334172,0,0,25.31116,24.0456,303.3328,45.7587,25.37977,0,25.37977,156.3114,37.21693,0.1065505,61.25772,1.067338,81,47.09287
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,18.86808,30.11022,24.98693,61.37194,61.37194,81,0,22.761,61.37194,30.74382,0,0,0,18.86808,0,0,19.62805,18.64665,277.953,68.60049,37.51474,0,37.51474,191.901,45.69063,0.106637,67.50914,15.09447,81,87.46857
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,48.10903,39.44257,25.61479,52.11307,52.11307,81,0,22.761,52.11307,92.31663,0,0,0,48.10903,0,0,28.88693,27.44258,240.4383,102.3638,75.55161,0,75.55161,263.5756,62.75597,0.106756,57.32438,38.48722,81,150.4728
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,69.2151,48.0809,27.065,26.55647,26.55647,0,-1,0,26.55647,260.6337,0,0,0,69.2151,27.95418,26.55647,0,0,164.8867,170.3602,41.26092,0,41.26092,302.7191,72.07584,0.1066979,29.21211,55.37208,0,239.5753
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,84.36982,55.65103,28.72079,53.87685,53.87685,0,-1,0,53.87685,156.5975,0,0,0,84.36982,56.71247,53.87685,0,0,123.6258,207.495,27.65735,0,27.65735,328.9572,78.32299,0.1066591,59.26453,67.49586,0,291.8649
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,97.25203,62.85006,30.23768,37.55798,37.55798,0,-1,0,37.55798,258.9384,0,0,0,97.25203,39.53471,37.55798,0,0,95.96841,232.3867,57.71732,0,57.71732,383.7127,91.35998,0.106578,41.31377,77.80163,0,329.6387
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,100.4434,65.98325,31.54898,23.19138,23.19138,0,-1,0,23.19138,433.1066,37.78032,0,0,100.4434,24.41198,23.19138,0,0,38.2511,284.3322,38.2511,0,38.2511,420.0009,100,0.1065244,25.51052,80.35472,0,384.7756
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,87.56649,62.05039,32.84916,50.49633,50.49633,0,-1,0,50.49633,173.4116,34.41246,0,0,87.56649,53.15403,50.49633,0,0,0,318.7582,0,0,0,420.0009,100,0.1065244,55.54597,70.05319,0,406.3247
