Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,33.97155,33.97155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.081605,311.4848,0,0,0,412.334,98.17455,0.1073996,0,0,0,311.4848
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,32.62691,32.62691,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,8.081605,311.4848,0,12.06745,-12.06745,399.6137,95.14594,0.1073996,12.61049,0,0,311.4848
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,31.23782,31.23782,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,21.48989,299.4173,0,65.53274,-65.53274,330.5362,78.69893,0.1073996,68.4817,0,0,299.4173
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,30.06543,30.06543,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,94.30403,233.8846,0,28.54937,-28.54937,300.4425,71.53378,0.1073996,29.83409,0,0,233.8846
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,28.90971,28.90971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.0256,205.3352,0,0,0,300.4425,71.53378,0.1073996,0,0,0,205.3352
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,28.19294,28.19294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.0256,205.3352,0,0,0,300.4425,71.53378,0.1073996,0,0,0,205.3352
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,27.61508,27.61508,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,126.0256,205.3352,0,39.56655,-39.56655,258.7357,61.60361,0.1073996,41.34704,0,0,205.3352
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,26.98721,26.98721,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,169.9884,165.7687,0,11.43645,-11.43645,246.6806,58.73336,0.1073996,11.95109,0,0,165.7687
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,26.50381,26.50381,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,182.6955,154.3322,0,14.21279,-14.21279,231.699,55.16632,0.1073996,14.85237,0,0,154.3322
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,26.11486,26.11486,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,198.4875,140.1194,0,32.78666,-32.78666,197.1389,46.93773,0.1073996,34.26206,0,0,140.1194
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,25.67591,25.67591,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,234.9172,107.3328,0,3.537462,-3.537462,193.41,46.04992,0.1073996,3.696648,0,0,107.3328
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,25.31475,25.31475,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,238.8477,103.7953,0,25.27423,-25.27423,166.7687,39.70675,0.1073996,26.41157,0,0,103.7953
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.568048,26.59546,25.11472,50.53479,50.53479,0,0,0,50.53479,11.01825,0,1.421085E-14,0,5.568048,53.19451,50.53479,0,0,266.9301,78.52109,0,47.62646,-47.62646,116.566,27.75374,0.1073996,55.58826,4.454438,0,84.08913
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,26.87886,32.26944,24.8758,40.32676,40.32676,81,0,22.761,40.32676,66.65267,0,0,0,26.87886,0,0,40.67324,38.63958,319.8484,30.89462,65.51844,0,65.51844,178.7222,42.55282,0.1075237,44.35943,21.50309,81,57.77348
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,52.1546,40.94688,25.81482,21.61378,21.61378,81,0,22.761,21.61378,241.3025,0,0,0,52.1546,0,0,59.38622,56.4169,254.33,89.86122,108.5715,0,108.5715,281.7222,67.07658,0.1075905,23.77516,41.72368,81,142.0158
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,61.12706,46.50394,28.13182,38.12722,38.12722,0,-1,0,38.12722,160.3239,0,0,0,61.12706,40.13392,38.12722,0,0,145.7585,187.5756,20.99314,0,20.99314,301.638,71.81844,0.1075626,41.93995,48.90165,0,248.7026
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,61.28839,49.16754,30.42659,0,0,0,-1,0,0,0,0,0,0,61.28839,0,0,0,0,124.7654,206.4694,61.28839,0,61.28839,359.7813,85.66204,0.1074813,0,49.03071,0,267.7578
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,52.97724,48.30218,32.19352,0,0,0,-1,0,0,0,0,0,0,52.97724,0,0,0,0,63.47697,261.6289,52.97724,0,52.97724,410.0399,97.62836,0.1074111,0,42.38179,0,314.6062
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,66.34489,54.66406,33.62706,12.10031,12.10031,0,-1,0,12.10031,548.291,43.10799,0,0,66.34489,12.73716,12.10031,0,0,10.49973,309.3085,10.49973,0,10.49973,420.0009,100,0.1073972,13.31034,53.07591,0,375.6534
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,67.52454,56.78505,35.06615,70.13023,68.7,0,-1,0,68.7,98.289,0,1.430233,8.443256,67.52454,72.31579,68.7,0,0,0,318.7582,0,4.791244,-4.791244,414.9504,98.79752,0.1073972,77.14326,54.01964,0,386.2828
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,65.63742,56.95205,35.81626,22.3419,22.3419,0,-1,0,22.3419,293.7862,36.79602,0,0,65.63742,23.51779,22.3419,0,0,5.323604,313.967,5.323604,0,5.323604,420.0009,100,0.1073902,24.57609,52.50994,0,379.6044
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,51.53056,51.99635,35.94405,4.496573,4.496573,0,-1,0,4.496573,1145.996,46.79733,0,0,51.53056,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1073902,4.94623,41.22445,0,370.2888
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,34.849,46.54301,36.0663,37.84356,37.84356,0,-1,0,37.84356,92.08701,0,0,0,34.849,39.83533,37.84356,0,0,0,318.7582,0,4.986323,-4.986323,414.7448,98.74857,0.1073902,41.62792,27.8792,0,353.6072
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,11.84216,38.77246,35.38286,26.91027,26.91027,0,-1,0,26.91027,44.00608,0,0,0,11.84216,28.3266,26.91027,0,0,5.540359,313.7719,0,16.48445,-16.48445,397.3687,94.6114,0.1073902,29.6013,9.473725,0,325.614
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,34.03822,34.03822,15.38721,15.38721,0,-1,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,23.85641,297.2874,0,16.19707,-16.19707,380.2954,90.54636,0.1073902,16.92594,0,0,297.2874
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,32.69359,32.69359,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,41.85315,281.0904,0,31.73789,-31.73789,346.8408,82.58097,0.1073902,33.1661,0,0,281.0904
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,31.28783,31.28783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.11748,249.3525,0,0,0,346.8408,82.58097,0.1073902,0,0,0,249.3525
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,30.09877,30.09877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.11748,249.3525,0,0,0,346.8408,82.58097,0.1073902,0,0,0,249.3525
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,28.94305,28.94305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.11748,249.3525,0,0,0,346.8408,82.58097,0.1073902,0,0,0,249.3525
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,28.20961,28.20961,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,77.11748,249.3525,0,29.51948,-29.51948,315.7245,75.17236,0.1073902,30.84785,0,0,249.3525
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,27.61508,27.61508,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,109.9169,219.833,0,22.38058,-22.38058,292.1333,69.55541,0.1073902,23.3877,0,0,219.833
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,27.00388,27.00388,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,134.7842,197.4524,0,19.05005,-19.05005,272.0528,64.77435,0.1073902,19.9073,0,0,197.4524
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,26.50381,26.50381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.9509,178.4024,0,0,0,272.0528,64.77435,0.1073902,0,0,0,178.4024
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,26.11486,26.11486,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,155.9509,178.4024,0,29.42948,-29.42948,241.0314,57.38831,0.1073902,30.75381,0,0,178.4024
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,25.67591,25.67591,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,188.6504,148.9729,0,51.49699,-51.49699,186.7488,44.46391,0.1073902,53.81436,0,0,148.9729
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,25.29808,25.29808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.8692,97.47591,0,0,0,186.7488,44.46391,0.1073902,0,0,0,97.47591
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.533729,26.01794,25.08138,3.201438,3.201438,0,0,0,3.201438,110.3794,0,0,0,3.533729,3.369935,3.201438,0,0,245.8692,97.47591,0.1637942,0,0.1637942,186.9042,44.50091,0.1073899,3.521582,2.826983,0,101.0096
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.01187,31.13492,24.84801,13.66687,13.66687,0,0,0,13.66687,168.377,0,0,0,23.01187,14.38618,13.66687,0,0,245.7054,97.62333,8.625684,0,8.625684,195.0872,46.44925,0.1073785,15.03356,18.40949,0,120.6352
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,45.12323,38.69666,25.78704,0,0,0,0,0,0,0,0,0,0,45.12323,0,0,0,0,237.0798,105.3864,45.12323,0,45.12323,237.8949,56.64153,0.1073188,0,36.09858,0,150.5097
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,62.35699,46.93705,28.14293,31.76193,31.76193,0,-1,0,31.76193,196.3262,0,0,0,62.35699,33.43362,31.76193,0,0,191.9565,145.9973,28.92337,0,28.92337,265.334,63.17464,0.1072806,34.93813,49.88559,0,208.3543
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,69.99566,52.34195,30.48771,0,0,0,-1,0,0,0,0,0,0,69.99566,0,0,0,0,163.0332,172.0284,69.99566,0,69.99566,331.7377,78.98502,0.1071883,0,55.99653,0,242.024
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,92.89046,63.60216,32.28797,6.769398,6.769398,0,-1,0,6.769398,1372.211,0,0,0,92.89046,7.125682,6.769398,0,0,93.03749,235.0245,85.76477,0,85.76477,413.1013,98.35726,0.1070753,7.446338,74.31236,0,327.9149
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,96.06509,66.8614,33.72151,0,0,0,-1,0,0,0,88.79237,0,0,96.06509,0,0,0,0,7.272721,312.2128,7.272721,0,7.272721,420.0009,100,0.1070658,0,76.85207,0,408.2779
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,93.40752,67.58405,35.19395,49.91503,49.91503,0,-1,0,49.91503,187.1331,40.86538,0,0,93.40752,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1070658,54.90653,74.72601,0,412.1657
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,80.98943,63.12113,35.91072,0,0,0,-1,0,0,0,80.98943,0,0,80.98943,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1070658,0,64.79154,0,399.7477
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,67.73755,58.00746,36.03851,27.6518,27.6518,0,-1,0,27.6518,244.9662,38.6304,0,0,67.73755,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1070658,30.41698,54.19004,0,386.4958
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,43.0083,49.36197,36.19409,29.53872,29.53872,0,-1,0,29.53872,145.5997,11.91491,0,0,43.0083,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1070658,32.49259,34.40664,0,361.7665
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,17.12541,40.42428,35.47176,4.232567,4.232567,0,-1,0,4.232567,404.6105,12.67008,0,0,17.12541,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1070658,4.655824,13.70033,0,335.8836
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,34.13268,34.13268,37.71991,37.71991,0,-1,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1070658,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,32.75471,32.75471,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1070658,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,31.36562,31.36562,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1070658,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,30.14322,30.14322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1070658,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,28.97083,28.97083,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1070658,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,28.23739,28.23739,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1070658,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,27.64286,27.64286,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1070658,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,27.02055,27.02055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1070658,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,26.50381,26.50381,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1070658,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,26.09819,26.09819,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1070658,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,25.64257,25.64257,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1070658,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,25.2703,25.2703,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1070658,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.2615,25.38114,25.04804,32.00167,32.00167,0,0,0,32.00167,3.941982,0,7.105427E-15,0,1.2615,33.68597,32.00167,0,0,267.835,77.70676,0,32.42447,-32.42447,131.7319,31.36467,0.1070658,35.20184,1.0092,0,78.96825
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.18236,30.3011,24.81468,36.14183,36.14183,0,0,0,36.14183,55.84209,0,0,0,20.18236,38.04404,36.14183,0,0,303.8622,45.28229,0,17.86168,-17.86168,112.904,26.88186,0.1070658,39.75602,16.14588,0,65.46464
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,42.66947,37.93739,25.78704,0,0,0,0,0,0,0,0,0,0,42.66947,0,0,0,0,323.7085,27.4206,42.66947,0,42.66947,153.3838,36.51989,0.1070097,0,34.13558,0,70.09007
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,71.14327,50.07689,28.19294,0,0,0,-1,0,0,0,0,0,0,71.14327,0,0,0,0,281.039,65.82313,71.14327,0,71.14327,220.8763,52.58948,0.1069163,0,56.91462,0,136.9664
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,68.7505,51.97962,30.5655,23.95277,23.95277,0,-1,0,23.95277,287.0252,0,0,0,68.7505,25.21345,23.95277,0,0,209.8957,129.8521,43.53706,0,43.53706,262.1791,62.42348,0.1068592,26.34805,55.0004,0,198.6026
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,89.77657,62.38491,32.37688,33.25726,33.25726,0,-1,0,33.25726,269.9457,0,0,0,89.77657,35.00764,33.25726,0,0,166.3587,169.0354,54.76892,0,54.76892,314.1375,74.79449,0.1067875,36.58299,71.82125,0,258.812
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,90.98177,64.73132,33.81597,38.83115,38.83115,0,-1,0,38.83115,234.301,0,0,0,90.98177,40.8749,38.83115,0,0,111.5898,218.3275,50.10687,0,50.10687,361.6731,86.11246,0.1067219,42.71427,72.78542,0,309.3092
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,76.80918,60.61562,35.25507,22.27019,22.27019,0,-1,0,22.27019,344.8969,0,0,0,76.80918,23.4423,22.27019,0,0,61.48288,263.4236,53.36687,0,53.36687,412.3013,98.16679,0.1066522,24.49721,61.44734,0,340.2328
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,57.05058,54.01702,36.00517,0,0,0,-1,0,0,0,48.93457,0,0,57.05058,0,0,0,0,8.116008,311.4538,8.116008,0,8.116008,420.0009,100,0.1066416,0,45.64046,0,368.5044
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,45.00269,49.96593,36.13297,48.74721,48.74721,0,-1,0,48.74721,92.31849,0,0,0,45.00269,51.31285,48.74721,0,0,0,318.7582,0,6.310165,-6.310165,413.3493,98.41631,0.1066416,53.62193,36.00215,0,363.7609
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,19.19986,41.85778,36.25521,0,0,0,-1,0,0,0,12.18856,0,0,19.19986,0,0,0,0,7.011294,312.4481,7.011294,0,7.011294,420.0009,100,0.1066325,0,15.35989,0,331.6479
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,13.6909,39.47434,35.53844,24.18572,24.18572,0,-1,0,24.18572,56.60738,0,3.552714E-15,0,13.6909,25.45866,24.18572,0,0,0,318.7582,0,11.76775,-11.76775,407.5965,97.0466,0.1066325,26.6043,10.95272,0,332.4491
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,34.1938,34.1938,57.94614,57.94614,0,-1,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,13.07528,306.9905,0,60.99594,-60.99594,343.3012,81.73821,0.1066325,63.74076,0,0,306.9905
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,32.81583,32.81583,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,80.84855,245.9945,0,50.49398,-50.49398,290.0758,69.06554,0.1066325,52.76621,0,0,245.9945
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,31.41007,31.41007,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,136.953,195.5005,0,57.13673,-57.13673,229.8484,54.72571,0.1066325,59.70788,0,0,195.5005
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,30.19323,30.19323,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,200.4382,138.3638,0,47.6025,-47.6025,179.671,42.77872,0.1066325,49.74461,0,0,138.3638
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,29.00417,29.00417,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,253.3299,90.76133,0,15.4768,-15.4768,163.357,38.89445,0.1066325,16.17325,0,0,90.76133
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,28.25406,28.25406,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,270.5263,75.28453,0,9.039165,-9.039165,153.8289,36.62586,0.1066325,9.445927,0,0,75.28453
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,27.64286,27.64286,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,280.5699,66.24536,0,20.5292,-20.5292,132.1892,31.47357,0.1066325,21.45301,0,0,66.24536
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,27.00388,27.00388,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,303.3801,45.71617,0,11.48316,-11.48316,120.0849,28.59159,0.1066325,11.99991,0,0,45.71617
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,26.48714,26.48714,23.12514,23.12514,0,-1,0,23.12514,0,0,3.552714E-15,0,0,24.34225,23.12514,0,0,316.1391,34.233,0,24.34225,-24.34225,94.42593,22.48232,0.1066325,25.43765,0,0,34.233
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,26.06486,26.06486,17.77752,9.396213,0,-1,0,9.396213,0,0,8.381307,10.15906,0,9.89075,9.396213,0,0,343.1861,9.89075,0,9.89075,-9.89075,84.00017,20,0.1066325,19.55527,0,0,9.89075
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,25.63146,25.63146,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066325,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,25.23696,25.23696,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1067516,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.805753,25.48067,25.00359,23.82737,23.82737,81,0,22.761,23.82737,7.578481,0,0,0,1.805753,0,0,57.17263,54.314,285.4758,61.83,56.11975,0,56.11975,202.4146,48.19385,0.1068806,26.21011,1.444602,81,63.63575
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.73109,27.89731,24.75356,29.59639,29.59639,81,0,22.761,29.59639,39.63689,0,0,0,11.73109,0,0,51.40361,48.83344,229.3561,112.3378,60.56452,0,60.56452,259.8711,61.87395,0.1070101,32.55603,9.38487,81,124.0689
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,33.79422,35.19962,25.73703,27.56285,27.56285,81,0,22.761,27.56285,122.6078,0,0,0,33.79422,0,0,53.43715,50.76529,168.7915,166.8458,84.55951,0,84.55951,340.0913,80.97396,0.107108,30.31914,27.03537,81,200.6401
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,71.78107,50.32575,28.20961,21.74067,21.74067,0,-1,0,21.74067,330.1695,0,0,0,71.78107,22.88492,21.74067,0,0,84.23203,242.9494,48.89616,0,48.89616,386.4783,92.01846,0.1070442,23.91474,57.42486,0,314.7305
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,65.87901,51.0037,30.61551,30.26473,30.26473,0,-1,0,30.26473,217.6758,0,0,0,65.87901,31.85761,30.26473,0,0,35.33588,286.9559,34.02139,0,34.02139,418.7538,99.70309,0.1069998,33.29121,52.7032,0,352.8349
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,73.16228,55.82355,32.44355,26.77021,26.77021,0,-1,0,26.77021,273.2974,43.66862,0,0,73.16228,28.17917,26.77021,0,0,1.314488,317.5752,1.314488,0,1.314488,420.0009,100,0.1069981,29.44723,58.52982,0,390.7375
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,76.35538,58.81041,33.91043,23.84718,23.84718,0,-1,0,23.84718,320.1862,51.25308,0,0,76.35538,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1069981,26.2319,61.0843,0,395.1136
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,86.61816,64.79546,35.34953,14.51974,14.51974,0,-1,0,14.51974,596.5546,71.33423,0,0,86.61816,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1069981,15.97171,69.29453,0,405.3764
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,45.30606,49.99516,36.0663,27.52184,27.52184,0,-1,0,27.52184,164.6185,16.33569,0,0,45.30606,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1069981,30.27403,36.24485,0,364.0643
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,45.90234,50.33799,36.19409,10.88511,10.88511,0,-1,0,10.88511,421.6986,34.44433,0,0,45.90234,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1069981,11.97362,36.72187,0,364.6606
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,19.96971,42.15445,36.31633,15.0501,15.0501,0,-1,0,15.0501,132.6882,4.127504,0,0,19.96971,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1069981,16.55511,15.97577,0,338.7279
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,9.760609,38.38668,35.59956,0,0,0,-1,0,0,0,9.760609,0,0,9.760609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1069981,0,7.808486,0,328.5188
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,34.22158,34.22158,6.69175,6.69175,0,-1,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1069981,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,32.8825,32.8825,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1069981,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,31.46008,31.46008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1069981,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,30.23768,30.23768,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1069981,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,29.02084,29.02084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1069981,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,28.27073,28.27073,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1069981,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,27.64286,27.64286,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1069981,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,27.00388,27.00388,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1069981,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,26.47047,26.47047,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1069981,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,26.04819,26.04819,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1069981,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,25.58145,25.58145,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1069981,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,25.19251,25.19251,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1069981,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.711834,25.65969,24.94247,0,0,0,0,0,0,0,0,0,0,2.711834,0,0,0,0,258.0796,86.48657,2.711834,0,2.711834,177.7377,42.31841,0.1069945,0,2.169467,0,89.19841
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.00551,29.28739,24.69244,30.94904,30.94904,0,0,0,30.94904,54.94681,0,0,0,17.00551,32.57794,30.94904,0,0,255.3678,88.92722,0,15.57243,-15.57243,161.3229,38.41014,0.1069945,34.04395,13.60441,0,105.9327
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,27.66817,33.35335,25.69258,0,0,0,0,0,0,0,0,0,0,27.66817,0,0,0,0,272.6705,73.3548,27.66817,0,27.66817,187.5712,44.65973,0.1069585,0,22.13454,0,101.023
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,59.2595,45.95808,28.20961,58.02734,58.02734,0,-1,0,58.02734,102.1234,0,7.105427E-15,0,59.2595,61.08141,58.02734,0,0,245.0023,98.25615,0,1.821913,-1.821913,185.6508,44.20248,0.1069585,63.83007,47.4076,0,157.5156
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,67.0266,51.46659,30.65996,15.0455,15.0455,0,-1,0,15.0455,445.4926,0,0,0,67.0266,15.83737,15.0455,0,0,247.0267,96.43423,51.18923,0,51.18923,234.2132,55.76492,0.1068918,16.55005,53.62128,0,163.4608
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,31.32408,41.63217,32.50467,52.06107,52.06107,0,-1,0,52.06107,60.16795,0,0,0,31.32408,54.80113,52.06107,0,0,195.8374,142.5045,0,23.47705,-23.47705,209.4662,49.8728,0.1068918,57.26718,25.05927,0,173.8286
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,58.65448,52.27694,33.97155,75.92972,68.7,0,-1,0,68.7,85.37769,0,7.229718,14.82269,58.65448,72.31579,68.7,0,0,221.923,119.0275,0,13.66131,-13.66131,195.0659,46.44416,0.1068918,83.52269,46.92358,0,177.682
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,63.86086,55.85606,35.44398,37.22016,37.22016,0,-1,0,37.22016,171.576,0,0,0,63.86086,39.17912,37.22016,0,0,237.1023,105.3662,24.68175,0,24.68175,218.481,52.01919,0.1068597,40.94218,51.08869,0,169.227
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,41.2235,48.76669,36.19409,44.49941,44.49941,0,-1,0,44.49941,92.63831,0,0,0,41.2235,46.84148,44.49941,0,0,212.4205,127.5798,0,5.617982,-5.617982,212.5592,50.60922,0.1068597,48.94935,32.9788,0,168.8033
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,33.80527,46.44509,36.28855,25.72758,25.72758,0,-1,0,25.72758,131.397,0,0,0,33.80527,27.08166,25.72758,0,0,218.6627,121.9618,6.723617,0,6.723617,218.9377,52.12793,0.106851,28.30033,27.04422,0,155.767
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,33.68336,46.53666,36.41079,38.69964,38.69964,0,-1,0,38.69964,87.03793,0,0,0,33.68336,40.73646,38.69964,0,0,211.9391,128.013,0,7.053097,-7.053097,211.5031,50.35779,0.106851,42.5696,26.94669,0,161.6964
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,18.08077,40.90524,35.66068,0,0,0,-1,0,0,0,0,0,0,18.08077,0,0,0,0,219.7759,120.9599,18.08077,0,18.08077,228.6561,54.44181,0.1068275,0,14.46461,0,139.0407
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,34.28826,34.28826,33.15732,33.15732,0,-1,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,201.6951,137.2326,0,34.90244,-34.90244,191.8656,45.68221,0.1068275,36.47305,0,0,137.2326
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,32.91029,32.91029,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,240.4756,102.3302,0,31.82097,-31.82097,158.3234,37.69597,0.1068275,33.25291,0,0,102.3302
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,31.48786,31.48786,28.86438,28.86438,0,-1,0,28.86438,0,0,3.552714E-15,0,0,30.38356,28.86438,0,0,275.8322,70.50921,0,30.38356,-30.38356,126.2963,30.07049,0.1068275,31.75082,0,0,70.50921
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,30.25435,30.25435,48.57649,38.11936,0,-1,0,38.11936,0,0,10.45712,15.31477,0,40.12564,38.11936,0,0,309.5918,40.12564,0,40.12564,-40.12564,84.00017,20,0.1068275,53.43414,0,0,40.12564
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,29.02084,29.02084,13.36296,0,0,-1,0,0,0,0,13.36296,14.69926,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068275,14.69926,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,28.25406,28.25406,12.69741,0,0,-1,0,0,0,0,12.69741,13.96715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068275,13.96715,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,27.62619,27.62619,57.89915,0,0,-1,0,0,0,0,57.89915,63.68907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068275,63.68907,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,26.98721,26.98721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068275,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,26.45936,26.45936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068275,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,26.0204,26.0204,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068275,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,25.54812,25.54812,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068275,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,25.1425,25.1425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1068275,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.434836,26.60379,24.89247,0,0,0,0,0,0,0,0,0,0,6.434836,0,0,0,0,354.1758,0,6.434836,0,6.434836,90.10479,21.45348,0.1068191,0,5.147869,0,6.434836
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,27.51315,32.20774,24.64243,0,0,0,0,0,0,0,0,0,0,27.51315,0,0,0,0,347.741,5.791352,27.51315,0,27.51315,116.2061,27.66805,0.1067834,0,22.01052,0,33.3045
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,42.54779,37.7438,25.64257,32.29757,32.29757,0,0,0,32.29757,131.7368,0,0,0,42.54779,33.99744,32.29757,0,0,320.2278,30.55319,8.550348,0,8.550348,124.3176,29.59938,0.1067723,35.52733,34.03823,0,73.10098
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,67.7934,48.90416,28.20961,37.56736,37.56736,0,-1,0,37.56736,180.4583,0,0,0,67.7934,39.54459,37.56736,0,0,311.6775,38.2485,28.24881,0,28.24881,151.1168,35.98012,0.1067357,41.32409,54.23472,0,106.0419
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,53.00504,46.65662,30.70997,52.39143,52.39143,0,-1,0,52.39143,101.1712,0,7.105427E-15,0,53.00504,55.14887,52.39143,0,0,283.4286,63.67244,0,2.143831,-2.143831,148.857,35.44207,0.1067357,57.63057,42.40403,0,116.6775
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,62.80388,52.14967,32.56579,51.13338,51.13338,0,-1,0,51.13338,122.8236,0,0,0,62.80388,53.82461,51.13338,0,0,285.8107,61.52861,8.979273,0,8.979273,157.3755,37.47028,0.106724,56.24672,50.24311,0,124.3325
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,79.72318,60.33841,34.06601,31.14266,31.14266,0,-1,0,31.14266,255.9934,0,0,0,79.72318,32.78175,31.14266,0,0,276.8314,69.60995,46.94143,0,46.94143,201.9081,48.07325,0.1066632,34.25693,63.77854,0,149.3331
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,74.81796,60.16489,35.53844,34.34375,34.34375,0,-1,0,34.34375,217.8503,0,0,0,74.81796,36.15132,34.34375,0,0,229.89,111.8572,38.66665,0,38.66665,238.5904,56.80714,0.1066131,37.77813,59.85437,0,186.6752
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,80.52905,63.35534,36.25521,15.13783,15.13783,0,-1,0,15.13783,531.9722,0,0,0,80.52905,15.93456,15.13783,0,0,191.2233,146.6572,64.59449,0,64.59449,299.8701,71.39751,0.1065296,16.65161,64.42323,0,227.1863
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,66.06718,57.73756,36.34967,0,0,0,-1,0,0,0,0,0,0,66.06718,0,0,0,0,126.6289,204.7923,66.06718,0,66.06718,362.547,86.32054,0.1064443,0,52.85374,0,270.8594
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,44.44403,50.14957,36.47191,43.79916,43.79916,0,-1,0,43.79916,101.4723,0,0,0,44.44403,46.10438,43.79916,0,0,60.56168,264.2527,0,1.660348,-1.660348,360.7968,85.90383,0.1064443,48.17908,35.55523,0,308.6967
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,19.01598,41.24955,35.7218,24.0207,24.0207,0,-1,0,24.0207,79.16497,0,0,0,19.01598,25.28495,24.0207,0,0,62.40651,262.5924,0,6.268968,-6.268968,354.1888,84.33048,0.1064443,26.42277,15.21278,0,281.6083
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,34.31604,34.31604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.37203,256.3234,0,0,0,354.1888,84.33048,0.1064443,0,0,0,256.3234
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,32.94362,32.94362,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,69.37203,256.3234,0,8.815008,-8.815008,344.8969,82.11815,0.1064443,9.211683,0,0,256.3234
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,31.50453,31.50453,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,79.16649,247.5084,0,11.60658,-11.60658,332.6625,79.2052,0.1064443,12.12888,0,0,247.5084
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,30.27102,30.27102,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,92.06268,235.9018,0,43.44128,-43.44128,286.8714,68.30257,0.1064443,45.39613,0,0,235.9018
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,29.03751,29.03751,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,140.3308,192.4605,0,39.86386,-39.86386,244.8512,58.29778,0.1064443,41.65774,0,0,192.4605
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,28.23739,28.23739,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,184.6239,152.5967,0,20.28144,-20.28144,223.4727,53.20767,0.1064443,21.1941,0,0,152.5967
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,27.61508,27.61508,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,207.1589,132.3152,0,26.26274,-26.26274,195.7893,46.61641,0.1064443,27.44457,0,0,132.3152
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,26.97054,26.97054,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,236.3397,106.0525,0,19.53649,-19.53649,175.196,41.71326,0.1064443,20.41563,0,0,106.0525
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,26.42602,26.42602,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,258.0469,86.516,0,5.153842,-5.153842,169.7634,40.41978,0.1064443,5.385765,0,0,86.516
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,25.98707,25.98707,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,263.7734,81.36216,0,13.88327,-13.88327,155.1292,36.93544,0.1064443,14.50802,0,0,81.36216
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,25.52033,25.52033,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,279.1993,67.47889,0,14.76815,-14.76815,139.5622,33.22902,0.1064443,15.43272,0,0,67.47889
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,25.09805,25.09805,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,295.6083,52.71073,0,14.10077,-14.10077,124.6986,29.69009,0.1064443,14.73531,0,0,52.71073
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.848882,25.33608,24.84801,9.048964,9.048964,0,0,0,9.048964,20.43197,0,1.776357E-15,0,1.848882,9.525225,9.048964,0,0,311.2758,38.60995,0,7.676343,-7.676343,116.6071,27.76353,0.1064443,9.95386,1.479105,0,40.45884
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.19714,28.93193,24.56464,6.079179,6.079179,0,0,0,6.079179,266.4364,0,0,0,16.19714,6.399136,6.079179,0,0,319.8051,30.93361,9.798008,0,9.798008,125.9023,29.97667,0.1064316,6.687097,12.95772,0,47.13076
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,41.77003,37.47513,25.61479,46.19233,46.19233,81,0,22.761,46.19233,90.42633,0,0,0,41.77003,0,0,34.80767,33.06729,310.0071,39.75182,74.83732,0,74.83732,196.8992,46.88066,0.1065419,50.81156,33.41602,81,81.52185
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,64.59561,47.78539,28.20961,29.89703,29.89703,0,-1,0,29.89703,216.0603,0,0,0,64.59561,31.47056,29.89703,0,0,235.1698,107.1054,33.12505,0,33.12505,228.3244,54.36283,0.1064992,32.88674,51.67649,0,171.701
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,75.10077,54.52972,30.73775,38.00908,38.00908,0,-1,0,38.00908,197.5864,0,0,0,75.10077,40.00956,38.00908,0,0,202.0448,136.918,35.09121,0,35.09121,261.6148,62.28911,0.106454,41.80999,60.08061,0,212.0187
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,86.09657,61.16139,32.62691,13.8777,13.8777,0,-1,0,13.8777,620.3951,0,0,0,86.09657,14.60811,13.8777,0,0,166.9536,168.5,71.48847,0,71.48847,329.4347,78.43668,0.106362,15.26547,68.87726,0,254.5966
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,82.58862,61.58502,34.13268,14.0879,14.0879,0,-1,0,14.0879,586.238,0,0,0,82.58862,14.82936,14.0879,0,0,95.46508,232.8396,67.75925,0,67.75925,393.7168,93.74191,0.106275,15.49669,66.07089,0,315.4283
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,68.27206,57.69481,35.59956,0,0,0,-1,0,0,0,40.56623,0,0,68.27206,0,0,0,0,27.70583,293.823,27.70583,0,27.70583,420.0009,100,0.1062394,0,54.61765,0,362.095
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,67.65765,58.34293,36.34967,4.885242,4.885242,0,-1,0,4.885242,1384.94,62.51529,0,0,67.65765,5.14236,4.885242,0,0,0,318.7582,0,0,0,420.0009,100,0.1062394,5.373766,54.12612,0,386.4159
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,47.26603,51.07925,36.44413,34.13764,34.13764,0,-1,0,34.13764,138.4572,11.33167,0,0,47.26603,35.93436,34.13764,0,0,0,318.7582,0,0,0,420.0009,100,0.1062394,37.55141,37.81282,0,366.0243
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,20.20803,42.45768,36.53858,15.8909,15.8909,0,-1,0,15.8909,127.1673,3.480771,0,0,20.20803,16.72726,15.8909,0,0,0,318.7582,0,0,0,420.0009,100,0.1062394,17.47999,16.16643,0,338.9662
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,14.21355,39.8851,35.78848,17.50981,17.50981,0,-1,0,17.50981,81.1748,0,0,0,14.21355,18.43138,17.50981,0,0,0,318.7582,0,4.217824,-4.217824,415.5549,98.94144,0.1062394,19.26079,11.37084,0,332.9718
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,34.38272,34.38272,9.742957,9.742957,0,-1,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,4.686471,314.5404,0,10.25574,-10.25574,404.7444,96.36752,0.1062394,10.71725,0,0,314.5404
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,33.00474,33.00474,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,16.08174,304.2847,0,5.58644,-5.58644,398.8557,94.96546,0.1062394,5.83783,0,0,304.2847
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,31.54898,31.54898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.2889,298.6982,0,0,0,398.8557,94.96546,0.1062394,0,0,0,298.6982
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,30.28769,30.28769,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,22.2889,298.6982,0,8.623037,-8.623037,389.7663,92.8013,0.1062394,9.011074,0,0,298.6982
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,29.03751,29.03751,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,31.87005,290.0752,0,17.35361,-17.35361,371.4739,88.446,0.1062394,18.13453,0,0,290.0752
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,28.23739,28.23739,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,51.15184,272.7216,0,9.885153,-9.885153,361.0541,85.96508,0.1062394,10.32998,0,0,272.7216
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,27.61508,27.61508,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,62.13535,262.8364,0,29.33615,-29.33615,330.131,78.60248,0.1062394,30.65628,0,0,262.8364
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,26.95943,26.95943,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,94.73107,233.5003,0,10.63571,-10.63571,318.92,75.93319,0.1062394,11.11432,0,0,233.5003
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,26.39268,26.39268,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,106.5485,222.8645,0,16.9563,-16.9563,301.0465,71.6776,0.1062394,17.71933,0,0,222.8645
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,25.94262,25.94262,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,125.3889,205.9082,0,4.334016,-4.334016,296.4781,70.58987,0.1062394,4.529047,0,0,205.9082
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,25.47033,25.47033,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,130.2044,201.5742,0,39.62052,-39.62052,254.7144,60.64616,0.1062394,41.40344,0,0,201.5742
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,25.03693,25.03693,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,174.2272,161.9537,0,16.78918,-16.78918,237.017,56.43251,0.1062394,17.5447,0,0,161.9537
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.813169,25.51361,24.77023,12.12937,12.12937,0,0,0,12.12937,23.19304,0,0,0,2.813169,12.76775,12.12937,0,0,192.8819,145.1645,0,9.954585,-9.954585,226.524,53.93417,0.1062394,13.3423,2.250535,0,147.9777
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.05144,30.48807,24.48685,18.97931,18.97931,0,0,0,18.97931,116.1867,0,0,0,22.05144,19.97822,18.97931,0,0,203.9425,135.2099,2.07322,0,2.07322,228.4908,54.40246,0.1062368,20.87724,17.64115,0,157.2614
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,48.53503,39.5219,25.56479,36.96243,36.96243,0,0,0,36.96243,131.3091,0,0,0,48.53503,38.90782,36.96243,0,0,201.8693,137.0758,9.627213,0,9.627213,237.624,56.57702,0.1062244,40.65867,38.82802,0,185.6109
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,64.39326,47.69613,28.19294,36.14432,36.14432,0,-1,0,36.14432,178.156,0,0,0,64.39326,38.04665,36.14432,0,0,192.2421,145.7403,26.34661,0,26.34661,262.6186,62.5281,0.1061907,39.75875,51.5146,0,210.1336
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,68.80328,52.21889,30.75442,30.88183,30.88183,0,-1,0,30.88183,222.7954,0,0,0,68.80328,32.50719,30.88183,0,0,165.8955,169.4523,36.2961,0,36.2961,297.0521,70.72654,0.1061442,33.97001,55.04263,0,238.2556
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,69.72254,54.82551,32.69359,69.78353,68.7,0,-1,0,68.7,101.4884,0,1.083529,8.061882,69.72254,72.31579,68.7,0,0,129.5994,202.1188,0,2.593248,-2.593248,294.3185,70.0757,0.1061442,76.76188,55.77803,0,271.8413
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,64.5908,54.67628,34.1938,27.23554,27.23554,0,-1,0,27.23554,237.1563,0,0,0,64.5908,28.66899,27.23554,0,0,132.4808,199.5255,35.92181,0,35.92181,328.3969,78.18959,0.1060982,29.95909,51.67264,0,264.1163
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,54.65945,52.77571,35.66068,0,0,0,-1,0,0,0,0,0,0,54.65945,0,0,0,0,96.55898,231.8551,54.65945,0,54.65945,380.2515,90.53588,0.1060283,0,43.72756,0,286.5146
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,47.46041,51.10897,36.41079,0,0,0,-1,0,0,0,5.560888,0,0,47.46041,0,0,0,0,41.89952,281.0486,41.89952,0,41.89952,420.0009,100,0.1059748,0,37.96833,0,328.5091
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,43.63021,49.91156,36.50525,0,0,0,-1,0,0,0,43.63021,0,0,43.63021,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1059748,0,34.90417,0,362.3884
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,29.33381,45.35122,36.5997,53.1407,53.1407,0,-1,0,53.1407,55.20026,0,0,0,29.33381,55.93758,53.1407,0,0,0,318.7582,0,26.60377,-26.60377,391.958,93.32315,0.1059748,58.45477,23.46704,0,348.092
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,16.6809,40.68133,35.8496,35.44634,35.44634,0,-1,0,35.44634,47.0596,0,0,0,16.6809,37.31194,35.44634,0,0,29.55975,292.1544,0,20.63103,-20.63103,370.211,88.14529,0.1059748,38.99097,13.34472,0,308.8354
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,34.4105,34.4105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.48312,271.5234,0,0,0,370.211,88.14529,0.1059748,0,0,0,271.5234
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,33.03808,33.03808,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,52.48312,271.5234,0,9.629587,-9.629587,360.0605,85.72852,0.1059748,10.06292,0,0,271.5234
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,31.56565,31.56565,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,63.18266,261.8938,0,40.86272,-40.86272,316.9874,75.47305,0.1059748,42.70154,0,0,261.8938
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,30.2988,30.2988,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,108.5857,221.0311,0,26.81759,-26.81759,288.7192,68.74253,0.1059748,28.02438,0,0,221.0311
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,29.03751,29.03751,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,138.383,194.2135,0,7.175464,-7.175464,281.1556,66.94167,0.1059748,7.49836,0,0,194.2135
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,28.23739,28.23739,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,146.3557,187.0381,0,1.198576,-1.198576,279.8922,66.64086,0.1059748,1.252512,0,0,187.0381
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,27.59841,27.59841,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,147.6875,185.8395,0,10.71311,-10.71311,268.5996,63.95215,0.1059748,11.1952,0,0,185.8395
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,26.94276,26.94276,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,159.5909,175.1264,0,22.08365,-22.08365,245.3214,58.40973,0.1059748,23.07741,0,0,175.1264
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,26.3649,26.3649,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,184.1283,153.0427,0,25.62824,-25.62824,218.3068,51.97771,0.1059748,26.78151,0,0,153.0427
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,25.90928,25.90928,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,212.6041,127.4145,0,42.52934,-42.52934,173.477,41.30396,0.1059748,44.44316,0,0,127.4145
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,25.42588,25.42588,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,259.859,84.88516,0,16.02179,-16.02179,156.5885,37.28291,0.1059748,16.74277,0,0,84.88516
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,24.97025,24.97025,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,277.6609,68.86337,0,50.4763,-50.4763,103.3818,24.61468,0.1059748,52.74773,0,0,68.86337
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.727556,25.41277,24.69244,14.75616,14.75616,0,0,0,14.75616,18.48419,0,1.776357E-15,0,2.727556,15.5328,14.75616,0,0,333.7457,18.38708,0,12.80524,-12.80524,89.88394,21.40089,0.1059748,16.23177,2.182045,0,21.11463
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,26.35884,31.6319,24.40906,10.48765,10.48765,81,0,22.761,10.48765,251.3322,0,0,0,26.35884,0,0,70.51235,66.98673,347.9738,5.581834,93.34557,0,93.34557,178.4393,42.48547,0.1060613,11.53642,21.08707,81,31.94067
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,44.8353,38.29937,25.50367,29.72913,29.72913,81,0,22.761,29.72913,150.8127,0,0,0,44.8353,0,0,51.27087,48.70733,254.6282,89.59285,93.54263,0,93.54263,267.1816,63.61455,0.1061473,32.70204,35.86824,81,134.4281
