Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,27.88178,27.88178,29.79524,29.79524,0,-1,0,29.79524,0,0,3.552714E-15,0,0,31.36341,29.79524,0,0,129.7946,201.943,0,31.36341,-31.36341,263.8069,62.81104,0.1068019,32.77477,0,0,201.943
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,27.1928,27.1928,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,164.6429,170.5796,0,39.13623,-39.13623,222.5537,52.98886,0.1068019,40.89736,0,0,170.5796
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,26.50381,26.50381,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,208.1276,131.4434,0,20.42962,-20.42962,201.019,47.86156,0.1068019,21.34895,0,0,131.4434
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,25.86483,25.86483,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,230.8272,111.0138,0,51.97232,-51.97232,146.2353,34.81787,0.1068019,54.31107,0,0,111.0138
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,25.34809,25.34809,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,288.5742,59.04146,0,26.97916,-26.97916,117.7968,28.0468,0.1068019,28.19323,0,0,59.04146
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,24.81468,24.81468,44.52,30.45918,0,-1,0,30.45918,0,0,14.06082,18.51282,0,32.0623,30.45918,0,0,318.551,32.0623,0,32.0623,-32.0623,84.00017,20,0.1068019,48.972,0,0,32.0623
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,24.25348,24.25348,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1068904,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.547509,25.3401,23.87565,24.46872,24.46872,81,0,22.761,24.46872,22.67184,0,0,0,5.547509,0,0,56.53128,53.70471,285.4758,61.83,59.25222,0,59.25222,205.3863,48.9014,0.1070157,26.9156,4.438007,81,67.37751
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,31.75895,32.27293,23.53671,0,0,72.31579,0,20.56389,0,0,0,0,0,31.75895,0,0,72.31579,68.7,226.2236,115.157,100.459,0,100.459,300.69,71.59272,0.1070609,0,25.40716,81,146.916
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,54.01356,40.36834,24.75356,37.97747,37.97747,81,0,22.761,37.97747,142.2253,0,0,0,54.01356,0,0,43.02253,40.8714,125.7646,205.5701,94.88496,0,94.88496,390.7058,93.02501,0.1071413,41.77522,43.21085,81,259.5836
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,70.24525,49.1735,27.69287,37.22779,37.22779,0,-1,0,37.22779,188.6904,0.1784285,0,0,70.24525,39.18715,37.22779,0,0,30.87967,290.9665,30.87967,0,30.87967,420.0009,100,0.1071029,40.95057,56.19619,0,361.2118
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,75.54313,54.49149,30.5655,61.3805,61.3805,0,-1,0,61.3805,123.0735,10.93208,0,0,75.54313,64.61105,61.3805,0,0,0,318.7582,0,0,0,420.0009,100,0.1071029,67.51855,60.4345,0,394.3014
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,84.96313,60.77782,32.69359,55.71341,55.71341,0,-1,0,55.71341,152.5003,26.31743,0,0,84.96313,58.6457,55.71341,0,0,0,318.7582,0,0,0,420.0009,100,0.1071029,61.28476,67.9705,0,403.7213
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,76.3392,59.21943,34.25492,0,0,0,-1,0,0,0,76.3392,0,0,76.3392,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1071029,0,61.07137,0,395.0974
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,67.31284,57.51306,35.75514,11.11808,11.11808,0,-1,0,11.11808,605.436,55.6096,0,0,67.31284,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.1071029,12.22989,53.85027,0,386.0711
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,59.78952,55.54234,36.47191,56.91286,56.91286,0,-1,0,56.91286,105.0545,0,0,0,59.78952,59.90828,56.91286,0,0,0,318.7582,0,0.1187528,-0.1187528,419.8757,99.9702,0.1071029,62.60415,47.83162,0,378.5478
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,50.74633,52.38752,36.53858,0.7748685,0.7748685,0,-1,0,0.7748685,6549.025,49.79874,0,0,50.74633,0.8156511,0.7748685,0,0,0.1319475,318.6395,0.1319475,0,0.1319475,420.0009,100,0.1071027,0.8523554,40.59707,0,369.3858
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,26.86911,44.60561,36.62749,0,0,0,-1,0,0,0,26.86911,0,0,26.86911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1071027,0,21.49529,0,345.6273
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,9.753064,38.605,35.81626,46.93517,46.93517,0,-1,0,46.93517,20.77986,0,7.105427E-15,0,9.753064,49.40545,46.93517,0,0,0,318.7582,0,39.65238,-39.65238,378.2036,90.04829,0.1071027,51.62869,7.802452,0,328.5113
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,34.22158,34.22158,38.805,38.805,0,-1,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,44.0582,279.1058,0,40.84737,-40.84737,335.1467,79.79666,0.1071027,42.6855,0,0,279.1058
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,32.75471,32.75471,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,89.44416,238.2585,0,39.19574,-39.19574,293.8307,69.95956,0.1071027,40.95955,0,0,238.2585
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,31.29894,31.29894,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,132.995,199.0627,0,14.34012,-14.34012,278.7149,66.36056,0.1071027,14.98542,0,0,199.0627
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,30.00431,30.00431,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,148.9285,184.7226,0,21.91042,-21.91042,255.6193,60.86161,0.1071027,22.89639,0,0,184.7226
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,28.69301,28.69301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.2734,162.8122,0,0,0,255.6193,60.86161,0.1071027,0,0,0,162.8122
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,27.81511,27.81511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.2734,162.8122,0,0,0,255.6193,60.86161,0.1071027,0,0,0,162.8122
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,27.12612,27.12612,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,173.2734,162.8122,0,23.8963,-23.8963,230.4304,54.86427,0.1071027,24.97163,0,0,162.8122
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,26.42602,26.42602,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,199.8248,138.9159,0,17.15422,-17.15422,212.3483,50.55901,0.1071027,17.92616,0,0,138.9159
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,25.78704,25.78704,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,218.8851,121.7617,0,13.11833,-13.11833,198.5203,47.26665,0.1071027,13.70866,0,0,121.7617
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,25.2703,25.2703,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,233.461,108.6433,0,10.00346,-10.00346,187.9758,44.75604,0.1071027,10.45361,0,0,108.6433
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,24.72022,24.72022,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,244.5759,98.63989,0,9.575628,-9.575628,177.8821,42.35281,0.1071027,10.00653,0,0,98.63989
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,24.14236,24.14236,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,255.2155,89.06427,0,4.936129,-4.936129,172.679,41.11397,0.1071027,5.158254,0,0,89.06427
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.049565,25.10122,23.77008,8.164709,8.164709,0,0,0,8.164709,61.84624,0,1.776357E-15,0,5.049565,8.594431,8.164709,0,0,260.7001,84.12814,0,3.544865,-3.544865,168.9424,40.2243,0.1071027,8.98118,4.039652,0,89.1777
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.07929,30.79186,23.40892,44.70951,44.70951,0,0,0,44.70951,60.56717,0,7.105427E-15,0,27.07929,47.06264,44.70951,0,0,264.6388,80.58327,0,19.98336,-19.98336,147.8781,35.209,0.1071027,49.18047,21.66343,0,107.6626
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,51.95544,39.60781,24.6591,0,0,0,0,0,0,0,0,0,0,51.95544,0,0,0,0,286.8426,60.59991,51.95544,0,51.95544,197.1673,46.94451,0.1070381,0,41.56435,0,112.5554
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,74.28974,50.51606,27.59841,12.3412,12.3412,0,-1,0,12.3412,601.9655,0,0,0,74.28974,12.99073,12.3412,0,0,234.8871,107.3598,61.29901,0,61.29901,255.3207,60.79052,0.1069619,13.57532,59.43179,0,181.6496
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,83.29958,57.41117,30.50438,47.40276,47.40276,0,-1,0,47.40276,175.7273,0,0,0,83.29958,49.89764,47.40276,0,0,173.5881,162.5289,33.40194,0,33.40194,287.0085,68.33524,0.1069205,52.14304,66.63966,0,245.8285
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,83.92527,60.27131,32.62691,37.91405,37.91405,0,-1,0,37.91405,221.3566,0,0,0,83.92527,39.90953,37.91405,0,0,140.1862,192.5907,44.01574,0,44.01574,328.7656,78.27736,0.1068659,41.70546,67.14022,0,276.5159
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,84.06561,62.3051,34.22158,10.62964,10.62964,0,-1,0,10.62964,790.8602,0,0,0,84.06561,11.1891,10.62964,0,0,96.17043,232.2048,72.87651,0,72.87651,397.9023,94.73845,0.1067756,11.69261,67.25249,0,316.2704
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,78.09238,61.70039,35.7218,79.66913,68.7,0,-1,0,68.7,113.6716,0,10.96913,18.93604,78.09238,72.31579,68.7,0,0,23.29392,297.7937,5.776598,0,5.776598,403.3824,96.04325,0.1067685,87.63604,62.47391,0,375.8861
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,71.57548,59.97206,36.44413,33.46298,33.46298,0,-1,0,33.46298,213.8945,18.83397,0,0,71.57548,35.22419,33.46298,0,0,17.51732,302.9926,17.51732,0,17.51732,420.0009,100,0.1067468,36.80928,57.26038,0,374.5681
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,63.20909,56.8829,36.53858,29.01186,29.01186,0,-1,0,29.01186,217.8733,32.67029,0,0,63.20909,30.5388,29.01186,0,0,0,318.7582,0,0,0,420.0009,100,0.1067468,31.91304,50.56727,0,381.9673
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,44.43273,50.28612,36.5997,52.83636,52.83636,0,-1,0,52.83636,84.09499,0,0,0,44.43273,55.61722,52.83636,0,0,0,318.7582,0,11.18449,-11.18449,408.2114,97.19299,0.1067468,58.11999,35.54618,0,363.1909
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,21.16026,41.96737,35.78848,0,0,0,-1,0,0,0,8.733052,0,0,21.16026,0,0,0,0,12.42721,307.5737,12.42721,0,12.42721,420.0009,100,0.1067314,0,16.92821,0,328.734
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,34.16047,34.16047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1067314,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,32.69359,32.69359,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,0,318.7582,0,12.00554,-12.00554,407.3459,96.98692,0.1067314,12.54579,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,31.23782,31.23782,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,13.33949,306.7527,0,12.72745,-12.72745,393.93,93.79266,0.1067314,13.30019,0,0,306.7527
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,29.94319,29.94319,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,27.4811,294.0252,0,20.32613,-20.32613,372.5044,88.69134,0.1067314,21.24081,0,0,294.0252
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,28.62634,28.62634,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,50.06569,273.6991,0,10.88033,-10.88033,361.0355,85.96066,0.1067314,11.36994,0,0,273.6991
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,27.75399,27.75399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.15494,262.8188,0,0,0,361.0355,85.96066,0.1067314,0,0,0,262.8188
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,27.04833,27.04833,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,62.15494,262.8188,0,0.8424761,-0.8424761,360.1474,85.74922,0.1067314,0.8803875,0,0,262.8188
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,26.34823,26.34823,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,63.09103,261.9763,0,19.12087,-19.12087,339.9923,80.95038,0.1067314,19.98131,0,0,261.9763
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,25.70925,25.70925,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,84.33643,242.8554,0,13.66309,-13.66309,325.5901,77.5213,0.1067314,14.27793,0,0,242.8554
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,25.17584,25.17584,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,99.51765,229.1923,0,36.47414,-36.47414,287.143,68.36724,0.1067314,38.11547,0,0,229.1923
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,24.62576,24.62576,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,140.0445,192.7182,0,1.352354,-1.352354,285.7175,68.02784,0.1067314,1.41321,0,0,192.7182
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,24.03679,24.03679,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,141.5471,191.3658,0,0.6418296,-0.6418296,285.0409,67.86675,0.1067314,0.6707119,0,0,191.3658
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.779435,25.18323,23.65896,29.14572,29.14572,0,0,0,29.14572,19.82945,0,0,0,5.779435,30.6797,29.14572,0,0,142.2602,190.724,0,24.90027,-24.90027,258.7938,61.61744,0.1067314,32.06029,4.623548,0,196.5034
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,27.45927,30.78398,23.29779,31.45435,31.45435,0,0,0,31.45435,87.2988,0,3.552714E-15,0,27.45927,33.10984,31.45435,0,0,169.9272,165.8237,0,5.650574,-5.650574,252.8375,60.19929,0.1067314,34.59979,21.96742,0,193.283
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,43.44552,36.85358,24.56464,0,0,0,0,0,0,0,0,0,0,43.44552,0,0,0,0,176.2056,160.1732,43.44552,0,43.44552,294.0536,70.01261,0.1066778,0,34.75642,0,203.6187
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,58.54776,44.94231,27.52062,26.44677,26.44677,0,-1,0,26.44677,221.3797,0,0,0,58.54776,27.8387,26.44677,0,0,132.7601,199.2742,30.70906,0,30.70906,323.1867,76.94907,0.1066398,29.09144,46.83821,0,257.8219
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,70.73192,52.55916,30.44326,31.94166,31.94166,0,-1,0,31.94166,221.441,0,0,0,70.73192,33.6228,31.94166,0,0,102.051,226.9123,37.10912,0,37.10912,358.3915,85.33115,0.1065941,35.13582,56.58553,0,297.6442
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,79.63577,58.51682,32.59913,14.51165,14.51165,0,-1,0,14.51165,548.7714,0,0,0,79.63577,15.27542,14.51165,0,0,64.9419,260.3105,64.36035,0,64.36035,419.4491,99.86864,0.1065148,15.96281,63.70861,0,339.9463
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,61.77648,53.65005,34.1938,23.34576,23.34576,0,-1,0,23.34576,264.6154,36.62045,0,0,61.77648,24.57448,23.34576,0,0,0.5815524,318.2348,0.5815524,0,0.5815524,420.0009,100,0.106514,25.68033,49.42118,0,380.0113
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,55.05337,52.95264,35.69402,0.07546413,0.07546413,0,-1,0,0.07546413,72953.02,54.97393,0,0,55.05337,0.07943592,0.07546413,0,0,0,318.7582,0,0,0,420.0009,100,0.106514,0.08301054,44.04269,0,373.8116
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,59.3466,55.31048,36.41079,50.49723,50.49723,0,-1,0,50.49723,117.5245,6.191621,0,0,59.3466,53.15498,50.49723,0,0,0,318.7582,0,0,0,420.0009,100,0.106514,55.54695,47.47728,0,378.1048
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,49.62099,51.95887,36.50525,12.11547,12.11547,0,-1,0,12.11547,409.5672,36.86787,0,0,49.62099,12.75313,12.11547,0,0,0,318.7582,0,0,0,420.0009,100,0.106514,13.32702,39.6968,0,368.3792
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,28.67403,45.10773,36.56637,32.86779,32.86779,0,-1,0,32.86779,87.24052,0,0,0,28.67403,34.59767,32.86779,0,0,0,318.7582,0,5.923643,-5.923643,413.7568,98.51332,0.106514,36.15457,22.93922,0,347.4323
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.06963,38.92665,35.75514,24.68123,24.68123,0,-1,0,24.68123,44.85038,0,3.552714E-15,0,11.06963,25.98025,24.68123,0,0,6.581826,312.8346,0,14.91062,-14.91062,398.0396,94.77114,0.106514,27.14936,8.855702,0,323.9042
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,34.13268,34.13268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.14918,297.924,0,0,0,398.0396,94.77114,0.106514,0,0,0,297.924
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,32.66025,32.66025,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,23.14918,297.924,0,15.19395,-15.19395,382.0238,90.95786,0.106514,15.87768,0,0,297.924
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,31.19337,31.19337,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,40.03134,282.73,0,40.838,-40.838,338.9767,80.70859,0.106514,42.67571,0,0,282.73
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,29.87652,29.87652,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,85.4069,241.892,0,19.23864,-19.23864,318.6974,75.88019,0.106514,20.10438,0,0,241.892
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,28.58188,28.58188,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,106.7832,222.6534,0,32.92783,-32.92783,283.9885,67.61617,0.106514,34.40958,0,0,222.6534
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,27.6762,27.6762,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,143.3696,189.7255,0,37.62221,-37.62221,244.3312,58.17397,0.106514,39.31521,0,0,189.7255
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,26.98721,26.98721,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,185.1721,152.1033,0,7.837078,-7.837078,236.0702,56.20707,0.106514,8.189747,0,0,152.1033
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,26.27044,26.27044,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,193.88,144.2663,0,27.13842,-27.13842,207.4637,49.39603,0.106514,28.35965,0,0,144.2663
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,25.61479,25.61479,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,224.0338,117.1278,0,50.91304,-50.91304,153.7967,36.61819,0.106514,53.20413,0,0,117.1278
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,25.08138,25.08138,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,280.6038,66.2148,0,27.81977,-27.81977,124.4721,29.63615,0.106514,29.07166,0,0,66.2148
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,24.53686,24.53686,39.39467,36.47527,0,-1,0,36.47527,0,0,2.919401,6.858868,0,38.39502,36.47527,0,0,311.5147,38.39502,0,38.39502,-38.39502,84.00017,20,0.106514,43.33414,0,0,38.39502
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,23.94233,23.94233,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.1066365,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.114304,25.42683,23.54783,6.988737,6.988737,79.30453,0,22.33204,6.988737,101.7967,0,0,0,7.114304,0,0,72.31579,68.7,298.2256,50.35517,75.8143,0,75.8143,209.0029,49.7625,0.1067348,7.687611,5.691443,81,57.46947
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.51542,28.7168,23.19222,0,0,72.31579,0,20.56389,0,0,0,0,0,20.51542,0,0,72.31579,68.7,222.4113,118.588,89.21542,0,89.21542,293.6401,69.91417,0.1067937,0,16.41233,81,139.1035
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,35.99729,34.49535,24.45907,60.72421,60.72421,81,0,22.761,60.72421,59.27996,0,0,0,35.99729,0,0,20.27579,19.262,133.1959,198.8819,55.25929,0,55.25929,346.0637,82.39595,0.1069022,66.79663,28.79783,81,234.8792
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,60.79387,45.59145,27.42616,54.40126,54.40126,0,-1,0,54.40126,111.7509,0,0,0,60.79387,57.26448,54.40126,0,0,77.93661,248.6153,3.529388,0,3.529388,349.412,83.19315,0.1068978,59.84138,48.6351,0,309.4091
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,79.73389,55.85008,30.36547,46.59417,46.59417,0,-1,0,46.59417,171.1242,0,0,0,79.73389,49.0465,46.59417,0,0,74.40723,251.7917,30.6874,0,30.6874,378.5246,90.12472,0.10686,51.25359,63.78712,0,331.5256
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,82.11561,59.43038,32.53801,31.62513,31.62513,0,-1,0,31.62513,259.653,5.106166,0,0,82.11561,33.28961,31.62513,0,0,43.71983,279.4104,43.71983,0,43.71983,420.0009,100,0.1068062,34.78764,65.69248,0,361.526
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,60.01192,52.97652,34.16047,4.596026,4.596026,0,-1,0,4.596026,1305.735,55.174,0,0,60.01192,4.837922,4.596026,0,0,0,318.7582,0,0,0,420.0009,100,0.1068062,5.055629,48.00954,0,378.7701
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,81.72102,63.11588,35.66068,5.359725,5.359725,0,-1,0,5.359725,1524.724,76.0792,0,0,81.72102,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1068062,5.895698,65.37682,0,400.4792
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,72.26667,60.16399,36.37745,0,0,0,-1,0,0,0,72.26667,0,0,72.26667,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1068062,0,57.81334,0,391.0249
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,64.39157,57.24819,36.47191,48.45467,48.45467,0,-1,0,48.45467,132.8903,13.38666,0,0,64.39157,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1068062,53.30014,51.51326,0,383.1498
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,41.7256,49.30936,36.53858,67.06542,67.06542,0,-1,0,67.06542,62.21626,0,1.421085E-14,5.071964,41.7256,70.59518,67.06542,0,0,0,318.7582,0,28.86958,-28.86958,389.5696,92.75449,0.1068062,73.77197,33.38048,0,360.4838
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,15.92487,40.32425,35.7218,0,0,0,-1,0,0,0,0,0,0,15.92487,0,0,0,0,32.07731,289.8886,15.92487,0,15.92487,404.6773,96.35154,0.1067867,0,12.73989,0,305.8135
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,34.06601,34.06601,41.61681,41.61681,0,-1,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,16.15245,304.221,0,43.80717,-43.80717,358.5005,85.35709,0.1067867,45.77849,0,0,304.221
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,32.56579,32.56579,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,64.82707,260.4138,0,3.699135,-3.699135,354.6013,84.4287,0.1067867,3.865596,0,0,260.4138
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,31.11558,31.11558,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,68.93723,256.7147,0,24.6415,-24.6415,328.6268,78.24432,0.1067867,25.75036,0,0,256.7147
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,29.8154,29.8154,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,96.31667,232.0732,0,27.25944,-27.25944,299.8929,71.40292,0.1067867,28.48612,0,0,232.0732
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,28.5041,28.5041,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,126.6049,204.8138,0,3.906472,-3.906472,295.7751,70.42249,0.1067867,4.082264,0,0,204.8138
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,27.59841,27.59841,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,130.9455,200.9073,0,17.72231,-17.72231,277.0941,65.97466,0.1067867,18.51982,0,0,200.9073
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,26.89275,26.89275,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,150.6369,183.185,0,13.48947,-13.48947,262.875,62.58915,0.1067867,14.0965,0,0,183.185
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,26.17598,26.17598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.6252,169.6955,0,0,0,262.875,62.58915,0.1067867,0,0,0,169.6955
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,25.52033,25.52033,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,165.6252,169.6955,0,20.31048,-20.31048,241.4658,57.49175,0.1067867,21.22445,0,0,169.6955
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,24.98693,24.98693,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,188.1924,149.385,0,0.8656664,-0.8656664,240.5533,57.27449,0.1067867,0.9046215,0,0,149.385
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,24.42573,24.42573,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,189.1543,148.5194,0,25.45349,-25.45349,213.723,50.88633,0.1067867,26.5989,0,0,148.5194
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,23.8312,23.8312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.4359,123.0659,0,0,0,213.723,50.88633,0.1067867,0,0,0,123.0659
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.158466,24.79971,23.44226,24.00226,24.00226,0,0,0,24.00226,21.49158,3.552714E-15,0,0,5.158466,25.26554,24.00226,0,0,217.4359,123.0659,0,20.10707,-20.10707,192.5283,45.83998,0.1067867,26.40249,4.126773,0,128.2243
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.34068,29.37444,23.06443,23.66375,23.66375,0,0,0,23.66375,98.63472,0,3.552714E-15,0,23.34068,24.90921,23.66375,0,0,239.7771,102.9588,0,1.568536,-1.568536,190.8749,45.44631,0.1067867,26.03013,18.67254,0,126.2995
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,48.6831,38.23637,24.34794,36.13162,36.13162,0,0,0,36.13162,134.7382,0,0,0,48.6831,38.03328,36.13162,0,0,241.5199,101.3903,10.64981,0,10.64981,200.9782,47.85186,0.1067736,39.74478,38.94648,0,150.0734
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,75.02108,50.46761,27.33171,0,0,0,-1,0,0,0,0,0,0,75.02108,0,0,0,0,230.8701,110.9751,75.02108,0,75.02108,272.1494,64.79736,0.1066815,0,60.01686,0,185.9962
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,79.69738,55.75552,30.2988,0,0,0,-1,0,0,0,0,0,0,79.69738,0,0,0,0,155.8491,178.4941,79.69738,0,79.69738,347.757,82.79913,0.1065838,0,63.7579,0,258.1915
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,92.18495,63.53252,32.47133,0,0,0,-1,0,0,0,16.03327,0,0,92.18495,0,0,0,0,76.15168,250.2217,76.15168,0,76.15168,420.0009,100,0.1064906,0,73.74796,0,342.4067
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,84.72225,62.42609,34.09935,43.81715,43.81715,0,-1,0,43.81715,193.3541,38.59893,0,0,84.72225,46.12332,43.81715,0,0,0,318.7582,0,0,0,420.0009,100,0.1064906,48.19887,67.7778,0,403.4805
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,83.45943,63.76703,35.59956,47.11574,47.11574,0,-1,0,47.11574,177.137,33.86391,0,0,83.45943,49.59552,47.11574,0,0,0,318.7582,0,0,0,420.0009,100,0.1064906,51.82732,66.76754,0,402.2177
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,60.90635,55.81155,36.34967,31.70472,31.70472,0,-1,0,31.70472,192.105,27.53296,0,0,60.90635,33.37339,31.70472,0,0,0,318.7582,0,0,0,420.0009,100,0.1064906,34.87519,48.72507,0,379.6646
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,47.39261,51.12263,36.44413,30.91962,30.91962,0,-1,0,30.91962,153.2768,14.84564,0,0,47.39261,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.1064906,34.01158,37.91409,0,366.1508
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,26.52527,44.36943,36.50525,0,0,0,-1,0,0,0,26.52527,0,0,26.52527,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1064906,0,21.22022,0,345.2835
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,14.40149,39.84373,35.69402,16.91863,16.91863,0,-1,0,16.91863,85.12207,0,0,0,14.40149,17.80908,16.91863,0,0,0,318.7582,0,3.407596,-3.407596,416.4089,99.14478,0.1064906,18.61049,11.52119,0,333.1597
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,34.00489,34.00489,33.38855,33.38855,0,-1,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,3.786218,315.3506,0,35.14584,-35.14584,379.3619,90.32409,0.1064906,36.72741,0,0,315.3506
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,32.50467,32.50467,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,42.83715,280.2048,0,4.013408,-4.013408,375.1314,89.31683,0.1064906,4.194011,0,0,280.2048
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,31.03779,31.03779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.2965,276.1914,0,0,0,375.1314,89.31683,0.1064906,0,0,0,276.1914
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,29.73761,29.73761,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,47.2965,276.1914,0,18.94892,-18.94892,355.1575,84.56115,0.1064906,19.80162,0,0,276.1914
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,28.42631,28.42631,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,68.35085,257.2425,0,34.4546,-34.4546,318.8392,75.91394,0.1064906,36.00505,0,0,257.2425
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,27.50395,27.50395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.6337,222.7879,0,0,0,318.8392,75.91394,0.1064906,0,0,0,222.7879
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,26.7983,26.7983,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,106.6337,222.7879,0,47.10711,-47.10711,269.1839,64.09129,0.1064906,49.22693,0,0,222.7879
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,26.08153,26.08153,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,158.975,175.6808,0,16.22189,-16.22189,252.0846,60.02002,0.1064906,16.95187,0,0,175.6808
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,25.42588,25.42588,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,176.9993,159.4589,0,25.3245,-25.3245,225.3902,53.66423,0.1064906,26.46411,0,0,159.4589
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,24.8758,24.8758,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,205.1376,134.1344,0,18.81261,-18.81261,205.56,48.94275,0.1064906,19.65918,0,0,134.1344
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,24.31461,24.31461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.0405,115.3218,0,0,0,205.56,48.94275,0.1064906,0,0,0,115.3218
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,23.69229,23.69229,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,226.0405,115.3218,0,32.50916,-32.50916,171.2923,40.7838,0.1064906,33.97207,0,0,115.3218
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.607248,25.30557,23.29779,27.84233,27.84233,0,0,0,27.84233,27.3226,0,0,0,7.607248,29.30771,27.84233,0,0,262.1618,82.81259,0,21.70046,-21.70046,148.418,35.33755,0.1064906,30.62656,6.085799,0,90.41985
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.28078,30.05944,22.92552,15.09228,15.09228,0,0,0,15.09228,174.134,0,0,0,26.28078,15.88661,15.09228,0,0,286.2734,61.11213,10.39418,0,10.39418,158.2788,37.68535,0.1064779,16.60151,21.02463,0,87.39291
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,57.1593,40.78775,24.22015,24.15902,24.15902,0,0,0,24.15902,236.5961,0,0,0,57.1593,25.43055,24.15902,0,0,275.8793,70.46689,31.72875,0,31.72875,188.3793,44.85213,0.1064392,26.57492,45.72744,0,127.6262
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,76.26666,50.81021,27.23725,28.80941,28.80941,0,-1,0,28.80941,264.7283,0,0,0,76.26666,30.3257,28.80941,0,0,244.1505,99.02277,45.94097,0,45.94097,231.9628,55.22912,0.1063831,31.69035,61.01333,0,175.2894
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,73.01036,53.12387,30.2099,12.06294,12.06294,0,-1,0,12.06294,605.2449,0,0,0,73.01036,12.69784,12.06294,0,0,198.2095,140.3696,60.31252,0,60.31252,289.1802,68.8523,0.1063096,13.26924,58.40829,0,213.38
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,64.2584,52.49325,32.41021,14.32484,14.32484,0,-1,0,14.32484,448.5801,0,0,0,64.2584,15.07878,14.32484,0,0,137.897,194.6509,49.17962,0,49.17962,335.8361,79.96082,0.1062497,15.75733,51.40672,0,258.9093
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,62.33554,53.67363,34.03822,49.45118,49.45118,0,-1,0,49.45118,126.0547,0,0,0,62.33554,52.05387,49.45118,0,0,88.7174,238.9126,10.28167,0,10.28167,345.5902,82.28321,0.1062372,54.3963,49.86843,0,301.2481
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,69.98036,58.3093,35.56622,22.00889,22.00889,0,-1,0,22.00889,317.9641,0,0,0,69.98036,23.16725,22.00889,0,0,78.43573,248.1661,46.81311,0,46.81311,390.001,92.85719,0.1061803,24.20978,55.98429,0,318.1464
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,69.22831,58.87419,36.28855,45.42499,45.42499,0,-1,0,45.42499,152.4014,0,0,0,69.22831,47.81578,45.42499,0,0,31.62262,290.2979,21.41253,0,21.41253,410.3147,97.69378,0.1061542,49.96749,55.38265,0,359.5262
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,57.56906,54.62727,36.37745,45.58883,45.58883,0,-1,0,45.58883,126.2789,0,0,0,57.56906,47.98824,45.58883,0,0,10.21009,309.5692,9.580815,0,9.580815,419.4039,99.85786,0.1061426,50.14771,46.05524,0,367.1382
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,33.66479,46.56635,36.44413,20.81764,20.81764,0,-1,0,20.81764,161.7128,11.12221,0,0,33.66479,21.91331,20.81764,0,0,0.6292731,318.1919,0.6292731,0,0.6292731,420.0009,100,0.1061418,22.8994,26.93183,0,351.8567
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,12.27779,39.15556,35.6329,0,0,0,-1,0,0,0,12.27779,0,0,12.27779,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1061418,0,9.822233,0,331.036
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,33.94377,33.94377,18.87122,18.87122,0,-1,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,0,318.7582,0,19.86444,-19.86444,399.0619,95.01454,0.1061418,20.75834,0,0,318.7582
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,32.44355,32.44355,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,22.07161,298.8938,0,44.23146,-44.23146,352.4378,83.9136,0.1061418,46.22188,0,0,298.8938
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,30.96,30.96,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,71.21767,254.6623,0,13.20979,-13.20979,338.5135,80.59829,0.1061418,13.80423,0,0,254.6623
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,29.64315,29.64315,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,85.89522,241.4525,0,10.78963,-10.78963,327.1402,77.89037,0.1061418,11.27517,0,0,241.4525
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,28.33185,28.33185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1061418,0,0,0,230.6629
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,27.42616,27.42616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1061418,0,0,0,230.6629
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,26.70939,26.70939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1061418,0,0,0,230.6629
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,25.98707,25.98707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.88371,230.6629,0,0,0,327.1402,77.89037,0.1061418,0,0,0,230.6629
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,25.31475,25.31475,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,97.88371,230.6629,0,4.581505,-4.581505,322.3109,76.74053,0.1061418,4.787673,0,0,230.6629
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,24.7869,24.7869,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,102.9743,226.0814,0,3.60508,-3.60508,318.5108,75.83575,0.1061418,3.767308,0,0,226.0814
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,24.20903,24.20903,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,106.9799,222.4763,0,24.76068,-24.76068,292.4107,69.62147,0.1061418,25.87491,0,0,222.4763
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,23.58117,23.58117,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,134.4918,197.7156,0,7.501106,-7.501106,284.5039,67.73888,0.1061418,7.838655,0,0,197.7156
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.886682,24.19473,23.17555,0,0,0,0,0,0,0,0,0,0,3.886682,0,0,0,0,142.8263,190.2145,3.886682,0,3.886682,288.1911,68.61679,0.1061371,0,3.109345,0,194.1012
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.17577,28.49254,22.79772,0,0,0,0,0,0,0,0,0,0,21.17577,0,0,0,0,138.9397,193.7125,21.17577,0,21.17577,308.2802,73.3999,0.1061114,0,16.94061,0,214.8883
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,40.23074,35.37482,24.09791,22.65458,22.65458,0,0,0,22.65458,177.5832,0,0,0,40.23074,23.84693,22.65458,0,0,117.7639,212.7707,16.38381,0,16.38381,323.8232,77.10062,0.1060915,24.92004,32.18459,0,253.0015
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,73.34306,49.60633,27.11501,24.00181,24.00181,0,-1,0,24.00181,305.5731,0,0,0,73.34306,25.26506,24.00181,0,0,101.3801,227.5162,48.078,0,48.078,369.4341,87.96031,0.1060332,26.40199,58.67445,0,300.8592
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,86.15994,58.07139,30.11544,0,0,0,-1,0,0,0,32.85786,0,0,86.15994,0,0,0,0,53.30208,270.7863,53.30208,0,53.30208,420.0009,100,0.1059687,0,68.92795,0,356.9463
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,65.5744,52.89857,32.34909,36.45924,36.45924,0,-1,0,36.45924,179.8568,27.19626,0,0,65.5744,38.37814,36.45924,0,0,0,318.7582,0,0,0,420.0009,100,0.1059687,40.10516,52.45952,0,384.3326
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,65.27762,54.67112,33.97155,33.05861,33.05861,0,-1,0,33.05861,197.4603,30.47909,0,0,65.27762,34.79853,33.05861,0,0,0,318.7582,0,0,0,420.0009,100,0.1059687,36.36446,52.2221,0,384.0359
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,72.06861,59.00513,35.47176,13.4392,13.4392,0,-1,0,13.4392,536.2567,57.92208,0,0,72.06861,14.14653,13.4392,0,0,0,318.7582,0,0,0,420.0009,100,0.1059687,14.78312,57.65489,0,390.8268
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,56.3746,54.02075,36.22187,14.73483,14.73483,0,-1,0,14.73483,382.5941,40.86425,0,0,56.3746,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1059687,16.20832,45.09969,0,375.1328
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,55.92701,53.96764,36.31633,6.599334,6.599334,0,-1,0,6.599334,847.4645,48.98035,0,0,55.92701,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1059687,7.259268,44.74161,0,374.6852
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,38.28663,47.9961,36.37745,0,0,0,-1,0,0,0,38.28663,0,0,38.28663,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1059687,0,30.62931,0,357.0449
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,14.8116,39.83385,35.56622,34.94185,34.94185,0,-1,0,34.94185,42.38928,0,7.105427E-15,0,14.8116,36.78089,34.94185,0,0,0,318.7582,0,21.9693,-21.9693,396.8432,94.48628,0.1059687,38.43604,11.84928,0,333.5698
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,33.84931,33.84931,15.04391,15.04391,0,-1,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,24.41033,296.7889,0,15.83569,-15.83569,380.1509,90.51193,0.1059687,16.5483,0,0,296.7889
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,32.34909,32.34909,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,42.00554,280.9532,0,37.76509,-37.76509,340.343,81.03388,0.1059687,39.46452,0,0,280.9532
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,30.86555,30.86555,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,83.96675,243.1881,0,27.41786,-27.41786,311.442,74.15272,0.1059687,28.65166,0,0,243.1881
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,29.54869,29.54869,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,114.431,215.7703,0,8.039073,-8.039073,302.9681,72.13512,0.1059687,8.400832,0,0,215.7703
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,28.23739,28.23739,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,123.3633,207.7312,0,2.920026,-2.920026,299.8901,71.40227,0.1059687,3.051427,0,0,207.7312
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,27.31504,27.31504,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,126.6078,204.8112,0,9.753405,-9.753405,289.6091,68.95441,0.1059687,10.19231,0,0,204.8112
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,26.59827,26.59827,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,137.4449,195.0578,0,22.86695,-22.86695,265.5052,63.21541,0.1059687,23.89596,0,0,195.0578
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,25.86483,25.86483,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,162.8526,172.1908,0,13.67171,-13.67171,251.094,59.78417,0.1059687,14.28693,0,0,172.1908
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,25.20918,25.20918,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,178.0434,158.5191,0,3.254139,-3.254139,247.6638,58.96746,0.1059687,3.400575,0,0,158.5191
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,24.6591,24.6591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.6591,155.265,0,0,0,247.6638,58.96746,0.1059687,0,0,0,155.265
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,24.09791,24.09791,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,181.6591,155.265,0,30.2965,-30.2965,215.7285,51.36383,0.1059687,31.65985,0,0,155.265
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,23.45893,23.45893,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,215.3219,124.9685,0,25.18458,-25.18458,189.1816,45.04316,0.1059687,26.31789,0,0,124.9685
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.993093,25.42293,23.04776,0,0,0,0,0,0,0,0,0,0,8.993093,0,0,0,0,243.3048,99.78391,8.993093,0,8.993093,197.7132,47.07449,0.1059578,0,7.194474,0,108.777
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,33.20161,31.76392,22.65881,29.62776,29.62776,0,0,0,29.62776,112.0625,0,0,0,33.20161,31.18711,29.62776,0,0,234.3117,107.8777,2.014502,0,2.014502,199.6244,47.52951,0.1059554,32.59053,26.56129,0,141.0793
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,56.98767,40.45345,23.97011,37.01611,37.01611,0,0,0,37.01611,153.9537,0,0,0,56.98767,38.96432,37.01611,0,0,232.2972,109.6907,18.02335,0,18.02335,216.7228,51.60057,0.1059336,40.71771,45.59013,0,166.6784
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,69.06883,47.95878,27.00388,27.48281,27.48281,0,-1,0,27.48281,251.3165,0,0,0,69.06883,28.92927,27.48281,0,0,214.2739,125.9118,40.13957,0,40.13957,254.8026,60.66715,0.105885,30.23108,55.25507,0,194.9806
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,83.65594,56.94002,30.00431,5.398999,5.398999,0,-1,0,5.398999,1549.471,0,0,0,83.65594,5.683157,5.398999,0,0,174.1343,162.0374,77.97279,0,77.97279,328.774,78.27937,0.1057909,5.9389,66.92475,0,245.6933
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,92.80913,63.48164,32.2213,59.16515,59.16515,0,-1,0,59.16515,156.8645,0,0,0,92.80913,62.2791,59.16515,0,0,96.16151,232.2129,30.53003,0,30.53003,357.7374,85.17539,0.1057541,65.08166,74.24731,0,325.022
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,90.94714,64.79445,33.87709,19.42075,19.42075,0,-1,0,19.42075,468.2987,4.872763,0,0,90.94714,20.4429,19.42075,0,0,65.63148,259.6899,65.63148,0,65.63148,420.0009,100,0.105675,21.36283,72.75771,0,350.637
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,84.33104,63.89859,35.41064,18.89323,18.89323,0,-1,0,18.89323,446.3558,64.44343,0,0,84.33104,19.88761,18.89323,0,0,0,318.7582,0,0,0,420.0009,100,0.105675,20.78255,67.46483,0,403.0893
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,68.44669,58.4226,36.16075,31.18999,31.18999,0,-1,0,31.18999,219.4509,35.61513,0,0,68.44669,32.83157,31.18999,0,0,0,318.7582,0,0,0,420.0009,100,0.105675,34.30899,54.75735,0,387.2049
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,59.87131,55.32369,36.25521,24.00819,24.00819,0,-1,0,24.00819,249.3787,34.59953,0,0,59.87131,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.105675,26.40901,47.89705,0,378.6295
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,40.65636,48.71152,36.31633,40.05218,40.05218,0,-1,0,40.05218,101.5085,0,7.105427E-15,0,40.65636,42.16019,40.05218,0,0,0,318.7582,0,1.503834,-1.503834,418.4156,99.62257,0.105675,44.0574,32.52509,0,359.4146
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,18.42635,40.8135,35.47176,3.797873,3.797873,0,-1,0,3.797873,485.1754,12.75766,0,0,18.42635,3.997761,3.797873,0,0,1.670927,317.2544,1.670927,0,1.670927,420.0009,100,0.105673,4.177661,14.74108,0,335.6807
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,33.75485,33.75485,54.63893,54.63893,0,-1,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.105673,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,32.2213,32.2213,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.105673,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,30.75442,30.75442,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.105673,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,29.44312,29.44312,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.105673,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,28.13182,28.13182,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.105673,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,27.1928,27.1928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.105673,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,26.47047,26.47047,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.105673,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,25.73703,25.73703,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.105673,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,25.08138,25.08138,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.105673,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,24.53686,24.53686,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.105673,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,23.959,23.959,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.105673,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,23.33113,23.33113,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.105673,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.177116,23.21576,22.90885,31.6452,31.6452,20.25,0,7.39125,31.6452,3.719729,0,0,0,1.177116,11.99495,11.3952,0,0,338.2414,14.34099,0,10.81783,-10.81783,87.71391,20.88422,0.105673,34.80972,0.9416927,81,15.51811
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.81047,26.1837,22.5199,0,0,72.31579,0,20.56389,0,0,0,0,0,13.81047,0,0,72.31579,68.7,350.2612,3.523161,82.51048,0,82.51048,165.9902,39.5214,0.1057403,0,11.04838,81,17.33363
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,33.1349,32.98518,23.8312,49.61671,49.61671,81,0,22.761,49.61671,66.78174,0,0,0,33.1349,0,0,31.38329,29.81413,267.7507,77.78259,62.94903,0,62.94903,225.7089,53.74011,0.1058588,54.57838,26.50792,81,110.9175
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,56.37989,43.5056,26.88164,41.64873,41.64873,0,-1,0,41.64873,135.37,0,0,0,56.37989,43.84076,41.64873,0,0,204.8017,134.4367,12.53913,0,12.53913,237.6046,56.5724,0.1058437,45.8136,45.10391,0,190.8166
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,79.60684,55.2115,29.87652,0,0,0,-1,0,0,0,0,0,0,79.60684,0,0,0,0,192.2626,145.7219,79.60684,0,79.60684,313.1263,74.55372,0.105748,0,63.68547,0,225.3288
