Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,86.03359,60.51295,32.12684,1.424744,1.424744,0,-1,0,1.424744,6038.529,0,0,0,86.03359,1.499731,1.424744,0,0,112.6557,217.3681,84.53387,0,84.53387,393.3221,93.64793,0.1056466,1.567219,68.82687,0,303.4017
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,67.76428,55.37845,33.78819,48.44214,48.44214,0,-1,0,48.44214,139.8871,0,0,0,67.76428,50.99173,48.44214,0,0,28.12185,293.4485,16.77256,0,16.77256,409.2339,97.43646,0.1056265,53.28635,54.21143,0,361.2128
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,89.7578,66.1163,35.31618,6.598753,6.598753,0,-1,0,6.598753,1360.224,71.46246,0,0,89.7578,6.946056,6.598753,0,0,11.3493,308.5439,11.3493,0,11.3493,420.0009,100,0.1056129,7.258629,71.80624,0,398.3017
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,66.60889,57.61101,36.0663,6.672712,6.672712,0,-1,0,6.672712,998.2281,59.58498,0,0,66.60889,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1056129,7.339983,53.28711,0,385.3671
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,33.47185,46.20138,36.16075,36.74203,36.74203,0,-1,0,36.74203,91.09962,0,0,0,33.47185,38.67582,36.74203,0,0,0,318.7582,0,5.203972,-5.203972,414.5154,98.69394,0.1056129,40.41624,26.77748,0,352.2301
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,11.64123,39.57053,36.22187,40.24017,40.24017,0,-1,0,40.24017,28.92938,0,0,0,11.64123,42.35808,40.24017,0,0,5.782191,313.5543,0,30.71684,-30.71684,382.137,90.98481,0.1056129,44.26419,9.312986,0,325.1955
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,7.732981,37.60818,35.41064,0,0,0,-1,0,0,0,0,0,0,7.732981,0,0,0,0,39.91202,282.8374,7.732981,0,7.732981,389.4731,92.73151,0.1056036,0,6.186385,0,290.5704
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,33.66039,33.66039,22.06853,22.06853,0,-1,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,32.17904,289.7971,0,23.23003,-23.23003,364.9865,86.90138,0.1056036,24.27538,0,0,289.7971
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,32.12684,32.12684,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,57.99018,266.5671,0,1.223709,-1.223709,363.6966,86.59426,0.1056036,1.278776,0,0,266.5671
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,30.64329,30.64329,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,59.34986,265.3434,0,19.60688,-19.60688,343.0291,81.67345,0.1056036,20.48919,0,0,265.3434
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,29.33199,29.33199,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,81.13528,245.7365,0,22.12402,-22.12402,319.7084,76.1209,0.1056036,23.1196,0,0,245.7365
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,28.02069,28.02069,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,105.7175,223.6125,0,31.71428,-31.71428,286.2786,68.16144,0.1056036,33.14143,0,0,223.6125
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,27.065,27.065,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,140.9556,191.8982,0,32.61293,-32.61293,251.9016,59.97644,0.1056036,34.08051,0,0,191.8982
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,26.34823,26.34823,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,177.1922,159.2852,0,20.67163,-20.67163,230.1118,54.7884,0.1056036,21.60185,0,0,159.2852
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,25.61479,25.61479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.1607,138.6136,0,0,0,230.1118,54.7884,0.1056036,0,0,0,138.6136
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,24.94247,24.94247,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,200.1607,138.6136,0,0.468309,-0.468309,229.6181,54.67087,0.1056036,0.4893829,0,0,138.6136
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,24.3924,24.3924,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,200.681,138.1453,0,16.0052,-16.0052,212.7471,50.65398,0.1056036,16.72544,0,0,138.1453
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,23.81453,23.81453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.4646,122.1401,0,0,0,212.7471,50.65398,0.1056036,0,0,0,122.1401
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,23.19222,23.19222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.4646,122.1401,0,0,0,212.7471,50.65398,0.1056036,0,0,0,122.1401
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.74614,25.61124,22.76994,5.234986,5.234986,0,0,0,5.234986,205.2754,0,0,0,10.74614,5.510512,5.234986,0,0,218.4646,122.1401,5.235628,0,5.235628,217.7141,51.83659,0.1055973,5.758485,8.596912,0,132.8862
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,23.73684,28.75796,22.36432,0,0,0,0,0,0,0,0,0,0,23.73684,0,0,0,0,213.2289,126.8522,23.73684,0,23.73684,240.2328,57.19818,0.1055689,0,18.98947,0,150.589
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,39.88834,34.83657,23.69229,20.05223,20.05223,0,0,0,20.05223,198.9222,0,0,0,39.88834,21.10761,20.05223,0,0,189.4921,148.2153,18.78073,0,18.78073,258.0498,61.44031,0.1055464,22.05745,31.91067,0,188.1037
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,57.23553,43.62635,26.73717,6.587469,6.587469,0,-1,0,6.587469,868.8547,0,0,0,57.23553,6.934178,6.587469,0,0,170.7114,165.118,50.30136,0,50.30136,305.7699,72.80221,0.1054863,7.246216,45.78843,0,222.3535
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,67.5496,50.6241,29.77094,6.723416,6.723416,0,-1,0,6.723416,1004.692,0,0,0,67.5496,7.07728,6.723416,0,0,120.41,210.3892,60.47232,0,60.47232,363.1389,86.46148,0.105414,7.395758,54.03968,0,277.9388
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,76.21641,56.50637,32.03794,7.056162,7.056162,0,-1,0,7.056162,1080.14,8.851172,0,0,76.21641,7.427539,7.056162,0,0,59.9377,264.8143,59.9377,0,59.9377,420.0009,100,0.1053425,7.761778,60.97313,0,341.0307
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,69.35047,55.86124,33.69373,23.14741,23.14741,0,-1,0,23.14741,299.6036,44.98478,0,0,69.35047,24.3657,23.14741,0,0,0,318.7582,0,0,0,420.0009,100,0.1053425,25.46215,55.48038,0,388.1087
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,58.87402,53.7799,35.22173,0,0,0,-1,0,0,0,58.87402,0,0,58.87402,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053425,0,47.09921,0,377.6322
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,51.71009,52.09003,35.97184,40.32686,40.32686,0,-1,0,40.32686,128.2274,9.260764,0,0,51.71009,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.1053425,44.35955,41.36808,0,370.4683
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,43.99342,49.55255,36.0663,0,0,0,-1,0,0,0,43.99342,0,0,43.99342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053425,0,35.19474,0,362.7516
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,23.84867,43.14903,36.13297,25.08585,25.08585,0,-1,0,25.08585,95.06819,0,3.552714E-15,0,23.84867,26.40616,25.08585,0,0,0,318.7582,0,2.557494,-2.557494,417.305,99.35814,0.1053425,27.59444,19.07893,0,342.6069
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,13.42403,39.16802,35.31618,22.68235,22.68235,0,-1,0,22.68235,59.18269,0,0,0,13.42403,23.87616,22.68235,0,0,2.84166,316.2007,0,10.45213,-10.45213,406.2875,96.73492,0.1053425,24.95059,10.73922,0,329.6248
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,33.56593,33.56593,13.87401,13.87401,0,-1,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,14.45514,305.7486,0,14.60422,-14.60422,390.8933,93.06964,0.1053425,15.26141,0,0,305.7486
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,32.01015,32.01015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.68206,291.1444,0,0,0,390.8933,93.06964,0.1053425,0,0,0,291.1444
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,30.52105,30.52105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.68206,291.1444,0,0,0,390.8933,93.06964,0.1053425,0,0,0,291.1444
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,29.20975,29.20975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.68206,291.1444,0,0,0,390.8933,93.06964,0.1053425,0,0,0,291.1444
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,27.8929,27.8929,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,30.68206,291.1444,0,7.445928,-7.445928,383.0446,91.20091,0.1053425,7.780994,0,0,291.1444
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,26.94276,26.94276,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,38.95531,283.6985,0,24.59444,-24.59444,357.1198,85.02835,0.1053425,25.70119,0,0,283.6985
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,26.22044,26.22044,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,66.28246,259.104,0,41.18986,-41.18986,313.7018,74.69077,0.1053425,43.0434,0,0,259.104
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,25.47033,25.47033,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,112.049,217.9141,0,6.553592,-6.553592,306.7938,73.04598,0.1053425,6.848504,0,0,217.9141
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,24.79801,24.79801,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,119.3307,211.3605,0,60.29696,-60.29696,243.2352,57.91302,0.1053425,63.01033,0,0,211.3605
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,24.25348,24.25348,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,186.3274,151.0636,0,23.71657,-23.71657,218.2357,51.96078,0.1053425,24.78381,0,0,151.0636
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,23.65896,23.65896,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,212.6791,127.347,0,27.95685,-27.95685,188.7666,44.94434,0.1053425,29.21491,0,0,127.347
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,23.03664,23.03664,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,243.7423,99.39017,0,29.47847,-29.47847,157.6936,37.54602,0.1053425,30.805,0,0,99.39017
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01216752,22.61752,22.61436,39.87803,39.87803,0,0,0,39.87803,0.03051184,0,0,0,0.01216752,41.97688,39.87803,0,0,276.4961,69.91171,0,41.96471,-41.96471,113.4589,27.01397,0.1053425,43.86583,0.009734019,0,69.92387
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.887201,23.22231,22.20875,27.91172,27.91172,20.25,0,7.39125,27.91172,13.92677,0,3.552714E-15,0,3.887201,8.064966,7.661718,0,0,323.1236,27.947,0,4.177765,-4.177765,109.0551,25.96546,0.1053425,30.70289,3.109761,81,31.8342
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.753716,25.58652,23.53671,11.51974,11.51974,81,0,22.761,11.51974,67.30807,0,0,0,7.753716,0,0,69.48026,66.00625,327.7655,23.76924,73.75996,0,73.75996,179.03,42.6261,0.1054478,12.67171,6.202972,81,31.52295
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,29.27106,34.77304,26.59827,15.35013,15.35013,0,-1,0,15.35013,190.6893,0,0,0,29.27106,16.15803,15.35013,0,0,254.0056,90.1532,13.11303,0,13.11303,191.4701,45.58803,0.1054321,16.88514,23.41685,0,119.4243
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,51.0198,44.83064,29.65982,26.21648,26.21648,0,-1,0,26.21648,194.6096,0,0,0,51.0198,27.59629,26.21648,0,0,240.8925,101.9549,23.4235,0,23.4235,213.6916,50.87885,0.1054042,28.83813,40.81584,0,152.9747
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,41.1046,44.11003,31.94348,0,0,0,-1,0,0,0,0,0,0,41.1046,0,0,0,0,217.4691,123.0361,41.1046,0,41.1046,252.6868,60.16341,0.1053553,0,32.88368,0,164.1407
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,38.75674,45.17695,33.62706,10.88161,10.88161,0,-1,0,10.88161,356.1673,0,0,0,38.75674,11.45433,10.88161,0,0,176.3644,160.0302,27.30241,0,27.30241,278.5882,66.33038,0.1053228,11.96977,31.00539,0,198.787
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,26.07043,42.77902,35.12727,30.1926,30.1926,0,-1,0,30.1926,86.3471,0,0,0,26.07043,31.78168,30.1926,0,0,149.062,184.6024,0,5.71125,-5.71125,272.568,64.89701,0.1053228,33.21186,20.85635,0,210.6728
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,38.91118,47.69598,35.91072,14.23828,14.23828,0,-1,0,14.23828,273.2857,0,0,0,38.91118,14.98766,14.23828,0,0,155.4079,178.8911,23.92352,0,23.92352,295.2638,70.30077,0.1052943,15.66211,31.12894,0,217.8023
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,21.26666,42.22523,36.00517,36.66929,36.66929,0,-1,0,36.66929,57.99583,0,7.105427E-15,0,21.26666,38.59925,36.66929,0,0,131.4843,200.4223,0,17.33259,-17.33259,276.9937,65.95074,0.1052943,40.33622,17.01333,0,221.689
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.805453,37.14463,36.0663,2.324851,2.324851,0,-1,0,2.324851,163.6859,0,0,0,3.805453,2.447211,2.324851,0,0,150.7428,183.0897,1.358241,0,1.358241,278.2822,66.25754,0.1052927,2.557336,3.044362,0,186.8952
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.758675,36.28117,35.22173,20.65187,20.65187,0,-1,0,20.65187,18.20017,0,0,0,3.758675,21.73881,20.65187,0,0,149.3846,184.3121,0,17.98014,-17.98014,259.3295,61.74499,0.1052927,22.71706,3.00694,0,188.0708
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,33.47148,33.47148,21.81677,21.81677,0,-1,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,169.3625,166.332,0,22.96502,-22.96502,235.1222,55.98137,0.1052927,23.99845,0,0,166.332
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,31.89347,31.89347,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,194.8792,143.367,0,13.43393,-13.43393,220.9616,52.60981,0.1052927,14.03845,0,0,143.367
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,30.39326,30.39326,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,209.8058,129.9331,0,36.33358,-36.33358,182.6627,43.49103,0.1052927,37.96859,0,0,129.9331
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,29.09863,29.09863,60.80688,60.80688,0,-1,0,60.80688,0,0,7.105427E-15,0,0,64.00725,60.80688,0,0,250.1764,93.59948,0,64.00725,-64.00725,115.1931,27.42688,0.1052927,66.88757,0,0,93.59948
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,27.78733,27.78733,50.51799,28.11262,0,-1,0,28.11262,0,0,22.40536,27.45716,0,29.59223,28.11262,0,0,321.2955,29.59223,0,29.59223,-29.59223,84.00017,20,0.1052927,55.56979,0,0,29.59223
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,26.83163,26.83163,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052927,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,26.09819,26.09819,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052927,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,25.34809,25.34809,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052927,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,24.67577,24.67577,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052927,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,24.13124,24.13124,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052927,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,23.53671,23.53671,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052927,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,22.92552,22.92552,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052927,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.274722,22.81816,22.48656,36.15644,36.15644,81,0,22.761,36.15644,3.525574,0,0,0,1.274722,0,0,44.84356,42.60139,354.1758,0,43.87611,0,43.87611,125.6247,29.91058,0.1053867,39.77208,1.019777,81,1.274722
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.52553,25.11957,22.08095,47.79682,47.79682,81,0,22.761,47.79682,24.11358,0,0,0,11.52553,0,0,33.20318,31.54302,310.2997,39.4885,43.06855,0,43.06855,166.4831,39.63876,0.1054755,52.5765,9.220421,81,51.01402
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,32.58173,32.37709,23.40892,19.98438,19.98438,81,0,22.761,19.98438,163.0361,0,0,0,32.58173,0,0,61.01562,57.96484,267.2311,78.25019,90.54658,0,90.54658,252.3831,60.0911,0.1055603,21.98281,26.06539,81,110.8319
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,59.76685,44.1673,26.47047,2.365885,2.365885,0,-1,0,2.365885,2526.194,0,0,0,59.76685,2.490406,2.365885,0,0,176.6846,159.7421,57.27644,0,57.27644,306.7203,73.0285,0.1054922,2.602474,47.81348,0,219.509
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,56.44101,46.50095,29.53758,40.4597,40.4597,0,-1,0,40.4597,139.4993,0,0,0,56.44101,42.58915,40.4597,0,0,119.4081,211.2909,13.85186,0,13.85186,319.8614,76.15732,0.1054758,44.50566,45.15281,0,267.7319
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,65.66977,52.33501,31.83235,18.66799,18.66799,0,-1,0,18.66799,351.7774,0,0,0,65.66977,19.65052,18.66799,0,0,105.5563,223.7576,46.01925,0,46.01925,363.5191,86.55199,0.1054211,20.53479,52.53581,0,289.4273
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,65.65581,54.307,33.53815,18.51557,18.51557,0,-1,0,18.51557,354.5978,0,0,0,65.65581,19.49007,18.51557,0,0,59.53703,265.1749,46.16574,0,46.16574,407.3157,96.97974,0.1053664,20.36713,52.52465,0,330.8307
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,46.04228,49.11224,35.03837,40.53495,40.53495,0,-1,0,40.53495,113.5866,0,0,0,46.04228,42.66837,40.53495,0,0,13.37129,306.7241,3.373909,0,3.373909,410.5165,97.74183,0.1053624,44.58845,36.83382,0,352.7664
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,30.45368,44.87423,35.81626,30.51223,30.51223,0,-1,0,30.51223,99.80811,0,0,0,30.45368,32.11814,30.51223,0,0,9.997379,309.7606,0,1.664457,-1.664457,408.762,97.32409,0.1053624,33.56345,24.36294,0,340.2143
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,37.79388,47.33057,35.91072,27.74826,27.74826,0,-1,0,27.74826,136.2027,0,0,0,37.79388,29.20869,27.74826,0,0,11.84678,308.0961,8.585192,0,8.585192,416.9066,99.26328,0.1053522,30.52308,30.23511,0,345.89
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,13.43259,39.84233,35.97184,11.72127,11.72127,0,-1,0,11.72127,114.6001,0,0,0,13.43259,12.33818,11.72127,0,0,3.261584,315.8228,1.094409,0,1.094409,417.9449,99.51048,0.1053509,12.8934,10.74607,0,329.2554
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.752666,36.18439,35.12727,5.856049,5.856049,0,-1,0,5.856049,64.08189,0,8.881784E-16,0,3.752666,6.164262,5.856049,0,0,2.167175,316.8078,0,2.411595,-2.411595,415.4028,98.90524,0.1053509,6.441654,3.002133,0,320.5604
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,33.37702,33.37702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.846725,314.3962,0,0,0,415.4028,98.90524,0.1053509,0,0,0,314.3962
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,31.7879,31.7879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.846725,314.3962,0,0,0,415.4028,98.90524,0.1053509,0,0,0,314.3962
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,30.28769,30.28769,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,4.846725,314.3962,0,13.8519,-13.8519,400.8017,95.42877,0.1053509,14.47523,0,0,314.3962
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,28.9875,28.9875,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,20.23772,300.5443,0,43.2732,-43.2732,355.1877,84.56833,0.1053509,45.2205,0,0,300.5443
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,27.6762,27.6762,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,68.31906,257.2711,0,35.36169,-35.36169,317.9132,75.69347,0.1053509,36.95296,0,0,257.2711
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,26.72051,26.72051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.6098,221.9094,0,0,0,317.9132,75.69347,0.1053509,0,0,0,221.9094
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,25.98707,25.98707,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,107.6098,221.9094,0,32.72076,-32.72076,283.4225,67.48141,0.1053509,34.1932,0,0,221.9094
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,25.23696,25.23696,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,143.9662,189.1886,0,23.30316,-23.30316,258.8588,61.63292,0.1053509,24.3518,0,0,189.1886
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,24.56464,24.56464,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,169.8586,165.8855,0,14.13632,-14.13632,243.9578,58.08508,0.1053509,14.77245,0,0,165.8855
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,24.00345,24.00345,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,185.5656,151.7491,0,4.725206,-4.725206,238.977,56.89917,0.1053509,4.937841,0,0,151.7491
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,23.42559,23.42559,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,190.8159,147.0239,0,14.87127,-14.87127,223.3013,53.16687,0.1053509,15.54048,0,0,147.0239
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,22.79772,22.79772,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,207.3395,132.1527,0,13.1779,-13.1779,209.4106,49.85957,0.1053509,13.7709,0,0,132.1527
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.014383,22.62791,22.36432,17.0542,17.0542,0,0,0,17.0542,5.947993,0,0,0,1.014383,17.95179,17.0542,0,0,221.9816,118.9748,0,16.93741,-16.93741,191.557,45.60872,0.1053509,18.75962,0.8115062,0,119.9892
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.900004,22.97416,21.95871,34.91824,34.91824,0,0,0,34.91824,11.16896,0,0,0,3.900004,36.75604,34.91824,0,0,240.801,102.0374,0,32.85604,-32.85604,156.9237,37.36271,0.1053509,38.41006,3.120004,0,105.9374
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,30.48495,31.62303,23.27001,0,0,0,0,0,0,0,0,0,0,30.48495,0,0,0,0,277.3077,69.18133,30.48495,0,30.48495,185.8443,44.24854,0.1053148,0,24.38796,0,99.66628
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,25.96172,33.54486,26.34823,19.94896,19.94896,0,-1,0,19.94896,130.1407,0,0,0,25.96172,20.99891,19.94896,0,0,246.8227,96.61778,4.962809,0,4.962809,190.5524,45.36953,0.105309,21.94386,20.76937,0,122.5795
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,28.40616,37.47555,29.40978,34.27337,34.27337,0,-1,0,34.27337,82.88114,0,0,0,28.40616,36.07723,34.27337,0,0,241.8599,101.0843,0,7.671071,-7.671071,182.4664,43.44429,0.105309,37.7007,22.72493,0,129.4905
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.06551,35.09754,31.72123,0,0,0,-1,0,0,0,0,0,0,12.06551,0,0,0,0,250.3833,93.41324,12.06551,0,12.06551,193.9127,46.1696,0.1052947,0,9.65241,0,105.4788
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,30.94851,42.4765,33.41036,21.01753,21.01753,0,-1,0,21.01753,147.2509,0,0,0,30.94851,22.12372,21.01753,0,0,238.3178,104.2722,8.824788,0,8.824788,202.2846,48.16291,0.1052842,23.11929,24.75881,0,135.2207
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,34.90417,45.35773,34.94391,72.34068,68.7,0,-1,0,68.7,50.80665,0,3.640683,10.87475,34.90417,72.31579,68.7,0,0,229.493,112.2145,0,37.41162,-37.41162,162.8493,38.77357,0.1052842,79.57475,27.92334,0,147.1187
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,16.61882,40.53103,35.7218,40.55487,40.55487,0,-1,0,40.55487,40.97861,0,0,0,16.61882,42.68933,40.55487,0,0,271.0615,74.80289,0,26.07051,-26.07051,135.3686,32.23056,0.1052842,44.61036,13.29506,0,91.42171
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,10.77494,38.90289,35.81626,39.40026,39.40026,0,-1,0,39.40026,27.34738,0,0,0,10.77494,41.47396,39.40026,0,0,300.0287,48.73238,0,30.69902,-30.69902,103.009,24.5259,0.1052842,43.34029,8.619952,0,59.50732
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,14.56912,40.08163,35.87738,45.68559,30.97235,0,-1,0,30.97235,47.03912,0,14.71325,30.35434,14.56912,32.60247,30.97235,0,0,334.1388,18.03335,0,18.03335,-18.03335,84.00017,20,0.1052842,50.25415,11.6553,0,32.60247
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.073957,36.18601,35.03837,31.54208,3.87026,0,-1,0,3.87026,105.2632,0,27.67182,33.92224,4.073957,4.073957,3.87026,0,0,354.1758,0,0,0,0,84.00017,20,0.1052842,34.69629,3.259166,0,4.073957
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,33.25478,33.25478,2.501988,0,0,-1,0,0,0,0,2.501988,2.752187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052842,2.752187,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,31.6601,31.6601,25.963,0,0,-1,0,0,0,0,25.963,28.5593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052842,28.5593,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,30.15989,30.15989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052842,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,28.86526,28.86526,21.35072,0,0,-1,0,0,0,0,21.35072,23.48579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052842,23.48579,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,27.56507,27.56507,16.21068,0,0,-1,0,0,0,0,16.21068,17.83175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052842,17.83175,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,26.59827,26.59827,18.85406,0,0,-1,0,0,0,0,18.85406,20.73947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052842,20.73947,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,25.86483,25.86483,22.39289,0,0,-1,0,0,0,0,22.39289,24.63218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052842,24.63218,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,25.11472,25.11472,28.67108,0,0,-1,0,0,0,0,28.67108,31.53819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052842,31.53819,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,24.4424,24.4424,8.849281,0,0,-1,0,0,0,0,8.849281,9.734209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052842,9.734209,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,23.87565,23.87565,29.66811,0,0,-1,0,0,0,0,29.66811,32.63492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052842,32.63492,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,23.28668,23.28668,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052842,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,22.65881,22.65881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052842,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.26283,26.54338,22.21986,5.412199,5.412199,77.72799,0,21.93318,5.412199,300.4847,0,0,0,16.26283,0,0,72.31579,68.7,354.1758,0,84.96283,0,84.96283,164.603,39.19111,0.1053652,5.953419,13.01027,81,16.26283
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,33.10419,30.82495,21.79758,65.1059,65.1059,81,0,22.761,65.1059,50.84668,0,0,0,33.10419,0,0,15.8941,15.09939,269.213,76.46655,48.20358,0,48.20358,210.3329,50.07917,0.1054576,71.61649,26.48335,81,109.5707
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,55.17086,38.9206,23.11443,34.2789,34.2789,81,0,22.761,34.2789,160.947,0,0,0,55.17086,0,0,46.7211,44.38504,221.0094,119.8498,99.5559,0,99.5559,304.7799,72.56651,0.1055313,37.70679,44.13668,81,175.0206
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,82.57841,51.90037,26.19265,38.72879,38.72879,0,-1,0,38.72879,213.2223,0,0,0,82.57841,40.76715,38.72879,0,0,121.4535,209.4501,41.81127,0,41.81127,344.4456,82.01069,0.1054819,42.60167,66.06274,0,292.0285
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,90.00421,58.57455,29.27087,53.60186,53.60186,0,-1,0,53.60186,167.9125,0,0,0,90.00421,56.42301,53.60186,0,0,79.64222,247.0802,33.58121,0,33.58121,376.3035,89.59589,0.1054422,58.96204,72.00337,0,337.0844
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,74.24887,55.23204,31.59899,0,0,0,-1,0,0,0,28.18785,0,0,74.24887,0,0,0,0,46.06102,277.3033,46.06102,0,46.06102,420.0009,100,0.1053878,0,59.39909,0,351.5522
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,80.63867,59.75589,33.28812,25.04256,25.04256,0,-1,0,25.04256,322.0065,54.27808,0,0,80.63867,26.36059,25.04256,0,0,0,318.7582,0,0,0,420.0009,100,0.1053878,27.54682,64.51094,0,399.3969
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,75.08765,59.40211,34.81612,1.704804,1.704804,0,-1,0,1.704804,4404.474,73.29312,0,0,75.08765,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.1053878,1.875285,60.07012,0,393.8459
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,71.689,59.0097,35.59956,16.55286,16.55286,0,-1,0,16.55286,433.0913,54.26493,0,0,71.689,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.1053878,18.20814,57.3512,0,390.4472
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,57.90338,53.9693,35.69402,0,0,0,-1,0,0,0,57.90338,0,0,57.90338,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053878,0,46.3227,0,376.6616
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,36.78193,46.83366,35.75514,5.878911,5.878911,0,-1,0,5.878911,625.6588,30.5936,0,0,36.78193,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.1053878,6.466803,29.42554,0,355.5402
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,18.66714,40.33942,34.94391,24.78678,24.78678,0,-1,0,24.78678,75.31086,0,3.552714E-15,0,18.66714,26.09135,24.78678,0,0,0,318.7582,0,7.42421,-7.42421,412.175,98.13672,0.1053878,27.26546,14.93371,0,337.4254
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,33.13254,33.13254,57.80159,57.80159,0,-1,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,8.249123,311.334,0,60.84378,-60.84378,348.0401,82.86652,0.1053878,63.58176,0,0,311.334
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,31.53786,31.53786,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,75.85332,250.4902,0,64.68056,-64.68056,279.8607,66.63338,0.1053878,67.59119,0,0,250.4902
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,30.04876,30.04876,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,147.7206,185.8097,0,30.78986,-30.78986,247.4054,58.90593,0.1053878,32.1754,0,0,185.8097
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,28.75413,28.75413,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,181.9316,155.0198,0,46.82222,-46.82222,198.0504,47.15477,0.1053878,48.92923,0,0,155.0198
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,27.4595,27.4595,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,233.9563,108.1976,0,14.6081,-14.6081,182.6522,43.48852,0.1053878,15.26546,0,0,108.1976
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,26.47047,26.47047,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,250.1875,93.58949,0,41.40804,-41.40804,139.0043,33.09618,0.1053878,43.2714,0,0,93.58949
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,25.73703,25.73703,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,296.1964,52.18146,0,7.755991,-7.755991,130.8287,31.14963,0.1053878,8.105011,0,0,52.18146
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,24.98693,24.98693,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,304.8142,44.42546,0,29.78806,-29.78806,99.42934,23.67361,0.1053878,31.12853,0,0,44.42546
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,24.33127,24.33127,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0,0,10.93088,10.38433,0,0,337.912,14.6374,0,10.93088,-10.93088,87.90719,20.93024,0.1053878,11.42277,0,0,14.6374
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,23.75341,23.75341,48.7868,3.5212,0,-1,0,3.5212,0,0,45.26561,50.14428,0,3.706526,3.5212,0,0,350.0574,3.706526,0,3.706526,-3.706526,84.00017,20,0.1053878,53.66549,0,0,3.706526
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,23.15888,23.15888,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053878,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,22.54769,22.54769,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.1055034,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.651994,23.32802,22.11429,13.615,13.615,81,0,22.761,13.615,34.16815,0,0,0,4.651994,0,0,67.385,64.01575,299.9576,48.79636,68.66774,0,68.66774,200.58,47.75705,0.1056133,14.9765,3.721595,81,53.44835
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,25.82482,28.64332,21.69201,25.40073,25.40073,81,0,22.761,25.40073,101.6696,0,0,0,25.82482,0,0,55.59927,52.81931,231.2899,110.5973,78.64413,0,78.64413,275.1884,65.5209,0.1057113,27.9408,20.65986,81,136.4221
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,52.46393,37.94323,23.00331,0,0,72.31579,0,20.56389,0,0,0,0,0,52.46393,0,0,72.31579,68.7,152.6458,181.377,121.1639,0,121.1639,390.1346,92.88899,0.1057317,0,41.97115,81,233.841
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,71.55183,47.74274,26.06486,7.209136,7.209136,0,-1,0,7.209136,992.5159,32.48143,0,0,71.55183,7.588564,7.209136,0,0,31.48182,290.4246,31.48182,0,31.48182,420.0009,100,0.1056945,7.93005,57.24146,0,361.9764
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,89.55461,58.23238,29.14308,25.93139,25.93139,0,-1,0,25.93139,345.3522,62.25842,0,0,89.55461,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1056945,28.52453,71.64369,0,408.3128
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,79.09342,56.9374,31.47119,3.265334,3.265334,0,-1,0,3.265334,2422.215,75.65623,0,0,79.09342,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1056945,3.591867,63.27474,0,397.8517
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,69.90353,55.44162,33.16032,2.882685,2.882685,0,-1,0,2.882685,2424.945,66.86912,0,0,69.90353,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1056945,3.170954,55.92282,0,388.6617
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,77.66335,60.27656,34.69387,27.7896,27.7896,0,-1,0,27.7896,279.4691,48.41115,0,0,77.66335,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1056945,30.56856,62.13068,0,396.4216
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,86.15163,64.74963,35.47176,53.57275,53.57275,0,-1,0,53.57275,160.8124,29.75925,0,0,86.15163,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1056945,58.93003,68.9213,0,404.9099
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,70.79585,58.62377,35.56622,41.04468,41.04468,0,-1,0,41.04468,172.4848,27.59092,0,0,70.79585,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1056945,45.14915,56.63668,0,389.5541
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,42.46179,48.59664,35.66068,33.11609,33.11609,0,-1,0,33.11609,128.221,7.602749,0,0,42.46179,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1056945,36.4277,33.96943,0,361.22
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,19.23344,40.41114,34.84945,33.62167,33.62167,0,-1,0,33.62167,57.20549,0,0,0,19.23344,35.39123,33.62167,0,0,0,318.7582,0,16.15779,-16.15779,402.969,95.94482,0.1056945,36.98383,15.38675,0,337.9917
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,33.03808,33.03808,12.09595,12.09595,0,-1,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,17.9531,302.6004,0,12.73258,-12.73258,389.5477,92.74927,0.1056945,13.30555,0,0,302.6004
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,31.41007,31.41007,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,32.10041,289.8679,0,36.56927,-36.56927,351.0003,83.57134,0.1056945,38.21488,0,0,289.8679
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,29.94319,29.94319,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,72.73293,253.2986,0,35.23442,-35.23442,313.86,74.72842,0.1056945,36.81997,0,0,253.2986
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,28.64301,28.64301,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,111.8823,218.0642,0,63.6595,-63.6595,246.757,58.75154,0.1056945,66.52418,0,0,218.0642
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,27.34838,27.34838,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,182.6151,154.4047,0,8.493567,-8.493567,237.804,56.61988,0.1056945,8.875776,0,0,154.4047
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,26.3649,26.3649,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,192.0524,145.9111,0,10.08119,-10.08119,227.1775,54.08976,0.1056945,10.53484,0,0,145.9111
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,25.63146,25.63146,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,203.2537,135.8299,0,9.268255,-9.268255,217.4079,51.76368,0.1056945,9.685328,0,0,135.8299
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,24.8758,24.8758,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,213.5517,126.5617,0,51.62801,-51.62801,162.9872,38.80639,0.1056945,53.95127,0,0,126.5617
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,24.19237,24.19237,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,270.9162,74.93365,0,11.74421,-11.74421,150.6077,35.8589,0.1056945,12.2727,0,0,74.93365
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,23.6145,23.6145,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,283.9653,63.18944,0,4.142735,-4.142735,146.2409,34.81918,0.1056945,4.329158,0,0,63.18944
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,23.01997,23.01997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.5684,59.04671,0,0,0,146.2409,34.81918,0.1056945,0,0,0,59.04671
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,22.40878,22.40878,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,288.5684,59.04671,0,7.982212,-7.982212,137.8269,32.81586,0.1056945,8.341412,0,0,59.04671
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.86031,26.4383,21.95871,11.78346,11.78346,0,0,0,11.78346,143.0846,0,0,0,16.86031,12.40364,11.78346,0,0,297.4375,51.0645,4.456675,0,4.456675,142.0548,33.82251,0.1056893,12.9618,13.48825,0,67.9248
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,30.62599,29.83893,21.53643,0,0,0,0,0,0,0,0,0,0,30.62599,0,0,0,0,292.9808,55.0755,30.62599,0,30.62599,171.1092,40.74021,0.1056532,0,24.5008,0,85.70149
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,61.35133,40.61069,22.84773,0,0,0,0,0,0,0,0,0,0,61.35133,0,0,0,0,262.3548,82.63889,61.35133,0,61.35133,229.3122,54.59803,0.105581,0,49.08107,0,143.9902
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,79.63988,50.48983,25.92595,7.551252,7.551252,0,-1,0,7.551252,1054.658,0,0,0,79.63988,7.948686,7.551252,0,0,201.0035,137.8551,71.69119,0,71.69119,297.3244,70.79139,0.1054968,8.306377,63.7119,0,217.495
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,95.66372,60.60422,29.02084,10.63875,10.63875,0,-1,0,10.63875,899.2007,0,0,0,95.66372,11.19868,10.63875,0,0,129.3123,202.3772,84.46503,0,84.46503,377.455,89.87006,0.1053977,11.70263,76.53098,0,298.0409
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,96.51089,63.98869,31.36562,62.65135,62.65135,0,-1,0,62.65135,154.0444,0,0,0.2164887,96.51089,65.94879,62.65135,0,0,44.84725,278.3957,30.56209,0,30.56209,406.4488,96.77332,0.1053619,68.91649,77.20871,0,374.9066
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,98.37891,67.04962,33.06586,0,0,0,-1,0,0,0,84.09375,0,0,98.37891,0,0,0,0,14.28516,305.9016,14.28516,0,14.28516,420.0009,100,0.1053452,0,78.70313,0,404.2805
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,97.76633,68.79833,34.59941,2.806027,2.806027,0,-1,0,2.806027,3484.154,94.81261,0,0,97.76633,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1053452,3.08663,78.21307,0,416.5246
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,82.02057,62.89647,35.38286,58.62711,58.62711,0,-1,0,58.62711,139.9021,20.30783,0,0,82.02057,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1053452,64.48982,65.61646,0,400.7788
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,69.54777,58.03151,35.47176,3.174619,3.174619,0,-1,0,3.174619,2190.743,66.20606,0,0,69.54777,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1053452,3.492081,55.63821,0,388.306
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,48.68291,50.59188,35.56622,33.27709,33.27709,0,-1,0,33.27709,146.2955,13.65439,0,0,48.68291,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1053452,36.6048,38.94633,0,367.4411
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,20.43684,40.6744,34.75499,9.018921,9.018921,0,-1,0,9.018921,226.5996,10.94324,0,0,20.43684,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1053452,9.920814,16.34947,0,339.1951
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,32.94362,32.94362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053452,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,31.28783,31.28783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053452,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,29.8154,29.8154,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1053452,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,28.53743,28.53743,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1053452,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,27.23725,27.23725,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.1053452,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,26.25377,26.25377,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.1053452,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,25.50367,25.50367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1053452,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,24.73689,24.73689,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1053452,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,24.0479,24.0479,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1053452,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,23.48671,23.48671,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.1053452,71.24644,0,0,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,22.88107,22.88107,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.1053452,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,22.28654,22.28654,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.1053452,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.68174,25.6981,21.81425,25.95348,25.95348,0,0,0,25.95348,56.56943,0,3.552714E-15,0,14.68174,27.31945,25.95348,0,0,319.1667,31.50818,0,12.63772,-12.63772,103.8914,24.73599,0.1053452,28.54883,11.74539,0,46.18991
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.0917,28.4052,21.39196,33.34089,33.34089,81,0,22.761,33.34089,78.25735,0,0,0,26.0917,0,0,47.65911,45.27615,333.2086,18.87046,71.36785,0,71.36785,171.5969,40.85632,0.1054513,36.67498,20.87336,81,44.96216
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,43.38232,34.82868,22.70882,0,0,72.31579,0,20.56389,0,0,0,0,0,43.38232,0,0,72.31579,68.7,261.8408,83.10152,112.0823,0,112.0823,277.9275,66.17308,0.1054826,0,34.70586,81,126.4838
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,70.41795,47.02237,25.78704,26.6099,26.6099,0,-1,0,26.6099,264.6307,0,0,0,70.41795,28.01042,26.6099,0,0,149.7585,183.9756,42.40754,0,42.40754,318.1588,75.75195,0.105433,29.27089,56.33436,0,254.3936
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,84.69319,55.98788,28.89304,2.728083,2.728083,0,-1,0,2.728083,3104.495,0,0,0,84.69319,2.871666,2.728083,0,0,107.3509,222.1424,81.82153,0,81.82153,395.7815,94.23351,0.1053375,3.000891,67.75455,0,306.8356
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,68.81432,52.78659,31.23782,1.3546,1.3546,0,-1,0,1.3546,5080.047,41.85903,0,0,68.81432,1.425895,1.3546,0,0,25.52939,295.7818,25.52939,0,25.52939,420.0009,100,0.1053077,1.49006,55.05145,0,364.5961
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,96.81114,66.17885,32.94362,1.478389,1.478389,0,-1,0,1.478389,6548.421,95.25494,0,0,96.81114,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1053077,1.626228,77.44891,0,415.5694
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,81.0683,61.42138,34.50496,0,0,0,-1,0,0,0,81.0683,0,0,81.0683,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1053077,0,64.85464,0,399.8265
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,82.41512,62.94343,35.2884,44.08471,44.08471,0,-1,0,44.08471,186.9472,36.01016,0,0,82.41512,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1053077,48.49319,65.9321,0,401.1733
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,65.22165,56.29113,35.38286,47.59159,47.59159,0,-1,0,47.59159,137.0445,15.12524,0,0,65.22165,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1053077,52.35075,52.17732,0,383.9799
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,43.40197,48.70332,35.47176,11.48911,11.48911,0,-1,0,11.48911,377.7661,31.30817,0,0,43.40197,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1053077,12.63803,34.72158,0,362.1602
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,10.39006,37.61324,34.66054,45.11618,45.11618,0,-1,0,45.11618,23.02957,0,0,0,10.39006,47.49071,45.11618,0,0,0,318.7582,0,37.10065,-37.10065,380.8933,90.68871,0.1053077,49.6278,8.312049,0,329.1483
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,32.81583,32.81583,30.37301,30.37301,0,-1,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,41.22295,281.6576,0,31.97159,-31.97159,347.1923,82.66467,0.1053077,33.41032,0,0,281.6576
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,31.1767,31.1767,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,76.74694,249.686,0,41.38877,-41.38877,303.5647,72.27717,0.1053077,43.25127,0,0,249.686
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,29.70982,29.70982,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,122.7345,208.2972,0,29.52232,-29.52232,272.4454,64.86784,0.1053077,30.85083,0,0,208.2972
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,28.40964,28.40964,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,155.537,178.7749,0,64.12656,-64.12656,204.8501,48.77374,0.1053077,67.01225,0,0,178.7749
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,27.11501,27.11501,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,226.7888,114.6483,0,13.49071,-13.49071,190.6297,45.38792,0.1053077,14.09779,0,0,114.6483
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,26.12598,26.12598,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,241.7785,101.1576,0,1.39693,-1.39693,189.1572,45.03733,0.1053077,1.459792,0,0,101.1576
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,25.38142,25.38142,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,243.3306,99.76069,0,32.55327,-32.55327,154.843,36.86731,0.1053077,34.01817,0,0,99.76069
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,24.61465,24.61465,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,279.5009,67.20742,0,20.65779,-20.65779,133.0678,31.68274,0.1053077,21.58739,0,0,67.20742
