Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,46.25641,48.63367,34.5383,43.88475,43.88475,0,-1,0,43.88475,105.4043,0.06193966,0,0,46.25641,46.19447,43.88475,0,0,0,318.7582,0,0,0,420.0009,100,0.1044648,48.27322,37.00513,0,365.0146
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,16.90629,38.52544,33.69373,5.51573,5.51573,0,-1,0,5.51573,306.5104,11.10026,0,0,16.90629,5.806032,5.51573,0,0,0,318.7582,0,0,0,420.0009,100,0.1044648,6.067303,13.52503,0,335.6645
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,31.79902,31.79902,47.6885,47.6885,0,-1,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1044648,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,30.04876,30.04876,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1044648,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,28.58188,28.58188,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1044648,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,27.28725,27.28725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1044648,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,25.98707,25.98707,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1044648,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,24.98693,24.98693,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1044648,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,24.20903,24.20903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1044648,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,23.40892,23.40892,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1044648,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,22.70882,22.70882,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1044648,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,22.09762,22.09762,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1044648,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,21.44197,21.44197,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1044648,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,20.83077,20.83077,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1044648,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,20.34737,20.34737,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1044648,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,31.66779,28.38616,19.87508,0,0,0,0,0,0,0,0,0,0,31.66779,0,0,0,0,316.5419,33.8705,31.66779,0,31.66779,149.7455,35.65362,0.1044292,0,25.33423,0,65.53829
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,60.27618,38.42436,21.2086,43.60201,43.60201,0,0,0,43.60201,138.2417,0,0,0,60.27618,45.89686,43.60201,0,0,284.8741,62.37151,14.37932,0,14.37932,163.3869,38.90157,0.1044131,47.96222,48.22094,0,122.6477
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,80.64953,48.95908,24.33127,32.54898,32.54898,0,-1,0,32.54898,247.779,0,0,0,80.64953,34.26209,32.54898,0,0,270.4948,75.3129,46.38744,0,46.38744,207.3939,49.37941,0.104361,35.80388,64.51962,0,155.9624
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,81.9222,53.27384,27.53729,4.629015,4.629015,0,-1,0,4.629015,1769.754,0,0,0,81.9222,4.872648,4.629015,0,0,224.1074,117.0616,77.04955,0,77.04955,280.4896,66.7831,0.1042746,5.091917,65.53776,0,198.9838
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,102.9357,65.00471,29.95986,30.21559,30.21559,0,-1,0,30.21559,340.6708,0,0,0,102.9357,31.80588,30.21559,0,0,147.0578,186.4062,71.12981,0,71.12981,347.9692,82.84965,0.104195,33.23714,82.34855,0,289.3419
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,104.2751,67.96856,31.71011,26.74313,26.74313,0,-1,0,26.74313,389.9136,0.1964301,0,0,104.2751,28.15066,26.74313,0,0,75.92799,250.423,75.92799,0,75.92799,420.0009,100,0.1041101,29.41744,83.42007,0,354.6981
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,99.41159,67.85506,33.3159,45.44222,45.44222,0,-1,0,45.44222,218.7648,51.57767,0,0,99.41159,47.83392,45.44222,0,0,0,318.7582,0,0,0,420.0009,100,0.1041101,49.98644,79.52927,0,418.1698
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,88.63657,64.15739,34.16047,9.191622,9.191622,0,-1,0,9.191622,964.3193,78.96119,0,0,88.63657,9.675391,9.191622,0,0,0,318.7582,0,0,0,420.0009,100,0.1041101,10.11078,70.90926,0,407.3948
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,67.47031,55.85369,34.28826,24.7838,24.7838,0,-1,0,24.7838,272.2355,41.3821,0,0,67.47031,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1041101,27.26218,53.97625,0,386.2285
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,45.09034,48.13993,34.44384,31.20181,31.20181,0,-1,0,31.20181,144.5119,12.24633,0,0,45.09034,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1041101,34.32199,36.07227,0,363.8486
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,18.23497,38.82024,33.59927,7.891765,7.891765,0,-1,0,7.891765,231.0632,9.927846,0,0,18.23497,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1041101,8.680942,14.58797,0,336.9932
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,31.69344,31.69344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1041101,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,29.90985,29.90985,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1041101,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,28.44298,28.44298,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1041101,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,27.14279,27.14279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1041101,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,25.84816,25.84816,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1041101,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,24.84801,24.84801,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1041101,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,24.0479,24.0479,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1041101,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,23.25334,23.25334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1041101,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,22.54769,22.54769,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1041101,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,21.94204,21.94204,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1041101,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,21.28639,21.28639,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1041101,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,20.67519,20.67519,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1041101,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,20.19179,20.19179,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1041101,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,33.66724,28.78964,19.7195,62.17967,62.17967,0,0,0,62.17967,54.1451,0,7.105427E-15,0,33.66724,65.45229,62.17967,0,0,272.7303,73.30094,0,31.78504,-31.78504,127.7618,30.41941,0.1041101,68.39764,26.93379,0,106.9682
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,61.62831,38.67699,21.04747,44.31506,44.31506,0,0,0,44.31506,139.0685,0,0,0,61.62831,46.64743,44.31506,0,0,308.047,41.5159,14.98088,0,14.98088,141.9739,33.80324,0.1040934,48.74657,49.30265,0,103.1442
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,73.75928,46.31803,24.1757,13.25792,13.25792,0,-1,0,13.25792,556.3414,0,0,0,73.75928,13.9557,13.25792,0,0,293.0662,54.99869,59.80359,0,59.80359,198.7085,47.31146,0.1040267,14.58371,59.00743,0,128.758
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,85.64979,54.52607,27.39283,21.13031,21.13031,0,-1,0,21.13031,405.3409,0,0,0,85.64979,22.24243,21.13031,0,0,233.2626,108.8219,63.40736,0,63.40736,258.862,61.6337,0.103956,23.24334,68.51983,0,194.4717
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,89.91473,59.26112,29.84873,2.772763,2.772763,0,-1,0,2.772763,3242.785,0,0,0,89.91473,2.918698,2.772763,0,0,169.8552,165.8885,86.99603,0,86.99603,341.3937,81.28406,0.1038592,3.050039,71.93179,0,255.8033
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,91.97661,62.3308,31.59899,15.00421,15.00421,0,-1,0,15.00421,613.0052,0,0,0,91.97661,15.79391,15.00421,0,0,82.85918,244.185,76.1827,0,76.1827,413.667,98.49194,0.1037746,16.50463,73.58129,0,336.1616
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,81.48258,59.9796,33.19366,0,0,0,-1,0,0,0,74.80611,0,0,81.48258,0,0,0,0,6.676474,312.7494,6.676474,0,6.676474,420.0009,100,0.1037672,0,65.18607,0,394.232
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,77.29908,59.33701,34.03822,11.29506,11.29506,0,-1,0,11.29506,684.362,65.40955,0,0,77.29908,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1037672,12.42456,61.83926,0,396.0573
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,62.52626,53.9219,34.1938,0,0,0,-1,0,0,0,62.52626,0,0,62.52626,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1037672,0,50.02101,0,381.2845
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,45.60857,48.2091,34.34938,25.73681,25.73681,0,-1,0,25.73681,177.2114,18.51719,0,0,45.60857,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1037672,28.31049,36.48686,0,364.3668
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,21.13979,39.58638,33.50481,53.08849,53.08849,0,-1,0,53.08849,39.81992,0,0,0,21.13979,55.88262,53.08849,0,0,0,318.7582,0,34.74282,-34.74282,383.3787,91.28046,0.1037672,58.39734,16.91183,0,339.898
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,31.58232,31.58232,47.58625,47.58625,0,-1,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,38.60314,284.0154,0,50.09079,-50.09079,330.5784,78.70898,0.1037672,52.34487,0,0,284.0154
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,29.79873,29.79873,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,94.25957,233.9246,0,33.26487,-33.26487,295.5141,70.36036,0.1037672,34.76179,0,0,233.9246
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,28.33185,28.33185,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,131.2205,200.6597,0,11.76833,-11.76833,283.1092,67.40682,0.1037672,12.2979,0,0,200.6597
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,27.03722,27.03722,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,144.2964,188.8914,0,28.43853,-28.43853,253.1324,60.26949,0.1037672,29.71826,0,0,188.8914
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,25.73703,25.73703,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,175.8948,160.4529,0,16.81769,-16.81769,235.405,56.04869,0.1037672,17.57449,0,0,160.4529
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,24.72022,24.72022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.5811,143.6352,0,0,0,235.405,56.04869,0.1037672,0,0,0,143.6352
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,23.92566,23.92566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.5811,143.6352,0,0,0,235.405,56.04869,0.1037672,0,0,0,143.6352
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,23.11443,23.11443,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,194.5811,143.6352,0,15.48484,-15.48484,219.0825,52.1624,0.1037672,16.18166,0,0,143.6352
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,22.40878,22.40878,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,211.7865,128.1504,0,35.30725,-35.30725,181.8654,43.3012,0.1037672,36.89608,0,0,128.1504
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,21.78646,21.78646,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,251.0168,92.84311,0,25.37457,-25.37457,155.1183,36.93284,0.1037672,26.51643,0,0,92.84311
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,21.12526,21.12526,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,279.2108,67.46854,0,25.624,-25.624,128.1082,30.50189,0.1037672,26.77708,0,0,67.46854
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,20.53628,20.53628,33.98584,33.98584,0,0,0,33.98584,0,0,0,0,0,35.77456,33.98584,0,0,307.6819,41.84454,0,35.77456,-35.77456,90.39848,21.52341,0.1037672,37.38442,0,0,41.84454
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,20.04733,20.04733,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,347.4314,6.069974,0,0,0,90.39848,21.52341,0.1037672,0,0,0,6.069974
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,27.74427,26.95783,19.56392,52.64864,52.64864,20.52511,0,7.460854,52.64864,52.69702,0,0,0,27.74427,33.81424,32.12353,0,0,347.4314,6.069974,0,6.069974,-6.069974,84.00017,20,0.1037672,57.91351,22.19541,81,33.81424
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,44.75351,33.27757,20.89189,30.677,30.677,81,0,22.761,30.677,145.8862,0,0,0,44.75351,0,0,50.323,47.80685,354.1758,0,92.56036,0,92.56036,171.8106,40.90721,0.103847,33.7447,35.8028,81,44.75351
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,53.29038,39.34448,24.03679,13.41637,13.41637,0,-1,0,13.41637,397.204,0,0,0,53.29038,14.1225,13.41637,0,0,261.6154,83.30432,39.16788,0,39.16788,208.9686,49.75431,0.1038036,14.75801,42.63231,0,136.5947
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,64.21896,46.56261,27.25392,0,0,0,-1,0,0,0,0,0,0,64.21896,0,0,0,0,222.4476,118.5554,64.21896,0,64.21896,269.892,64.25987,0.1037325,0,51.37516,0,182.7744
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,89.35542,58.85886,29.70982,47.177,47.177,0,-1,0,47.177,189.4046,0,0,0,89.35542,49.66,47.177,0,0,158.2286,176.3525,39.69543,0,39.69543,307.5504,73.22614,0.1036886,51.8947,71.48434,0,265.7079
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,89.68862,61.20517,31.47119,19.73786,19.73786,0,-1,0,19.73786,454.3989,0,0,0,89.68862,20.7767,19.73786,0,0,118.5332,212.0784,68.91193,0,68.91193,372.926,88.79172,0.1036124,21.71165,71.75089,0,301.767
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,74.03778,56.93766,33.0992,24.14882,24.14882,0,-1,0,24.14882,306.5897,0,0,0,74.03778,25.41981,24.14882,0,0,49.62127,274.0991,48.61798,0,48.61798,419.049,99.77338,0.1035588,26.5637,59.23022,0,348.1369
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,64.1769,54.23504,33.94377,3.039105,3.039105,0,-1,0,3.039105,2111.704,59.97456,0,0,64.1769,3.199058,3.039105,0,0,1.003288,317.8553,1.003288,0,1.003288,420.0009,100,0.1035577,3.343016,51.34153,0,382.0322
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,57.14595,51.88818,34.09935,51.99349,51.99349,0,-1,0,51.99349,109.9098,2.415961,0,0,57.14595,54.72999,51.99349,0,0,0,318.7582,0,0,0,420.0009,100,0.1035577,57.19284,45.71676,0,375.9042
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,39.88214,46.21988,34.25492,0,0,0,-1,0,0,0,39.88214,0,0,39.88214,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1035577,0,31.90571,0,358.6404
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,16.75376,38.22284,33.4437,22.92529,22.92529,0,-1,0,22.92529,73.07982,0,0,0,16.75376,24.13188,22.92529,0,0,0,318.7582,0,7.378123,-7.378123,412.2236,98.14828,0.1035577,25.21782,13.40301,0,335.512
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,31.48786,31.48786,7.39821,7.39821,0,-1,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,8.197914,311.3801,0,7.78759,-7.78759,404.0148,96.1938,0.1035577,8.138031,0,0,311.3801
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,29.69316,29.69316,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,16.85079,303.5925,0,21.06443,-21.06443,381.8109,90.90718,0.1035577,22.01233,0,0,303.5925
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,28.22072,28.22072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.25572,282.5281,0,0,0,381.8109,90.90718,0.1035577,0,0,0,282.5281
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,26.90942,26.90942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.25572,282.5281,0,0,0,381.8109,90.90718,0.1035577,0,0,0,282.5281
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,25.61479,25.61479,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,40.25572,282.5281,0,22.94252,-22.94252,357.6274,85.1492,0.1035577,23.97494,0,0,282.5281
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,24.59798,24.59798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.74741,259.5855,0,0,0,357.6274,85.1492,0.1035577,0,0,0,259.5855
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,23.79786,23.79786,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,65.74741,259.5855,0,6.839826,-6.839826,350.4176,83.43259,0.1035577,7.147618,0,0,259.5855
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,22.98664,22.98664,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,73.34722,252.7457,0,35.79884,-35.79884,312.6823,74.44801,0.1035577,37.40979,0,0,252.7457
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,22.26987,22.26987,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,113.1237,216.9469,0,34.21494,-34.21494,276.6166,65.86095,0.1035577,35.7546,0,0,216.9469
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,21.65867,21.65867,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,151.1403,182.732,0,23.26597,-23.26597,252.0921,60.0218,0.1035577,24.31293,0,0,182.732
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,20.98635,20.98635,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,176.9914,159.466,0,23.85613,-23.85613,226.9455,54.03454,0.1035577,24.92966,0,0,159.466
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,20.39182,20.39182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,203.4982,135.6099,0,0,0,226.9455,54.03454,0.1035577,0,0,0,135.6099
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,19.90842,19.90842,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,203.4982,135.6099,0,11.1887,-11.1887,215.1516,51.22647,0.1035577,11.69219,0,0,135.6099
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.51559,26.76639,19.44168,58.48466,58.48466,0,0,0,58.48466,47.04753,0,7.105427E-15,0,27.51559,61.56281,58.48466,0,0,215.9301,124.4212,0,34.04722,-34.04722,179.2627,42.6815,0.1035577,64.33313,22.01247,0,151.9368
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,44.76626,33.14923,20.76965,17.2022,17.2022,0,0,0,17.2022,260.2357,0,0,0,44.76626,18.10758,17.2022,0,0,253.7603,90.37394,26.65868,0,26.65868,204.5533,48.70307,0.1035283,18.92242,35.81301,0,135.1402
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,73.47346,45.88806,23.89232,34.90578,34.90578,0,-1,0,34.90578,210.4908,0,0,0,73.47346,36.74293,34.90578,0,0,227.1016,114.3668,36.73054,0,36.73054,239.399,56.99964,0.1034878,38.39636,58.77877,0,187.8402
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,87.12022,54.75671,27.11501,12.38472,12.38472,0,-1,0,12.38472,703.4495,0,0,0,87.12022,13.03654,12.38472,0,0,190.3711,147.4242,74.08367,0,74.08367,309.6809,73.7334,0.1034062,13.62319,69.69617,0,234.5444
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,88.98,58.54675,29.58203,16.95482,16.95482,0,-1,0,16.95482,524.8065,0,0,0,88.98,17.84718,16.95482,0,0,116.2874,214.0995,71.13282,0,71.13282,377.1634,89.80064,0.1033281,18.6503,71.184,0,303.0796
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,85.24927,59.22907,31.34895,58.35198,58.35198,0,-1,0,58.35198,146.0949,0,0,0,85.24927,61.42313,58.35198,0,0,45.1546,278.1191,23.82613,0,23.82613,399.7669,95.1824,0.1033019,64.18718,68.19942,0,363.3683
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,68.70264,54.77173,32.97141,0,0,0,-1,0,0,0,47.37418,0,0,68.70264,0,0,0,0,21.32847,299.5626,21.32847,0,21.32847,420.0009,100,0.1032785,0,54.96212,0,368.2653
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,65.63892,54.6622,33.84931,33.52105,33.52105,0,-1,0,33.52105,195.814,30.3536,0,0,65.63892,35.28532,33.52105,0,0,0,318.7582,0,0,0,420.0009,100,0.1032785,36.87316,52.51113,0,384.3971
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,56.55768,51.57417,34.00489,4.396285,4.396285,0,-1,0,4.396285,1286.488,51.93001,0,0,56.55768,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.1032785,4.835913,45.24614,0,375.3159
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,35.596,44.7388,34.16047,11.0587,11.0587,0,-1,0,11.0587,321.8822,23.95526,0,0,35.596,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1032785,12.16457,28.4768,0,354.3542
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,12.7946,36.93682,33.3159,5.929113,5.929113,0,-1,0,5.929113,215.7927,6.553424,0,0,12.7946,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1032785,6.522025,10.23568,0,331.5528
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,31.3934,31.3934,30.61977,30.61977,0,-1,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1032785,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,29.58203,29.58203,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1032785,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,28.11515,28.11515,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1032785,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,26.7983,26.7983,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1032785,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,25.50367,25.50367,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1032785,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,24.48685,24.48685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1032785,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,23.69229,23.69229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1032785,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,22.88107,22.88107,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1032785,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,22.17541,22.17541,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1032785,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,21.54754,21.54754,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1032785,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,20.87522,20.87522,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1032785,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,20.29736,20.29736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1032785,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,19.79729,19.79729,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1032785,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.17185,24.90537,19.33055,0,0,0,0,0,0,0,0,0,0,21.17185,0,0,0,0,190.4032,147.3954,21.17185,0,21.17185,259.4539,61.77462,0.1032553,0,16.93748,0,168.5672
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60015,25.0328,20.65852,6.498725,6.498725,0,0,0,6.498725,255.437,0,0,0,16.60015,6.840764,6.498725,0,0,169.2313,166.45,9.759383,0,9.759383,268.7125,63.97903,0.1032446,7.148598,13.28012,0,183.0502
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,40.11897,34.98923,23.77008,30.50932,30.50932,0,-1,0,30.50932,131.4974,0,0,0,40.11897,32.11507,30.50932,0,0,159.472,175.2335,8.003898,0,8.003898,276.3056,65.78693,0.1032358,33.56025,32.09517,0,215.3524
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,44.43962,39.7878,26.98721,42.91486,42.91486,0,-1,0,42.91486,103.553,0,0,0,44.43962,45.17354,42.91486,0,0,151.468,182.437,0,0.7339212,-0.7339212,275.532,65.60273,0.1032358,47.20635,35.55169,0,226.8766
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,12.58478,32.91844,29.44312,55.86288,55.86288,0,-1,0,55.86288,22.52798,0,0,0,12.58478,58.80303,55.86288,0,0,152.2835,181.7031,0,46.21825,-46.21825,226.8137,54.00315,0.1032358,61.44917,10.06782,0,194.2878
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,61.7902,50.24955,31.22115,67.13871,67.13871,0,-1,0,67.13871,92.03365,0,0,5.152585,61.7902,70.67233,67.13871,0,0,203.6371,135.4848,0,8.882126,-8.882126,217.4511,51.77397,0.1032358,73.85258,49.43216,0,197.275
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,35.47485,43.2952,32.84916,34.0503,34.0503,0,-1,0,34.0503,104.1836,0,0,0,35.47485,35.84243,34.0503,0,0,213.5062,126.6027,0,0.3675773,-0.3675773,217.0636,51.68172,0.1032358,37.45534,28.37988,0,162.0775
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,31.47816,42.97171,33.72151,33.91932,33.91932,0,-1,0,33.91932,92.80303,0,0,0,31.47816,35.70455,33.91932,0,0,213.9146,126.2351,0,4.22639,-4.22639,212.6086,50.621,0.1032358,37.31125,25.18253,0,157.7133
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.412015,36.53414,33.87709,54.1082,54.1082,0,-1,0,54.1082,17.3948,0,7.105427E-15,0,9.412015,56.95601,54.1082,0,0,218.6106,122.0087,0,47.54399,-47.54399,162.4929,38.6887,0.1032358,59.51902,7.529612,0,131.4207
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.320351,36.69986,34.06601,0,0,0,-1,0,0,0,0,0,0,9.320351,0,0,0,0,271.4372,74.46472,9.320351,0,9.320351,171.3349,40.79395,0.1032256,0,7.45628,0,83.78507
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.052036,33.79112,33.22144,9.827579,9.827579,0,-1,0,9.827579,20.88038,0,1.776357E-15,0,2.052036,10.34482,9.827579,0,0,262.1169,82.85303,0,8.292785,-8.292785,162.5936,38.71268,0.1032256,10.81034,1.641629,0,84.90508
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,31.28783,31.28783,20.70167,20.70167,0,-1,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,271.3311,74.56025,0,21.79123,-21.79123,139.6236,33.24365,0.1032256,22.77184,0,0,74.56025
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,29.4709,29.4709,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,295.5435,52.76902,0,17.24426,-17.24426,121.4466,28.91579,0.1032256,18.02025,0,0,52.76902
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,28.00402,28.00402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.7039,35.52477,0,0,0,121.4466,28.91579,0.1032256,0,0,0,35.52477
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,26.70939,26.70939,66.85793,33.74853,0,-1,0,33.74853,0,0,33.1094,39.7952,0,35.52477,33.74853,0,0,314.7039,35.52477,0,35.52477,-35.52477,84.00017,20,0.1032256,73.54372,0,0,35.52477
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,25.40921,25.40921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032256,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,24.3924,24.3924,16.26758,0,0,-1,0,0,0,0,16.26758,17.89434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032256,17.89434,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,23.59784,23.59784,47.27541,0,0,-1,0,0,0,0,47.27541,52.00295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032256,52.00295,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,22.78661,22.78661,8.432068,0,0,-1,0,0,0,0,8.432068,9.275275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032256,9.275275,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,22.06428,22.06428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032256,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,21.44197,21.44197,2.52786,0,0,-1,0,0,0,0,2.52786,2.780646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032256,2.780646,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,20.76965,20.76965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1032256,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,20.19179,20.19179,51.31778,51.31778,81,0,22.761,51.31778,0,0,0,0,0,0,0,29.68222,28.19811,354.1758,0,28.19811,0,28.19811,110.7512,26.36929,0.1032833,56.44955,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,19.70839,19.70839,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,325.9777,25.3783,59.60889,0,59.60889,167.3012,39.83354,0.1033991,20.07919,0,81,25.3783
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.84642,23.35447,19.21943,47.48022,47.48022,81,0,22.761,47.48022,33.37477,0,0,0,15.84642,0,0,33.51978,31.84379,266.3688,79.0263,47.6902,0,47.6902,212.5441,50.60564,0.1034916,52.22825,12.67713,81,94.87271
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.50171,28.19907,20.5474,0,0,72.31579,0,20.56389,0,0,0,0,0,28.50171,0,0,72.31579,68.7,218.6786,121.9475,97.20171,0,97.20171,304.7577,72.56122,0.1035401,0,22.80136,81,150.4492
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,48.46597,37.39729,23.64229,28.48113,28.48113,0,-1,0,28.48113,170.1687,0,0,0,48.46597,29.98014,28.48113,0,0,121.4769,209.429,18.48583,0,18.48583,322.2949,76.73673,0.1035198,31.32924,38.77277,0,257.895
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,68.35108,47.50845,26.83163,0,0,0,-1,0,0,0,0,0,0,68.35108,0,0,0,0,102.9911,226.0663,68.35108,0,68.35108,387.1385,92.17564,0.1034449,0,54.68086,0,294.4173
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,71.11691,51.35944,29.29865,0,0,0,-1,0,0,0,36.47692,0,0,71.11691,0,0,0,0,34.63999,287.5822,34.63999,0,34.63999,420.0009,100,0.103407,0,56.89353,0,358.6992
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,72.88593,54.10749,31.08224,0,0,0,-1,0,0,0,72.88593,0,0,72.88593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103407,0,58.30875,0,391.6442
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,73.78942,56.39241,32.72137,5.295994,5.295994,0,-1,0,5.295994,1393.307,68.21469,0,0,73.78942,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.103407,5.825593,59.03154,0,392.5476
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,75.57009,58.12877,33.59927,46.35714,46.35714,0,-1,0,46.35714,163.0172,26.7731,0,0,75.57009,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.103407,50.99286,60.45607,0,394.3283
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,60.22773,52.62835,33.78819,20.56968,20.56968,0,-1,0,20.56968,292.7986,38.57544,0,0,60.22773,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.103407,22.62664,48.18218,0,378.986
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,28.61869,42.31909,33.94377,25.64245,25.64245,0,-1,0,25.64245,111.6067,1.626644,0,0,28.61869,26.99205,25.64245,0,0,0,318.7582,0,0,0,420.0009,100,0.103407,28.20669,22.89495,0,347.3769
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,13.59074,36.97979,33.13254,53.42,53.42,0,-1,0,53.42,25.4413,0,7.105427E-15,0,13.59074,56.23158,53.42,0,0,0,318.7582,0,42.64084,-42.64084,375.0534,89.29826,0.103407,58.762,10.87259,0,332.349
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,31.1767,31.1767,62.49153,62.49153,0,-1,0,62.49153,0,0,7.105427E-15,0.0406838,0,65.78056,62.49153,0,0,47.37871,276.1174,0,65.78056,-65.78056,305.7147,72.78905,0.103407,68.74068,0,0,276.1174
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,29.36533,29.36533,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,120.4682,210.3368,0,15.89444,-15.89444,288.9604,68.79996,0.103407,16.60969,0,0,210.3368
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,27.88178,27.88178,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,138.1287,194.4424,0,19.45082,-19.45082,268.4575,63.91832,0.103407,20.3261,0,0,194.4424
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,26.5816,26.5816,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,159.7407,174.9916,0,16.6847,-16.6847,250.8703,59.7309,0.103407,17.43552,0,0,174.9916
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,25.29808,25.29808,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,178.2793,158.3069,0,12.43318,-12.43318,237.7645,56.61049,0.103407,12.99267,0,0,158.3069
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,24.28682,24.28682,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,192.0939,145.8737,0,28.32855,-28.32855,207.9036,49.50076,0.103407,29.60334,0,0,145.8737
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,23.48671,23.48671,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,223.5701,117.5451,0,48.59032,-48.59032,156.6849,37.30586,0.103407,50.77688,0,0,117.5451
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,22.65881,22.65881,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,277.5593,68.95483,0,23.49923,-23.49923,131.9146,31.40817,0.103407,24.55669,0,0,68.95483
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,21.95871,21.95871,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,303.6696,45.4556,0,20.43916,-20.43916,110.3698,26.27847,0.103407,21.35892,0,0,45.4556
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,21.33084,21.33084,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,326.3798,25.01644,0,12.51982,-12.51982,97.17276,23.13632,0.103407,13.08321,0,0,25.01644
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,20.65852,20.65852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.2907,12.49661,0,0,0,97.17276,23.13632,0.103407,0,0,0,12.49661
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,20.08066,20.08066,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,340.2907,12.49661,0,6.036421,-6.036421,90.80981,21.62134,0.103407,6.30806,0,0,12.49661
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,19.59726,19.59726,6.341525,6.341525,78.65732,0,22.1683,6.341525,0,0,0,0,0,0,0,72.31579,68.7,346.9978,6.460194,68.7,0,68.7,155.9844,37.13906,0.1035055,6.975677,0,81,6.460194
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.81751,22.70594,19.11386,0,0,72.31579,0,20.56389,0,0,0,0,0,13.81751,0,0,72.31579,68.7,278.2978,68.29019,82.51751,0,82.51751,234.2673,55.77782,0.1035699,0,11.05401,81,82.1077
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.63207,25.88922,20.42516,29.93153,29.93153,81,0,22.761,29.93153,68.93089,0,0,0,20.63207,0,0,51.06847,48.51505,195.7803,142.556,69.14712,0,69.14712,299.8661,71.39654,0.1036745,32.92469,16.50566,81,163.188
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.12121,30.9201,23.52005,29.35789,29.35789,0,-1,0,29.35789,92.38132,0,0,0,27.12121,30.90305,29.35789,0,0,126.6332,204.7884,0,3.781837,-3.781837,295.8796,70.4474,0.1036745,32.29368,21.69697,0,231.9096
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.34613,30.33824,26.70939,21.18316,21.18316,0,-1,0,21.18316,63.00348,0,3.552714E-15,0,13.34613,22.29806,21.18316,0,0,130.8352,201.0065,0,8.951934,-8.951934,286.4435,68.20069,0.1036745,23.30147,10.6769,0,214.3526
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,53.75655,45.18006,29.15975,0,0,0,-1,0,0,0,0,0,0,53.75655,0,0,0,0,140.7818,192.0546,53.75655,0,53.75655,337.4414,80.34303,0.1036157,0,43.00524,0,245.8111
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,36.61175,41.62799,30.96,32.97271,32.97271,0,-1,0,32.97271,111.0365,0,0,0,36.61175,34.70811,32.97271,0,0,87.02528,240.4355,1.90364,0,1.90364,339.2474,80.77302,0.1036136,36.26997,29.2894,0,277.0472
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,28.20639,40.77404,32.59913,44.6255,44.6255,0,-1,0,44.6255,63.20691,0,0,0,28.20639,46.97421,44.6255,0,0,85.12164,242.1488,0,18.76781,-18.76781,319.4644,76.06279,0.1036136,49.08805,22.56511,0,270.3552
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,50.97008,49.04481,33.47148,0,0,0,-1,0,0,0,0,0,0,50.97008,0,0,0,0,105.9748,223.3809,50.97008,0,50.97008,367.8188,87.57574,0.103558,0,40.77606,0,274.351
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,41.2553,46.02156,33.66039,59.28761,59.28761,0,-1,0,59.28761,69.58504,7.105427E-15,0,0,41.2553,62.408,59.28761,0,0,55.00468,269.254,0,21.15271,-21.15271,345.5219,82.26696,0.103558,65.21637,33.00424,0,310.5093
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,20.99388,39.90074,33.84931,48.72638,48.72638,0,-1,0,48.72638,43.08524,0,7.105427E-15,0,20.99388,51.29093,48.72638,0,0,78.50768,248.1013,0,30.29705,-30.29705,313.586,74.66319,0.103558,53.59902,16.7951,0,269.0952
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.07116,34.41795,33.00474,27.12596,27.12596,0,-1,0,27.12596,18.69486,0,3.552714E-15,0,5.07116,28.55364,27.12596,0,0,112.1711,217.8043,0,23.48248,-23.48248,288.8333,68.7697,0.103558,29.83856,4.056929,0,222.8754
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,31.04891,31.04891,37.10776,37.10776,0,-1,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,138.2627,194.3218,0,39.0608,-39.0608,247.6596,58.96646,0.103558,40.81853,0,0,194.3218
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,29.23754,29.23754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.6636,155.261,0,0,0,247.6596,58.96646,0.103558,0,0,0,155.261
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,27.77066,27.77066,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,181.6636,155.261,0,20.57281,-20.57281,225.974,53.80322,0.103558,21.49859,0,0,155.261
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,26.47047,26.47047,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,204.5223,134.6882,0,28.63541,-28.63541,195.7896,46.61648,0.103558,29.924,0,0,134.6882
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,25.20918,25.20918,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,236.3394,106.0528,0,9.105356,-9.105356,186.1917,44.33127,0.103558,9.515098,0,0,106.0528
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,24.1757,24.1757,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,246.4565,96.9474,0,31.04839,-31.04839,153.4638,36.53893,0.103558,32.44557,0,0,96.9474
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,23.37558,23.37558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.9547,65.89901,0,0,0,153.4638,36.53893,0.103558,0,0,0,65.89901
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,22.54769,22.54769,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,0,0,18.0199,17.1189,0,0,280.9547,65.89901,0,18.0199,-18.0199,134.4692,32.01641,0.103558,18.83079,0,0,65.89901
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,21.84758,21.84758,4.879493,4.879493,0,-1,0,4.879493,0,0,8.881784E-16,0,0,5.136308,4.879493,0,0,300.9768,47.87911,0,5.136308,-5.136308,129.055,30.72733,0.103558,5.367442,0,0,47.87911
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,21.2086,21.2086,21.38299,21.38299,0,-1,0,21.38299,0,0,0,0,0,22.50841,21.38299,0,0,306.6838,42.74281,0,22.50841,-22.50841,105.3291,25.07831,0.103558,23.52128,0,0,42.74281
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,20.53628,20.53628,20.77447,19.22268,0,-1,0,19.22268,0,0,1.551788,3.629235,0,20.2344,19.22268,0,0,331.6931,20.2344,0,20.2344,-20.2344,84.00017,20,0.103558,22.85191,0,0,20.2344
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,19.95842,19.95842,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1036549,6.587034,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,19.46947,19.46947,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,285.4758,61.83,50.11467,0,50.11467,196.7177,46.83744,0.1037564,31.07248,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.43627,22.47436,18.98606,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2859.809,0,0,0,13.43627,0,0,72.31579,68.7,235.3611,106.9332,82.13628,0,82.13628,274.639,65.3901,0.1038221,0.5168142,10.74902,81,120.3695
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,27.82435,27.74724,20.29736,15.91561,15.91561,81,0,22.761,15.91561,174.8243,0,0,0,27.82435,0,0,65.08439,61.83017,153.2249,180.8559,89.65452,0,89.65452,359.6927,85.64095,0.1039037,17.50717,22.25948,81,208.6802
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,23.86941,29.84672,23.37558,26.3582,26.3582,0,-1,0,26.3582,90.55782,0,0,0,23.86941,27.74548,26.3582,0,0,63.57034,261.5449,0,3.876065,-3.876065,355.607,84.66816,0.1039037,28.99402,19.09553,0,285.4143
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,41.25848,38.32504,26.54826,1.968719,1.968719,0,-1,0,1.968719,2095.702,0,0,0,41.25848,2.072336,1.968719,0,0,67.87708,257.6689,39.18614,0,39.18614,392.7822,93.51939,0.1038609,2.165591,33.00678,0,298.9273
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,59.99799,47.10713,29.00417,19.44057,19.44057,0,-1,0,19.44057,308.6227,10.84331,0,0,59.99799,20.46375,19.44057,0,0,28.69094,292.9364,28.69094,0,28.69094,420.0009,100,0.1038296,21.38462,47.9984,0,352.9344
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,75.83535,54.87996,30.79887,40.66864,40.66864,0,-1,0,40.66864,186.4713,33.02626,0,0,75.83535,42.80909,40.66864,0,0,0,318.7582,0,0,0,420.0009,100,0.1038296,44.7355,60.66828,0,394.5936
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,64.46295,52.60551,32.44355,39.23601,39.23601,0,-1,0,39.23601,164.2954,23.16189,0,0,64.46295,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.1038296,43.15961,51.57036,0,383.2212
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,47.97849,47.89996,33.34924,29.44944,29.44944,0,-1,0,29.44944,162.9182,16.97908,0,0,47.97849,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.1038296,32.39439,38.38279,0,366.7367
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,50.01936,48.79631,33.53815,17.02021,17.02021,0,-1,0,17.02021,293.8822,32.10336,0,0,50.01936,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.1038296,18.72223,40.01549,0,368.7776
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,17.58773,38.72646,33.69373,0,0,0,-1,0,0,0,17.58773,0,0,17.58773,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1038296,0,14.07019,0,336.3459
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.18024,35.77079,32.91029,0,0,0,-1,0,0,0,10.18024,0,0,10.18024,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1038296,0,8.144193,0,328.9385
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,30.94333,30.94333,40.36317,40.36317,0,-1,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1038296,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,29.1153,29.1153,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1038296,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,27.64286,27.64286,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1038296,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,26.34823,26.34823,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1038296,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,25.08138,25.08138,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1038296,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,24.0479,24.0479,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1038296,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,23.25334,23.25334,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1038296,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,22.42545,22.42545,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1038296,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,21.70868,21.70868,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1038296,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,21.08081,21.08081,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1038296,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,20.39182,20.39182,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1038296,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,19.83063,19.83063,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1039301,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,19.33055,19.33055,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1040087,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.43621,27.5202,18.84715,49.05645,49.05645,81,0,22.761,49.05645,66.12019,0,0,0,32.43621,0,0,31.94355,30.34637,235.6317,106.6897,62.78259,0,62.78259,256.0217,60.95744,0.1041193,53.96209,25.94897,81,139.1259
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,60.16833,37.21555,20.15845,60.52873,60.52873,81,0,22.761,60.52873,99.40458,0,0,0,60.16833,0,0,20.47127,19.44771,172.8492,163.194,79.61604,0,79.61604,331.5522,78.94083,0.1042113,66.5816,48.13466,81,223.3623
