Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,24.20903,24.20903,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,139.2549,193.4288,0,26.02892,-26.02892,260.4551,62.013,0.104468,27.20023,0,0,193.4288
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,23.17555,23.17555,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,168.1759,167.3999,0,26.10345,-26.10345,232.9397,55.46172,0.104468,27.27811,0,0,167.3999
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,22.36432,22.36432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.1798,141.2964,0,0,0,232.9397,55.46172,0.104468,0,0,0,141.2964
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,21.53643,21.53643,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,197.1798,141.2964,0,45.60244,-45.60244,184.8705,44.0167,0.104468,47.65455,0,0,141.2964
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,20.8141,20.8141,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,247.8492,95.69399,0,4.599723,-4.599723,180.022,42.86229,0.104468,4.806711,0,0,95.69399
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,20.14178,20.14178,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,252.9599,91.09427,0,2.946573,-2.946573,176.916,42.12277,0.104468,3.079169,0,0,91.09427
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,19.44168,19.44168,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,256.2339,88.1477,0,43.28133,-43.28133,131.2935,31.26029,0.104468,45.22898,0,0,88.1477
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,18.87494,18.87494,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,304.3243,44.86637,0,4.401433,-4.401433,126.654,30.15564,0.104468,4.599498,0,0,44.86637
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,18.37486,18.37486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,309.2148,40.46494,0,0,0,126.654,30.15564,0.104468,0,0,0,40.46494
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.59759,21.91673,17.88035,34.43555,34.43555,0,0,0,34.43555,45.29501,0,0,0,15.59759,36.24796,34.43555,0,0,309.2148,40.46494,0,20.65036,-20.65036,104.8866,24.97294,0.104468,37.87911,12.47807,0,56.06253
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.8038,23.26339,19.14164,31.30779,31.30779,81,0,22.761,31.30779,50.47882,0,0,0,15.8038,0,0,49.69221,47.2076,332.1596,19.81457,63.01141,0,63.01141,164.6644,39.20574,0.1045747,34.43856,12.64304,81,35.61837
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,18.90629,27.10729,22.06428,0,0,0,-1,0,0,0,0,0,0,18.90629,0,0,0,0,269.1482,76.52484,18.90629,0,18.90629,182.6005,43.47623,0.1045546,0,15.12503,0,95.43113
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,23.77833,31.61304,25.09805,28.0141,28.0141,0,-1,0,28.0141,84.87986,3.552714E-15,0,0,23.77833,29.48853,28.0141,0,0,250.2419,93.5405,0,5.710199,-5.710199,176.5814,42.04311,0.1045546,30.81552,19.02267,0,117.3188
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,56.61604,44.27984,27.50395,39.33683,39.33683,0,-1,0,39.33683,143.9263,0,0,0,56.61604,41.40719,39.33683,0,0,256.5866,87.8303,15.20885,0,15.20885,191.0098,45.47844,0.1045384,43.27051,45.29283,0,144.4463
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,58.92045,47.11018,29.33199,7.165146,7.165146,0,-1,0,7.165146,822.3203,0,0,0,58.92045,7.542259,7.165146,0,0,241.3777,101.5183,51.37819,0,51.37819,239.7514,57.08356,0.1044839,7.88166,47.13636,0,160.4387
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,45.87708,44.67719,31.04891,61.95529,61.95529,0,-1,0,61.95529,74.04869,0,7.105427E-15,0,45.87708,65.21609,61.95529,0,0,189.9995,147.7586,0,19.33901,-19.33901,219.3663,52.22998,0.1044839,68.15083,36.70167,0,193.6357
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,78.8996,57.54699,32.03794,38.33999,38.33999,0,-1,0,38.33999,205.7893,0,0,0,78.8996,40.35789,38.33999,0,0,211.4873,128.4196,38.54171,0,38.54171,255.9302,60.93564,0.104443,42.17399,63.11967,0,207.3192
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,35.12643,42.58506,32.28797,27.5764,27.5764,0,-1,0,27.5764,127.3786,0,0,0,35.12643,29.02779,27.5764,0,0,172.9456,163.1072,6.098632,0,6.098632,261.7159,62.31318,0.1044365,30.33404,28.10114,0,198.2336
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,31.15064,41.61393,32.53801,18.9676,18.9676,0,-1,0,18.9676,164.2308,0,0,0,31.15064,19.9659,18.9676,0,0,166.847,168.5959,11.18474,0,11.18474,272.3267,64.83955,0.1044247,20.86436,24.92051,0,199.7466
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,12.46661,35.28035,31.7879,21.47532,21.47532,0,-1,0,21.47532,58.05089,0,3.552714E-15,0,12.46661,22.60559,21.47532,0,0,155.6623,178.6622,0,10.13898,-10.13898,261.6392,62.29493,0.1044247,23.62285,9.973289,0,191.1288
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,29.8654,29.8654,53.59414,53.59414,0,-1,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,166.9278,168.5232,0,56.41488,-56.41488,202.1727,48.13626,0.1044247,58.95355,0,0,168.5232
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,28.02069,28.02069,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,229.611,112.1083,0,14.66564,-14.66564,186.7138,44.45557,0.1044247,15.32559,0,0,112.1083
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,26.63161,26.63161,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,245.9062,97.44269,0,53.85675,-53.85675,129.9438,30.93893,0.1044247,56.2803,0,0,97.44269
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,25.36476,25.36476,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,305.747,43.58594,0,2.427458,-2.427458,127.385,30.32971,0.1044247,2.536694,0,0,43.58594
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,24.09791,24.09791,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,308.4442,41.15848,0,11.4708,-11.4708,115.2937,27.45083,0.1044247,11.98698,0,0,41.15848
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,23.06443,23.06443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.1895,29.68769,0,0,0,115.2937,27.45083,0.1044247,0,0,0,29.68769
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,22.26987,22.26987,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0,0,2.276961,2.163113,0,0,321.1895,29.68769,0,2.276961,-2.276961,112.8936,26.87938,0.1044247,2.379425,0,0,29.68769
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,21.44197,21.44197,28.98515,26.04019,0,-1,0,26.04019,0,0,2.94496,5.843475,0,27.41073,26.04019,0,0,323.7195,27.41073,0,27.41073,-27.41073,84.00017,20,0.1044247,31.88367,0,0,27.41073
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,20.70853,20.70853,11.01771,0,0,-1,0,0,0,0,11.01771,12.11948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044247,12.11948,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,20.04733,20.04733,17.60294,0,0,-1,0,0,0,0,17.60294,19.36324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044247,19.36324,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,19.34723,19.34723,25.18182,0,0,-1,0,0,0,0,25.18182,27.7,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044247,27.7,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,18.76936,18.76936,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1045345,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,18.26929,18.26929,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1046101,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.14219,24.64221,17.76922,28.31039,28.31039,81,0,22.761,28.31039,92.34132,0,0,0,26.14219,0,0,52.68961,50.05513,225.6106,115.7087,76.19732,0,76.19732,278.2549,66.25105,0.1047023,31.14143,20.91375,81,141.8509
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,48.85553,32.47489,19.0194,92.73177,92.73177,81,0,22.761,92.73177,52.68478,0,0,0,48.85553,12.34923,11.73177,0,0,149.4133,184.2863,36.5063,0,36.5063,312.8879,74.49696,0.1047624,102.0049,39.08442,81,233.1418
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,79.26263,45.63197,21.94204,38.32413,38.32413,0,-1,0,38.32413,206.8217,0,0,0,79.26263,40.34119,38.32413,0,0,112.907,217.1419,38.92144,0,38.92144,349.812,83.28841,0.1047211,42.15654,63.4101,0,296.4046
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,88.06302,52.47946,24.95914,5.548999,5.548999,0,-1,0,5.548999,1587.007,8.236424,0,0,88.06302,5.841052,5.548999,0,0,73.98554,252.1712,73.98554,0,73.98554,420.0009,100,0.1046427,6.103899,70.45042,0,340.2343
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,90.43755,56.35211,27.34838,15.14284,15.14284,0,-1,0,15.14284,597.2297,74.49772,0,0,90.43755,15.93984,15.14284,0,0,0,318.7582,0,0,0,420.0009,100,0.1046427,16.65713,72.35004,0,409.1958
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,85.32504,56.58332,29.17641,17.25816,17.25816,0,-1,0,17.25816,494.4041,67.15855,0,0,85.32504,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1046427,18.98397,68.26003,0,404.0833
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,89.31626,60.34511,30.91,18.40044,18.40044,0,-1,0,18.40044,485.4027,69.94737,0,0,89.31626,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1046427,20.24049,71.45301,0,408.0745
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,69.38069,53.76075,31.89347,0,0,0,-1,0,0,0,69.38069,0,0,69.38069,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1046427,0,55.50455,0,388.1389
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,63.24628,51.84197,32.16018,19.73977,19.73977,0,-1,0,19.73977,320.4003,42.46758,0,0,63.24628,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1046427,21.71375,50.59703,0,382.0045
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,42.29988,45.03817,32.44355,0,0,0,-1,0,0,0,42.29988,0,0,42.29988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1046427,0,33.8399,0,361.0581
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,13.34557,35.40156,31.6601,9.216132,9.216132,0,-1,0,9.216132,144.8067,3.644381,0,0,13.34557,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1046427,10.13775,10.67646,0,332.1038
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,29.73761,29.73761,20.44757,20.44757,0,-1,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1046427,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,27.90957,27.90957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1046427,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,26.52048,26.52048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1046427,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,25.23696,25.23696,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1046427,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,23.98678,23.98678,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1046427,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,22.95885,22.95885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1046427,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,22.15874,22.15874,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1046427,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,21.33084,21.33084,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1046427,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,20.5974,20.5974,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1046427,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,19.94175,19.94175,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1046427,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,19.21943,19.21943,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1046427,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,18.64157,18.64157,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1046427,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,18.1415,18.1415,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1046427,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,16.18864,21.82864,17.64142,47.06517,47.06517,0,0,0,47.06517,34.39622,0,7.105427E-15,0,16.18864,49.54229,47.06517,0,0,239.9289,102.8222,0,33.35365,-33.35365,157.2264,37.43479,0.1046427,51.77169,12.95091,0,119.0108
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.71077,24.87041,18.8916,35.02926,35.02926,0,0,0,35.02926,64.8337,0,7.105427E-15,0,22.71077,36.87291,35.02926,0,0,276.9885,69.46854,0,14.16214,-14.16214,142.2982,33.88047,0.1046427,38.53219,18.16861,0,92.17931
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,37.84044,32.20224,21.79758,26.49961,26.49961,0,-1,0,26.49961,142.7962,0,0,0,37.84044,27.89433,26.49961,0,0,292.7242,55.3064,9.946117,0,9.946117,151.7339,36.12706,0.1046322,29.14957,30.27235,0,93.14685
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,73.17809,46.83972,24.79801,45.16332,45.16332,0,-1,0,45.16332,162.0299,0,0,0,73.17809,47.54034,45.16332,0,0,282.7781,64.25791,25.63774,0,25.63774,176.056,41.91802,0.1046051,49.67965,58.54247,0,137.436
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,81.22053,52.59406,27.1928,11.99355,11.99355,0,-1,0,11.99355,677.2017,0,0,0,81.22053,12.62479,11.99355,0,0,257.1404,87.33188,68.59574,0,68.59574,241.1317,57.41219,0.1045326,13.19291,64.97643,0,168.5524
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,76.4362,53.00826,29.03751,2.701824,2.701824,0,-1,0,2.701824,2829.06,0,0,0,76.4362,2.844025,2.701824,0,0,188.5446,149.068,73.59218,0,73.59218,310.9474,74.03493,0.1044549,2.972006,61.14896,0,225.5043
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,87.04607,59.2205,30.75442,32.71441,32.71441,0,-1,0,32.71441,266.0786,0,0,0,87.04607,34.43622,32.71441,0,0,114.9525,215.301,52.60984,0,52.60984,360.8574,85.91827,0.1043994,35.98585,69.63686,0,302.3471
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,75.21152,55.78284,31.75456,2.932674,2.932674,0,-1,0,2.932674,2564.605,9.781872,0,0,75.21152,3.087025,2.932674,0,0,62.34262,262.6499,62.34262,0,62.34262,420.0009,100,0.1043338,3.225941,60.16922,0,337.8614
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,44.09593,45.17915,32.03794,11.88203,11.88203,0,-1,0,11.88203,371.1144,31.58853,0,0,44.09593,12.5074,11.88203,0,0,0,318.7582,0,0,0,420.0009,100,0.1043338,13.07023,35.27675,0,362.8542
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,33.31692,42.04947,32.31575,0,0,0,-1,0,0,0,33.31692,0,0,33.31692,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1043338,0,26.65353,0,352.0751
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,14.68021,35.6714,31.54898,25.98843,25.98843,0,-1,0,25.98843,56.48747,0,3.552714E-15,0,14.68021,27.35624,25.98843,0,0,0,318.7582,0,12.67603,-12.67603,406.6391,96.81865,0.1043338,28.58727,11.74416,0,333.4384
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,29.62648,29.62648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.08448,306.0822,0,0,0,406.6391,96.81865,0.1043338,0,0,0,306.0822
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,27.79844,27.79844,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,14.08448,306.0822,0,59.15674,-59.15674,344.2824,81.97185,0.1043338,61.81879,0,0,306.0822
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,26.39268,26.39268,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,79.81419,246.9254,0,49.75333,-49.75333,291.8378,69.48506,0.1043338,51.99223,0,0,246.9254
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,25.12583,25.12583,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,135.0957,197.1721,0,42.26282,-42.26282,247.2889,58.87819,0.1043338,44.16464,0,0,197.1721
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,23.87565,23.87565,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,182.0544,154.9093,0,22.23069,-22.23069,223.8557,53.29887,0.1043338,23.23108,0,0,154.9093
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,22.84773,22.84773,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,206.7551,132.6786,0,8.416658,-8.416658,214.9838,51.18651,0.1043338,8.795408,0,0,132.6786
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,22.0365,22.0365,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,216.107,124.2619,0,34.64315,-34.64315,178.4667,42.49198,0.1043338,36.20209,0,0,124.2619
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,21.2086,21.2086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.5994,89.6188,0,0,0,178.4667,42.49198,0.1043338,0,0,0,89.6188
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,20.48628,20.48628,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,254.5994,89.6188,0,21.78141,-21.78141,155.507,37.02542,0.1043338,22.76157,0,0,89.6188
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,19.83063,19.83063,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,278.8009,67.83739,0,48.76455,-48.76455,104.1047,24.78679,0.1043338,50.95896,0,0,67.83739
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,19.11386,19.11386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.9838,19.07284,0,0,0,104.1047,24.78679,0.1043338,0,0,0,19.07284
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,18.536,18.536,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,332.9838,19.07284,0,11.22157,-11.22157,92.27613,21.97046,0.1043338,11.72654,0,0,19.07284
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,18.03592,18.03592,29.68424,29.68424,22.22553,0,7.89106,29.68424,0,8.881784E-16,0,0,0,7.851268,7.458705,0,0,345.4522,7.851268,0,7.851268,-7.851268,84.00017,20,0.1043338,32.65266,0,81,7.851268
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.929311,18.7888,17.53585,0,0,72.31579,0,20.56389,0,0,0,0,0,4.929311,0,0,72.31579,68.7,354.1758,0,73.62931,0,73.62931,153.8511,36.63113,0.1044039,0,3.943449,81,4.929311
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.42178,25.48601,18.76936,22.64405,22.64405,81,0,22.761,22.64405,112.2669,0,0,0,25.42178,0,0,58.35595,55.43815,280.5465,66.26638,80.85993,0,80.85993,230.5615,54.89549,0.1044908,24.90845,20.33743,81,91.68816
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,41.02025,32.99152,21.65867,41.44706,41.44706,0,-1,0,41.44706,98.97022,7.105427E-15,0,0,41.02025,43.62849,41.44706,0,0,199.6866,139.0403,0,2.608237,-2.608237,227.8122,54.24089,0.1044908,45.59177,32.8162,0,180.0606
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,36.35022,34.79567,24.64243,0,0,0,-1,0,0,0,0,0,0,36.35022,0,0,0,0,202.5846,136.4321,36.35022,0,36.35022,262.2971,62.45156,0.1044526,0,29.08017,0,172.7823
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,48.64137,41.16969,27.03722,6.155505,6.155505,0,-1,0,6.155505,790.2092,0,0,0,48.64137,6.479479,6.155505,0,0,166.2344,169.1473,42.16189,0,42.16189,302.2953,71.97494,0.1044083,6.771056,38.91309,0,217.7887
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,41.74136,40.99046,28.87637,0,0,0,-1,0,0,0,0,0,0,41.74136,0,0,0,0,124.0725,207.093,41.74136,0,41.74136,341.8947,81.40333,0.1043645,0,33.39309,0,248.8343
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,41.27266,42.72503,30.61551,0,0,0,-1,0,0,0,0,0,0,41.27266,0,0,0,0,82.33114,244.6602,41.27266,0,41.27266,381.0493,90.72585,0.1043212,0,33.01813,0,285.9329
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,22.74225,38.09806,31.61565,53.20879,53.20879,0,-1,0,53.20879,42.74152,0,7.105427E-15,0,22.74225,56.00925,53.20879,0,0,41.05848,281.8056,0,33.267,-33.267,345.9828,82.3767,0.1043212,58.52967,18.1938,0,304.5479
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,39.53323,43.55364,31.89347,20.07157,20.07157,0,-1,0,20.07157,196.9613,0,0,0,39.53323,21.12796,20.07157,0,0,78.02181,248.5386,18.40526,0,18.40526,363.4436,86.53402,0.1043019,22.07872,31.62658,0,288.0718
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,26.89554,39.94839,32.19352,20.935,20.935,0,-1,0,20.935,128.4716,0,0,0,26.89554,22.03684,20.935,0,0,59.61655,265.1033,4.858696,0,4.858696,368.053,87.63148,0.1042968,23.0285,21.51643,0,291.9989
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,7.818713,33.59475,31.42674,36.77625,36.77625,0,-1,0,36.77625,21.26022,0,0,0,7.818713,38.71185,36.77625,0,0,54.75786,269.4762,0,30.89313,-30.89313,335.4887,79.87811,0.1042968,40.45388,6.254971,0,277.2949
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,29.50424,29.50424,9.52608,9.52608,0,-1,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,89.08356,238.583,0,10.02745,-10.02745,324.9189,77.36149,0.1042968,10.47869,0,0,238.583
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,27.6762,27.6762,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,100.2252,228.5556,0,8.850025,-8.850025,315.5901,75.14036,0.1042968,9.248276,0,0,228.5556
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,26.28711,26.28711,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,110.0585,219.7055,0,17.18876,-17.18876,297.4716,70.82643,0.1042968,17.96225,0,0,219.7055
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,25.02026,25.02026,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,129.1572,202.5168,0,50.30421,-50.30421,244.4463,58.20139,0.1042968,52.5679,0,0,202.5168
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,23.75341,23.75341,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,185.0507,152.2126,0,27.2881,-27.2881,215.6821,51.35278,0.1042968,28.51607,0,0,152.2126
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,22.71993,22.71993,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,215.3708,124.9245,0,5.572827,-5.572827,209.8078,49.95415,0.1042968,5.823605,0,0,124.9245
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,21.92537,21.92537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.5629,119.3516,0,0,0,209.8078,49.95415,0.1042968,0,0,0,119.3516
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,21.09748,21.09748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.5629,119.3516,0,0,0,209.8078,49.95415,0.1042968,0,0,0,119.3516
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,20.36404,20.36404,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,221.5629,119.3516,0,0.04300244,-0.04300244,209.7625,49.94336,0.1042968,0.04493755,0,0,119.3516
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,19.70839,19.70839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.6107,119.3086,0,0,0,209.7625,49.94336,0.1042968,0,0,0,119.3086
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,18.98606,18.98606,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,221.6107,119.3086,0,39.89987,-39.89987,167.7044,39.92953,0.1042968,41.69537,0,0,119.3086
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,18.4082,18.4082,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,265.9438,79.40877,0,13.54132,-13.54132,153.4306,36.53101,0.1042968,14.15068,0,0,79.40877
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,17.9248,17.9248,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,280.9897,65.86745,0,12.81022,-12.81022,139.9274,33.31598,0.1042968,13.38668,0,0,65.86745
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.824912,18.12339,17.40806,26.63395,26.63395,0,0,0,26.63395,10.60643,0,3.552714E-15,0,2.824912,28.03574,26.63395,0,0,295.2233,53.05723,0,25.21082,-25.21082,113.3529,26.98872,0.1042968,29.29735,2.25993,0,55.88214
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.37788,22.90415,18.64157,43.71387,43.71387,20.25,0,7.39125,43.71387,37.46609,0,0,0,16.37788,24.69882,23.46388,0,0,323.2354,27.84641,0,8.320935,-8.320935,104.5818,24.90038,0.1042968,48.08526,13.10231,81,44.22429
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.07793,24.16192,21.51976,32.59785,28.12323,0,-1,0,28.12323,35.8349,0,4.474616,15.39363,10.07793,29.6034,28.12323,0,0,332.4808,19.52547,0,19.52547,-19.52547,84.00017,20,0.1042968,35.85763,8.062346,0,29.6034
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,45.68803,37.47645,24.50352,25.11077,25.11077,0,-1,0,25.11077,181.9459,0,0,18.94113,45.68803,26.43239,25.11077,0,0,354.1758,0,19.25563,0,19.25563,102.2677,24.3494,0.1042766,27.62185,36.55042,0,45.68803
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,65.48648,46.57272,26.88164,0,0,0,-1,0,0,0,0,0,0,65.48648,0,0,0,0,334.9202,17.33007,65.48648,0,65.48648,164.3936,39.14125,0.104208,0,52.38919,0,82.81655
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,36.96792,39.33952,28.72079,31.7855,31.7855,0,-1,0,31.7855,116.3044,0,0,0,36.96792,33.45842,31.7855,0,0,269.4337,76.26791,3.5095,0,3.5095,167.723,39.93397,0.1042044,34.96405,29.57433,0,113.2358
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,30.22949,39.1319,30.45993,34.09183,34.09183,0,-1,0,34.09183,88.67078,0,7.105427E-15,0,30.22949,35.88614,34.09183,0,0,265.9242,79.42645,0,5.656646,-5.656646,161.7604,38.5143,0.1042044,37.50101,24.18359,0,109.6559
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,14.67615,35.59043,31.47119,22.67061,22.67061,0,-1,0,22.67061,64.73643,0,3.552714E-15,0,14.67615,23.8638,22.67061,0,0,272.2094,73.76981,0,9.187657,-9.187657,152.0757,36.20844,0.1042044,24.93768,11.74092,0,88.44595
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,24.01008,38.62054,31.75456,39.18512,39.18512,0,-1,0,39.18512,61.27348,0,7.105427E-15,0,24.01008,41.24749,39.18512,0,0,282.4178,64.58215,0,17.23741,-17.23741,133.9059,31.8823,0.1042044,43.10363,19.20807,0,88.59223
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,32.82465,41.63036,32.06572,0,0,0,-1,0,0,0,0,0,0,32.82465,0,0,0,0,301.5705,47.34474,32.82465,0,32.82465,165.0461,39.29661,0.10417,0,26.25972,0,80.16939
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,17.80632,36.3191,31.29894,11.94785,11.94785,0,-1,0,11.94785,149.0337,0,0,0,17.80632,12.57668,11.94785,0,0,268.7459,76.88692,5.229635,0,5.229635,170.0074,40.47786,0.1041646,13.14264,14.24506,0,94.69324
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,29.382,29.382,24.42048,24.42048,0,-1,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,263.5163,81.5936,0,25.70576,-25.70576,142.9111,34.02639,0.1041646,26.86252,0,0,81.5936
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,27.5484,27.5484,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,292.0782,55.88783,0,33.56816,-33.56816,107.5272,25.60166,0.1041646,35.07872,0,0,55.88783
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,26.15932,26.15932,39.46308,21.20369,0,-1,0,21.20369,0,0,18.25939,22.20569,0,22.31967,21.20369,0,0,329.3762,22.31967,0,22.31967,-22.31967,84.00017,20,0.1041646,43.40939,0,0,22.31967
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,24.89247,24.89247,25.59518,0,0,-1,0,0,0,0,25.59518,28.1547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041646,28.1547,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,23.64229,23.64229,34.06802,0,0,-1,0,0,0,0,34.06802,37.47483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041646,37.47483,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,22.61436,22.61436,30.50469,0,0,-1,0,0,0,0,30.50469,33.55516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041646,33.55516,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,21.81425,21.81425,4.759153,0,0,-1,0,0,0,0,4.759153,5.235068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041646,5.235068,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,20.96968,20.96968,37.04931,0,0,-1,0,0,0,0,37.04931,40.75424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041646,40.75424,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,20.25291,20.25291,13.80804,0,0,-1,0,0,0,0,13.80804,15.18884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041646,15.18884,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,19.58059,19.58059,21.01724,0,0,-1,0,0,0,0,21.01724,23.11897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041646,23.11897,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,18.87494,18.87494,8.690239,0,0,-1,0,0,0,0,8.690239,9.559262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1041646,9.559262,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,18.31374,18.31374,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1042452,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,17.81367,17.81367,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1043337,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.81585,22.44047,17.29693,28.03706,28.03706,81,0,22.761,28.03706,70.67735,0,0,0,19.81585,0,0,52.96294,50.31479,239.4321,103.2693,70.13065,0,70.13065,259.3874,61.75877,0.1044315,30.84076,15.85268,81,123.0852
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,45.9443,31.0843,18.536,46.16782,46.16782,81,0,22.761,46.16782,99.51584,0,0,0,45.9443,0,0,34.83218,33.09057,169.3015,166.3869,79.03487,0,79.03487,334.3664,79.61089,0.1045198,50.78461,36.75544,81,212.3312
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,58.03104,37.89568,21.37529,71.27563,68.7,0,-1,0,68.7,84.47022,0,2.575636,9.703199,58.03104,72.31579,68.7,0,0,90.2666,237.5183,0,14.28475,-14.28475,319.309,76.02579,0.1045198,78.4032,46.42483,0,295.5493
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,88.54985,51.91782,24.34794,13.71824,13.71824,0,-1,0,13.71824,645.4901,0,0,0,88.54985,14.44025,13.71824,0,0,106.1385,223.2335,74.1096,0,74.1096,389.6155,92.76541,0.1044423,15.09006,70.83988,0,311.7834
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,94.52527,57.21212,26.72051,7.374377,7.374377,0,-1,0,7.374377,1281.807,54.73383,0,0,94.52527,7.762502,7.374377,0,0,32.02894,289.9322,32.02894,0,32.02894,420.0009,100,0.1044089,8.111814,75.62022,0,384.4575
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,93.76997,59.23274,28.56522,0,0,0,-1,0,0,0,93.76997,0,0,93.76997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044089,0,75.01598,0,412.5282
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,91.4372,60.47697,30.31547,25.538,25.538,0,-1,0,25.538,358.0437,64.5551,0,0,91.4372,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1044089,28.0918,73.14977,0,410.1954
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,87.1758,59.99225,31.33228,22.62712,22.62712,0,-1,0,22.62712,385.2714,63.35778,0,0,87.1758,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1044089,24.88983,69.74064,0,405.934
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,62.43167,50.94635,31.63232,27.36594,27.36594,0,-1,0,27.36594,228.1364,33.62542,0,0,62.43167,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1044089,30.10253,49.94534,0,381.1899
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,41.9414,44.36087,31.92681,14.41576,14.41576,0,-1,0,14.41576,290.9413,26.76691,0,0,41.9414,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1044089,15.85734,33.55312,0,360.6996
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,18.42333,36.38974,31.19337,60.5618,60.5618,0,-1,0,60.5618,30.42072,0,7.105427E-15,0,18.42333,63.74926,60.5618,0,0,0,318.7582,0,45.32593,-45.32593,372.2231,88.62437,0.1044089,66.61798,14.73867,0,337.1815
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,29.27087,29.27087,48.06817,48.06817,0,-1,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,50.36215,273.4323,0,50.59807,-50.59807,318.8881,75.92558,0.1044089,52.87498,0,0,273.4323
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,27.44283,27.44283,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,106.5822,222.8342,0,19.62961,-19.62961,298.1966,70.99905,0.1044089,20.51294,0,0,222.8342
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,26.04819,26.04819,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,128.3929,203.2046,0,47.35591,-47.35591,248.2791,59.11396,0.1044089,49.48692,0,0,203.2046
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,24.79801,24.79801,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,181.0106,155.8487,0,65.43311,-65.43311,179.3066,42.69196,0.1044089,68.37761,0,0,155.8487
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,23.54783,23.54783,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,253.714,90.41559,0,42.14402,-42.14402,134.8829,32.1149,0.1044089,44.04051,0,0,90.41559
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,22.50323,22.50323,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,300.5407,48.27156,0,18.96838,-18.96838,114.8884,27.35433,0.1044089,19.82196,0,0,48.27156
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,21.69201,21.69201,34.50098,27.83802,0,-1,0,27.83802,0,0,6.66296,10.11306,0,29.30318,27.83802,0,0,321.6167,29.30318,0,29.30318,-29.30318,84.00017,20,0.1044089,37.95108,0,0,29.30318
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,20.86411,20.86411,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044089,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,20.14178,20.14178,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044089,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,19.46947,19.46947,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044089,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,18.76936,18.76936,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044089,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,18.21929,18.21929,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.104481,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,17.71921,17.71921,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.104575,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.87188,25.08178,17.20803,42.05618,42.05618,81,0,22.761,42.05618,71.02851,0,0,0,29.87188,0,0,38.94382,36.99663,267.3526,78.14085,66.86851,0,66.86851,229.8049,54.71534,0.1046757,46.2618,23.8975,81,108.0127
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,52.5258,32.94939,18.44154,20.9176,20.9176,81,0,22.761,20.9176,251.1082,0,0,0,52.5258,0,0,60.0824,57.07828,200.4841,138.3225,109.6041,0,109.6041,333.7845,79.47233,0.1047316,23.00936,42.02064,81,190.8483
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,66.41232,40.48259,21.26972,81.0036,68.7,0,-1,0,68.7,96.67004,0,12.30361,20.40396,66.41232,72.31579,68.7,0,0,90.88004,236.9662,0,5.903467,-5.903467,327.5617,77.99072,0.1047316,89.10397,53.12986,0,303.3785
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,80.32513,48.69581,24.20903,51.49502,51.49502,0,-1,0,51.49502,155.9862,0,0,0,80.32513,54.20529,51.49502,0,0,97.43945,231.0627,26.11984,0,26.11984,352.3411,83.89057,0.1047043,56.64453,64.2601,0,311.3878
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,94.13798,56.85905,26.56493,44.48769,44.48769,0,-1,0,44.48769,211.6045,0,0,0,94.13798,46.82915,44.48769,0,0,71.31961,254.5706,47.30883,0,47.30883,397.2222,94.57653,0.104655,48.93646,75.31038,0,348.7086
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,80.14314,53.6705,28.42631,24.4846,24.4846,0,-1,0,24.4846,327.3207,30.3591,0,0,80.14314,25.77326,24.4846,0,0,24.01078,297.1485,24.01078,0,24.01078,420.0009,100,0.1046299,26.93306,64.11452,0,377.2917
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,92.49826,60.74445,30.17656,0,0,0,-1,0,0,0,92.49826,0,0,92.49826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1046299,0,73.9986,0,411.2565
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,79.97426,56.94441,31.19337,23.70901,23.70901,0,-1,0,23.70901,337.3159,55.01741,0,0,79.97426,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1046299,26.07991,63.9794,0,398.7325
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,62.22726,50.72769,31.50453,57.40419,57.40419,0,-1,0,57.40419,108.4019,1.801792,0,0,62.22726,60.42547,57.40419,0,0,0,318.7582,0,0,0,420.0009,100,0.1046299,63.14462,49.78181,0,380.9855
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,25.23482,39.0512,31.81568,0,0,0,-1,0,0,0,25.23482,0,0,25.23482,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1046299,0,20.18786,0,343.993
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,11.62912,34.32108,31.08224,23.42782,23.42782,0,-1,0,23.42782,49.63806,0,0,0,11.62912,24.66087,23.42782,0,0,0,318.7582,0,13.03175,-13.03175,406.2642,96.72937,0.1046299,25.77061,9.303293,0,330.3873
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,29.15975,29.15975,0.7504129,0.7504129,0,-1,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,14.47972,305.7265,0,0.7899084,-0.7899084,405.4315,96.53113,0.1046299,0.8254542,0,0,305.7265
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,27.34838,27.34838,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,15.3574,304.9366,0,27.93736,-27.93736,375.983,89.51958,0.1046299,29.19454,0,0,304.9366
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,25.95929,25.95929,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,46.39891,276.9992,0,69.19214,-69.19214,303.048,72.15415,0.1046299,72.30579,0,0,276.9992
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,24.70911,24.70911,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,123.2791,207.8071,0,10.40657,-10.40657,292.0786,69.54237,0.1046299,10.87487,0,0,207.8071
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,23.45893,23.45893,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,134.8419,197.4005,0,7.910801,-7.910801,283.7398,67.55697,0.1046299,8.266787,0,0,197.4005
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,22.40878,22.40878,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,143.6317,189.4897,0,26.99963,-26.99963,255.2797,60.78077,0.1046299,28.21462,0,0,189.4897
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,21.59755,21.59755,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,173.6313,162.4901,0,12.95034,-12.95034,241.6289,57.53057,0.1046299,13.53311,0,0,162.4901
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,20.76965,20.76965,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,188.0206,149.5397,0,13.77813,-13.77813,227.1055,54.07262,0.1046299,14.39815,0,0,149.5397
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,20.03621,20.03621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.3296,135.7616,0,0,0,227.1055,54.07262,0.1046299,0,0,0,135.7616
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,19.36389,19.36389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.3296,135.7616,0,0,0,227.1055,54.07262,0.1046299,0,0,0,135.7616
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,18.65824,18.65824,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,203.3296,135.7616,0,12.71125,-12.71125,213.7066,50.88242,0.1046299,13.28326,0,0,135.7616
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,18.13038,18.13038,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,217.4532,123.0503,0,3.833298,-3.833298,209.666,49.92037,0.1046299,4.005797,0,0,123.0503
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,17.62476,17.62476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.7124,119.217,0,0,0,209.666,49.92037,0.1046299,0,0,0,119.217
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.56838,24.60618,17.0969,0,0,0,0,0,0,0,0,0,0,28.56838,0,0,0,0,221.7124,119.217,28.56838,0,28.56838,236.7683,56.37329,0.1046001,0,22.85471,0,147.7854
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,53.42513,33.10012,18.33041,13.1569,13.1569,0,0,0,13.1569,406.0616,0,0,0,53.42513,13.84937,13.1569,0,0,193.144,144.9286,39.57576,0,39.57576,274.3132,65.31253,0.1045589,14.47259,42.7401,0,198.3537
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,75.3621,43.33952,21.14193,40.11102,40.11102,0,-1,0,40.11102,187.8838,0,0,0,75.3621,42.22212,40.11102,0,0,153.5683,180.5468,33.13997,0,33.13997,305.7525,72.79807,0.1045244,44.12212,60.28968,0,255.9089
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,81.75761,49.02475,24.0479,15.30945,15.30945,0,-1,0,15.30945,534.0335,0,0,0,81.75761,16.11521,15.30945,0,0,120.4283,210.3727,65.6424,0,65.6424,368.0263,87.62514,0.1044562,16.8404,65.40608,0,292.1303
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,87.30302,53.94196,26.39268,0,0,0,-1,0,0,0,32.5171,0,0,87.30302,0,0,0,0,54.78592,269.4509,54.78592,0,54.78592,420.0009,100,0.1043993,0,69.84242,0,356.7539
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,96.33792,59.92909,28.27073,2.88278,2.88278,0,-1,0,2.88278,3341.841,93.30341,0,0,96.33792,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1043993,3.171058,77.07034,0,415.0961
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,85.47643,57.68171,30.02098,25.90421,25.90421,0,-1,0,25.90421,329.9711,58.20884,0,0,85.47643,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1043993,28.49463,68.38114,0,404.2346
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,63.9114,50.80196,31.04891,0,0,0,-1,0,0,0,63.9114,0,0,63.9114,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1043993,0,51.12912,0,382.6696
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,63.4246,50.99281,31.36562,31.79,31.79,0,-1,0,31.79,199.5112,29.96145,0,0,63.4246,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1043993,34.96899,50.73968,0,382.1828
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,46.11495,45.46116,31.69344,41.17506,41.17506,0,-1,0,41.17506,111.9973,2.772778,0,0,46.11495,43.34217,41.17506,0,0,0,318.7582,0,0,0,420.0009,100,0.1043993,45.29257,36.89196,0,364.8732
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,18.84157,36.27045,30.96,15.13082,15.13082,0,-1,0,15.13082,124.5244,2.914389,0,0,18.84157,15.92718,15.13082,0,0,0,318.7582,0,0,0,420.0009,100,0.1043993,16.6439,15.07325,0,337.5998
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,29.04862,29.04862,33.4521,33.4521,0,-1,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,0,318.7582,0,35.21273,-35.21273,382.8834,91.16252,0.1043993,36.79731,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,27.23725,27.23725,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,39.12526,283.5455,0,36.90831,-36.90831,343.9786,81.8995,0.1043993,38.56919,0,0,283.5455
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,25.86483,25.86483,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,80.1345,246.6372,0,4.857763,-4.857763,338.8581,80.68033,0.1043993,5.076362,0,0,246.6372
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,24.61465,24.61465,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,85.53201,241.7794,0,16.11353,-16.11353,321.8729,76.63625,0.1043993,16.83864,0,0,241.7794
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,23.36447,23.36447,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,103.4359,225.6659,0,19.40008,-19.40008,301.4234,71.76733,0.1043993,20.27309,0,0,225.6659
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,22.29765,22.29765,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,124.9916,206.2658,0,27.01522,-27.01522,272.9469,64.98722,0.1043993,28.23091,0,0,206.2658
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,21.48642,21.48642,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,155.0085,179.2506,0,18.70546,-18.70546,253.2296,60.29264,0.1043993,19.5472,0,0,179.2506
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,20.65852,20.65852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7923,160.5451,0,0,0,253.2296,60.29264,0.1043993,0,0,0,160.5451
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,19.92509,19.92509,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,175.7923,160.5451,0,19.80799,-19.80799,232.3501,55.32135,0.1043993,20.69935,0,0,160.5451
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,19.25277,19.25277,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,197.8012,140.7371,0,23.99138,-23.99138,207.061,49.30014,0.1043993,25.071,0,0,140.7371
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,18.54711,18.54711,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,224.4583,116.7457,0,27.60558,-27.60558,177.9621,42.37186,0.1043993,28.84783,0,0,116.7457
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,18.01926,18.01926,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,255.1312,89.14016,0,18.95911,-18.95911,157.9775,37.61361,0.1043993,19.81227,0,0,89.14016
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,17.51918,17.51918,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,276.1969,70.18105,0,14.08191,-14.08191,143.1339,34.07942,0.1043993,14.71559,0,0,70.18105
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.64087,23.97955,17.00244,88.99091,88.99091,20.2909,0,7.401598,88.99091,29.93662,0,0,0,26.64087,72.31579,68.7,0,0,291.8434,56.09914,0,45.67492,-45.67492,94.98826,22.61621,0.1043993,97.88999,21.31269,81,82.74001
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,45.68581,30.65373,18.20817,55.88765,55.88765,81,0,22.761,55.88765,81.7458,0,0,0,45.68581,0,0,25.11235,23.85673,342.5934,10.42422,69.54254,0,69.54254,160.9621,38.32423,0.1044968,61.47642,36.54865,81,56.11003
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,65.42464,39.85628,21.00302,26.53468,26.53468,0,-1,0,26.53468,246.5628,0,0,0,65.42464,27.93124,26.53468,0,0,273.0508,73.0125,37.4934,0,37.4934,196.5315,46.79311,0.1044579,29.18814,52.33971,0,138.4371
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,79.95317,48.18503,23.89232,0,0,0,-1,0,0,0,0,0,0,79.95317,0,0,0,0,235.5574,106.7566,79.95317,0,79.95317,272.3817,64.85266,0.104375,0,63.96254,0,186.7097
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,86.03788,53.24473,26.22044,70.86075,68.7,0,-1,0,68.7,125.2371,0,2.160747,9.246821,86.03788,72.31579,68.7,0,0,155.6042,178.7144,13.72209,0,13.72209,285.3996,67.95216,0.1043608,77.94682,68.8303,0,264.7523
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,94.15728,58.80201,28.09848,17.94951,17.94951,0,-1,0,17.94951,524.5674,0,0,0,94.15728,18.89422,17.94951,0,0,141.8821,191.0643,75.26305,0,75.26305,356.8004,84.95232,0.1042829,19.74446,75.32582,0,285.2216
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,92.4715,60.3391,29.8654,35.46144,35.46144,0,-1,0,35.46144,260.7663,0,0,0,92.4715,37.32784,35.46144,0,0,66.61908,258.8011,55.14367,0,55.14367,409.1143,97.40797,0.1042259,39.00759,73.9772,0,351.2726
